,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 18:36:03.423,2897.357177734375,625.91796875,5397.599945068359,1.7000007629394531,3600,0.8,78.19999694824219,4.577463150024414,44,731,3,0,0,16.374677658081055,90.33815002441406,5675,1,0.2492354883,16.125442169781056,2957.84248046875,60.48530273437518
2023-04-06 18:36:05.438,2898.75537109375,624.7013549804688,5398.800201416016,1.7000007629394531,3600,0.8,78.30000305175781,4.628709316253662,44,730,3,0,0,16.330411911010742,90.37149047851562,5677,1,0.2488914253,16.081520485710744,2948.5041015625,49.74873046875018
2023-04-06 18:36:07.453,2897.357177734375,624.7013549804688,5395.800018310547,1.7000007629394531,3600,0.8,78.19999694824219,4.628709316253662,44,728,3,0,0,16.339263916015625,90.40483093261719,5679,1,0.2481992633,16.091064652715627,2953.173291015625,55.81611328125018
2023-04-06 18:36:09.478,2895.95849609375,624.7013549804688,5402.400054931641,1.7000007629394531,3600,0.8,78.19999694824219,4.628709316253662,44,730,3,0,0,16.321557998657227,90.43817138671875,5681,1,0.2488914253,16.07266657335723,2943.56025390625,47.60175781250018
2023-04-06 18:36:11.493,2897.357177734375,624.0932006835938,5404.199981689453,1.7000007629394531,3600,0.8,78.30000305175781,4.65432596206665,44,728,3,0,0,16.330411911010742,90.47151184082031,5683,1,0.2481992633,16.082212647710744,2944.65888671875,47.30170898437518
2023-04-06 18:36:13.507,2898.75537109375,624.0932006835938,5401.199798583984,1.7000007629394531,3600,0.8,78.30000305175781,4.65432596206665,44,730,3,0,0,16.321557998657227,90.50485229492188,5685,1,0.2488914253,16.07266657335723,2945.208203125,46.45283203125018
2023-04-06 18:36:15.509,2895.95849609375,624.0932006835938,5398.800201416016,1.7000007629394531,3600,0.8,78.19999694824219,4.65432596206665,44,730,3,0,0,16.29499626159668,90.53819274902344,5687,1,0.2488914253,16.04610483629668,2941.36298828125,45.40449218750018
2023-04-06 18:36:17.525,2895.95849609375,623.48486328125,5401.199798583984,1.7000007629394531,3600,0.8,78.0999984741211,4.679948806762695,44,729,3,0,0,16.330411911010742,90.571533203125,5689,1,0.2485433263,16.081868584710744,2947.40546875,51.44697265625018
2023-04-06 18:36:19.538,2894.559814453125,622.8765869140625,5401.199798583984,1.7000007629394531,3600,0.8,78.19999694824219,4.705570220947266,44,729,3,0,0,16.321557998657227,90.60487365722656,5691,1,0.2485433263,16.07301467235723,2946.3068359375,51.74702148437518
2023-04-06 18:36:21.561,2894.559814453125,622.8765869140625,5402.400054931641,1.8000009059906006,3600,0.8,78.30000305175781,4.805570125579834,44,729,3,0,0,16.34811782836914,90.63821411132812,5693,1,0.2485433263,16.099574502069142,2950.7013671875,56.14155273437518
2023-04-06 18:36:23.575,2895.95849609375,622.8765869140625,5400.600128173828,1.8000009059906006,3600,0.8,78.30000305175781,4.805570125579834,44,729,3,0,0,16.321557998657227,90.67155456542969,5695,1,0.2485433263,16.07301467235723,2946.85615234375,50.89765625000018
2023-04-06 18:36:25.578,2894.559814453125,623.48486328125,5404.199981689453,1.8000009059906006,3600,0.8,78.0999984741211,4.779949188232422,44,731,3,0,0,16.31270408630371,90.70489501953125,5697,1,0.2492354883,16.063468598003713,2941.088330078125,46.52851562500018
2023-04-06 18:36:27.593,2894.559814453125,622.8765869140625,5397.599945068359,1.8000009059906006,3600,0.8,78.30000305175781,4.805570125579834,44,730,3,0,0,16.29499626159668,90.73823547363281,5699,1,0.2488914253,16.04610483629668,2943.56025390625,49.00043945312518
2023-04-06 18:36:29.608,2894.559814453125,624.0932006835938,5400.600128173828,1.8000009059906006,3600,0.8,78.30000305175781,4.754325866699219,44,729,3,0,0,16.303850173950195,90.77157592773438,5701,1,0.2485433263,16.055306847650197,2941.9123046875,47.35249023437518
2023-04-06 18:36:31.622,2894.559814453125,624.0932006835938,5398.2000732421875,1.8000009059906006,3600,0.8,78.30000305175781,4.754325866699219,44,728,3,0,0,16.29499626159668,90.80491638183594,5703,1,0.2481992633,16.04679699829668,2942.186962890625,47.62714843750018
2023-04-06 18:36:33.643,2894.559814453125,624.0932006835938,5396.999816894531,1.8000009059906006,3600,0.8,78.0999984741211,4.754325866699219,44,729,3,0,0,16.321557998657227,90.8382568359375,5705,1,0.2485433263,16.07301467235723,2948.778759765625,54.21894531250018
2023-04-06 18:36:35.658,2891.763671875,622.8765869140625,5400.600128173828,1.8000009059906006,3600,0.8,78.19999694824219,4.805570125579834,44,730,3,0,0,16.286144256591797,90.87159729003906,5707,1,0.2488914253,16.0372528312918,2939.16572265625,47.40205078125018
2023-04-06 18:36:37.660,2891.763671875,622.8765869140625,5397.599945068359,1.8000009059906006,3600,0.8,78.30000305175781,4.805570125579834,44,731,3,0,0,16.286144256591797,90.90493774414062,5709,1,0.2492354883,16.0369087682918,2941.637646484375,49.87397460937518
2023-04-06 18:36:39.674,2893.161865234375,623.48486328125,5401.199798583984,1.8000009059906006,3600,0.8,78.39999389648438,4.779949188232422,44,728,3,0,0,16.303850173950195,90.93827819824219,5711,1,0.2481992633,16.055650910650197,2941.9123046875,48.75043945312518
2023-04-06 18:36:41.688,2893.161865234375,623.48486328125,5402.400054931641,1.8000009059906006,3600,0.8,78.30000305175781,4.779949188232422,44,730,3,0,0,16.29499626159668,90.97161865234375,5713,1,0.2488914253,16.04610483629668,2938.891064453125,45.72919921875018
2023-04-06 18:36:43.710,2894.559814453125,623.48486328125,5400.0,1.8000009059906006,3600,0.8,78.30000305175781,4.779949188232422,44,731,3,0,0,16.321557998657227,91.00495910644531,5715,1,0.2492354883,16.07232251035723,2946.581494140625,52.02167968750018
2023-04-06 18:36:45.726,2891.763671875,623.48486328125,5398.2000732421875,1.8000009059906006,3600,0.8,78.30000305175781,4.779949188232422,44,732,3,0,0,16.29499626159668,91.03829956054688,5717,1,0.24957553609999997,16.04542072549668,2942.46162109375,50.69794921875018
2023-04-06 18:36:47.741,2891.763671875,623.48486328125,5397.599945068359,1.8000009059906006,3600,0.8,78.19999694824219,4.779949188232422,44,730,3,0,0,16.286144256591797,91.07164001464844,5719,1,0.2488914253,16.0372528312918,2941.088330078125,49.32465820312518
2023-04-06 18:36:49.753,2891.763671875,624.0932006835938,5396.400146484375,1.8000009059906006,3600,0.8,78.19999694824219,4.754325866699219,44,730,3,0,0,16.29499626159668,91.10498046875,5721,1,0.2488914253,16.04610483629668,2943.56025390625,51.79658203125018
2023-04-06 18:36:51.759,2891.763671875,622.8765869140625,5399.399871826172,1.8000009059906006,3600,0.8,78.30000305175781,4.805570125579834,44,730,3,0,0,16.286144256591797,91.13832092285156,5723,1,0.2488914253,16.0372528312918,2940.26435546875,48.50068359375018
2023-04-06 18:36:53.773,2891.763671875,622.268310546875,5398.800201416016,1.8000009059906006,3600,0.8,78.19999694824219,4.831191062927246,44,730,3,0,0,16.29499626159668,91.17166137695312,5725,1,0.2488914253,16.04610483629668,2943.0109375,51.24726562500018
2023-04-06 18:36:55.788,2890.365234375,621.6599731445312,5398.2000732421875,1.8000009059906006,3600,0.8,78.39999389648438,4.856817245483398,44,730,3,0,0,16.25958251953125,91.20500183105469,5727,1,0.2488914253,16.01069109423125,2936.419140625,46.05390625000018
2023-04-06 18:36:57.810,2890.365234375,622.8765869140625,5397.599945068359,1.8000009059906006,3600,0.8,78.30000305175781,4.805570125579834,44,729,3,0,0,16.303850173950195,91.23834228515625,5729,1,0.2485433263,16.055306847650197,2945.482861328125,55.11762695312518
2023-04-06 18:36:59.826,2891.763671875,622.268310546875,5404.800109863281,1.8000009059906006,3600,0.8,78.30000305175781,4.831191062927246,44,729,3,0,0,16.286144256591797,91.27168273925781,5731,1,0.2485433263,16.0376009302918,2935.86982421875,44.10615234375018
2023-04-06 18:37:01.839,2890.365234375,621.6599731445312,5400.0,1.8999990224838257,3600,0.8,78.30000305175781,4.956815719604492,44,730,3,0,0,16.27729034423828,91.30502319335938,5733,1,0.2488914253,16.028398918938283,2938.61640625,48.25117187500018
2023-04-06 18:37:03.853,2888.967041015625,621.6599731445312,5398.2000732421875,1.8000009059906006,3600,0.8,78.30000305175781,4.856817245483398,44,728,3,0,0,16.286144256591797,91.33836364746094,5735,1,0.2481992633,16.0379449932918,2942.46162109375,53.49458007812518
2023-04-06 18:37:05.875,2890.365234375,621.0517578125,5398.800201416016,1.8000009059906006,3600,0.8,78.30000305175781,4.882436275482178,44,730,3,0,0,16.29499626159668,91.3717041015625,5737,1,0.2488914253,16.04610483629668,2944.1095703125,53.74433593750018
2023-04-06 18:37:07.891,2891.763671875,621.6599731445312,5402.400054931641,1.8000009059906006,3600,0.8,78.39999389648438,4.856817245483398,44,730,3,0,0,16.268436431884766,91.40504455566406,5739,1,0.2488914253,16.019545006584767,2934.77119140625,43.00751953125018
2023-04-06 18:37:09.893,2890.365234375,621.0517578125,5401.199798583984,1.8000009059906006,3600,0.8,78.39999389648438,4.882436275482178,44,730,3,0,0,16.286144256591797,91.43838500976562,5741,1,0.2488914253,16.0372528312918,2940.26435546875,49.89912109375018
2023-04-06 18:37:11.910,2891.763671875,622.8765869140625,5398.800201416016,1.8000009059906006,3600,0.8,78.39999389648438,4.805570125579834,44,729,3,0,0,16.286144256591797,91.47172546386719,5743,1,0.2485433263,16.0376009302918,2940.813671875,49.05000000000018
2023-04-06 18:37:13.924,2893.161865234375,621.6599731445312,5398.800201416016,1.8000009059906006,3600,0.8,78.39999389648438,4.856817245483398,44,727,3,0,0,16.286144256591797,91.50506591796875,5745,1,0.24785921549999998,16.038285041091797,2941.9123046875,48.75043945312518
2023-04-06 18:37:15.938,2891.763671875,622.268310546875,5401.7999267578125,1.8000009059906006,3600,0.8,78.30000305175781,4.831191062927246,44,731,3,0,0,16.29499626159668,91.53840637207031,5747,1,0.2492354883,16.04576077329668,2940.26435546875,48.50068359375018
2023-04-06 18:37:17.961,2890.365234375,622.8765869140625,5400.600128173828,1.7000007629394531,3600,0.8,78.39999389648438,4.705570220947266,44,728,3,0,0,16.29499626159668,91.57174682617188,5749,1,0.2481992633,16.04679699829668,2941.088330078125,50.72309570312518
2023-04-06 18:37:19.976,2891.763671875,622.268310546875,5400.0,1.7000007629394531,3600,0.8,78.39999389648438,4.731191158294678,44,734,3,0,0,16.303850173950195,91.60508728027344,5751,1,0.2502676981,16.053582475850195,2943.56025390625,51.79658203125018
2023-04-06 18:37:21.975,2891.763671875,623.48486328125,5396.999816894531,1.7000007629394531,3600,0.8,78.39999389648438,4.679948806762695,44,730,3,0,0,16.29499626159668,91.638427734375,5753,1,0.2488914253,16.04610483629668,2943.56025390625,51.79658203125018
2023-04-06 18:37:23.992,2893.161865234375,623.48486328125,5400.0,1.7000007629394531,3600,0.8,78.30000305175781,4.679948806762695,44,729,3,0,0,16.31270408630371,91.67176818847656,5755,1,0.2485433263,16.064160760003713,2944.65888671875,51.49702148437518
2023-04-06 18:37:25.011,2894.559814453125,624.0932006835938,5399.399871826172,1.7000007629394531,3600,0.8,78.30000305175781,4.65432596206665,44,730,3,0,0,16.31270408630371,91.68843841552734,5756,1,0.2488914253,16.063812661003713,2944.65888671875,50.09907226562518
2023-04-06 18:37:29.590,2895.95849609375,624.7013549804688,5396.999816894531,1.6000006198883057,3600,0.8,78.39999389648438,4.5287089347839355,44,732,3,0,0,16.330411911010742,91.77178955078125,5761,1,0.24957553609999997,16.080836374910742,2949.877392578125,53.91889648437518
2023-04-06 18:37:31.594,2895.95849609375,624.7013549804688,5398.800201416016,1.6000006198883057,3600,0.8,78.30000305175781,4.5287089347839355,44,732,3,0,0,16.321557998657227,91.80513000488281,5763,1,0.24957553609999997,16.071982462557227,2946.3068359375,50.34833984375018
2023-04-06 18:37:33.609,2895.95849609375,624.7013549804688,5398.800201416016,1.6000006198883057,3600,0.8,78.30000305175781,4.5287089347839355,44,727,3,0,0,16.356971740722656,91.83847045898438,5765,1,0.24785921549999998,16.109112525222656,2954.54658203125,58.58808593750018
2023-04-06 18:37:35.623,2895.95849609375,625.3096923828125,5400.0,1.6000006198883057,3600,0.8,78.5,4.503086090087891,44,728,3,0,0,16.356971740722656,91.87181091308594,5767,1,0.2481992633,16.108772477422658,2952.8986328125,56.94013671875018
2023-04-06 18:37:37.642,2897.357177734375,626.5262451171875,5404.800109863281,1.6000006198883057,3600,0.8,78.30000305175781,4.451841831207275,44,731,3,0,0,16.34811782836914,91.9051513671875,5769,1,0.2492354883,16.098882340069142,2945.482861328125,48.12568359375018
2023-04-06 18:37:39.655,2900.1533203125,625.91796875,5402.400054931641,1.6000006198883057,3600,0.8,78.39999389648438,4.4774627685546875,44,730,3,0,0,16.36582374572754,91.93849182128906,5771,1,0.2488914253,16.11693232042754,2951.8,51.64667968750018
2023-04-06 18:37:41.679,2900.1533203125,625.91796875,5402.400054931641,1.6000006198883057,3600,0.8,78.30000305175781,4.4774627685546875,44,731,3,0,0,16.374677658081055,91.97183227539062,5773,1,0.2492354883,16.125442169781056,2953.722607421875,53.56928710937518
2023-04-06 18:37:43.693,2898.75537109375,625.91796875,5400.0,1.6000006198883057,3600,0.8,78.30000305175781,4.4774627685546875,44,729,3,0,0,16.36582374572754,92.00517272949219,5775,1,0.2485433263,16.11728041942754,2953.997265625,55.24189453125018
2023-04-06 18:37:47.609,2900.1533203125,625.3096923828125,5397.599945068359,1.6000006198883057,3600,0.8,78.39999389648438,4.503086090087891,44,729,3,0,0,16.356971740722656,92.07185363769531,5779,1,0.2485433263,16.108428414422658,2954.821240234375,54.66791992187518
2023-04-06 18:37:49.634,2898.75537109375,624.7013549804688,5398.800201416016,1.6000006198883057,3600,0.8,78.39999389648438,4.5287089347839355,44,730,3,0,0,16.34811782836914,92.10519409179688,5781,1,0.2488914253,16.099226403069142,2952.34931640625,53.59394531250018
2023-04-06 18:37:51.645,2898.75537109375,624.7013549804688,5398.800201416016,1.6000006198883057,3600,0.8,78.30000305175781,4.5287089347839355,44,730,3,0,0,16.339263916015625,92.13853454589844,5783,1,0.2488914253,16.090372490715627,2950.426708984375,51.67133789062518
2023-04-06 18:37:53.648,2897.357177734375,624.0932006835938,5400.600128173828,1.6000006198883057,3600,0.8,78.19999694824219,4.554325580596924,44,731,3,0,0,16.339263916015625,92.171875,5785,1,0.2492354883,16.090028427715627,2949.328076171875,51.97089843750018
2023-04-06 18:37:55.663,2898.75537109375,624.7013549804688,5401.7999267578125,1.6000006198883057,3600,0.8,78.30000305175781,4.5287089347839355,44,731,3,0,0,16.339263916015625,92.20521545410156,5787,1,0.2492354883,16.090028427715627,2947.95478515625,49.19941406250018
2023-04-06 18:37:57.677,2898.75537109375,624.7013549804688,5400.600128173828,1.6000006198883057,3600,0.8,78.19999694824219,4.5287089347839355,44,730,3,0,0,16.356971740722656,92.23855590820312,5789,1,0.2488914253,16.108080315422658,2952.623974609375,53.86860351562518
2023-04-06 18:37:59.681,2898.75537109375,624.0932006835938,5402.400054931641,1.6000006198883057,3600,0.8,78.19999694824219,4.554325580596924,44,731,3,0,0,16.34811782836914,92.27189636230469,5791,1,0.2492354883,16.098882340069142,2949.602734375,50.84736328125018
2023-04-06 18:38:01.695,2898.75537109375,625.3096923828125,5401.7999267578125,1.6000006198883057,3600,0.8,78.19999694824219,4.503086090087891,44,730,3,0,0,16.330411911010742,92.30523681640625,5793,1,0.2488914253,16.081520485710744,2945.208203125,46.45283203125018
2023-04-06 18:38:03.717,2897.357177734375,624.7013549804688,5400.0,1.6000006198883057,3600,0.8,78.30000305175781,4.5287089347839355,44,731,3,0,0,16.330411911010742,92.33857727050781,5795,1,0.2492354883,16.081176422710744,2947.40546875,50.04829101562518
2023-04-06 18:38:05.733,2897.357177734375,624.7013549804688,5400.0,1.6000006198883057,3600,0.8,78.30000305175781,4.5287089347839355,44,730,3,0,0,16.34811782836914,92.37191772460938,5797,1,0.2488914253,16.099226403069142,2951.25068359375,53.89350585937518
2023-04-06 18:38:08.499,2898.75537109375,625.3096923828125,5401.7999267578125,1.6000006198883057,3600,0.8,78.19999694824219,4.503086090087891,44,728,3,0,0,16.31270408630371,92.42192840576172,5800,1,0.2481992633,16.064504823003713,2941.9123046875,43.15693359375018
2023-04-06 18:38:10.502,2897.357177734375,623.48486328125,5405.3997802734375,1.6000006198883057,3600,0.8,78.30000305175781,4.579948902130127,44,730,3,0,0,16.34811782836914,92.45526885986328,5802,1,0.2488914253,16.099226403069142,2947.680126953125,50.32294921875018
2023-04-06 18:38:12.527,2895.95849609375,624.7013549804688,5400.600128173828,1.6000006198883057,3600,0.8,78.19999694824219,4.5287089347839355,44,729,3,0,0,16.34811782836914,92.48860931396484,5804,1,0.2485433263,16.099574502069142,2950.7013671875,54.74287109375018
2023-04-06 18:38:14.550,2897.357177734375,624.0932006835938,5400.0,1.6000006198883057,3600,0.8,78.19999694824219,4.554325580596924,44,729,3,0,0,16.303850173950195,92.5219497680664,5806,1,0.2485433263,16.055306847650197,2942.46162109375,45.10444335937518
2023-04-06 18:38:16.564,2897.357177734375,624.0932006835938,5400.600128173828,1.6000006198883057,3600,0.8,78.19999694824219,4.554325580596924,44,730,3,0,0,16.321557998657227,92.55529022216797,5808,1,0.2488914253,16.07266657335723,2945.75751953125,48.40034179687518
2023-04-06 18:38:18.821,2895.95849609375,623.48486328125,5398.800201416016,1.7000007629394531,3600,0.8,78.30000305175781,4.679948806762695,44,730,3,0,0,16.31270408630371,92.58863067626953,5810,1,0.2488914253,16.063812661003713,2945.75751953125,49.79902343750018
2023-04-06 18:38:20.835,2895.95849609375,623.48486328125,5401.199798583984,1.7000007629394531,3600,0.8,78.19999694824219,4.679948806762695,44,730,3,0,0,16.31270408630371,92.6219711303711,5812,1,0.2488914253,16.063812661003713,2943.56025390625,47.60175781250018
2023-04-06 18:38:22.857,2895.95849609375,624.0932006835938,5397.599945068359,1.7000007629394531,3600,0.8,78.19999694824219,4.65432596206665,44,731,3,0,0,16.31270408630371,92.65531158447266,5814,1,0.2492354883,16.063468598003713,2946.3068359375,50.34833984375018
2023-04-06 18:38:24.873,2895.95849609375,624.0932006835938,5405.999908447266,1.7000007629394531,3600,0.8,78.30000305175781,4.65432596206665,44,729,3,0,0,16.29499626159668,92.68865203857422,5816,1,0.2485433263,16.04645293529668,2935.3205078125,39.36201171875018
2023-04-06 18:38:26.888,2897.357177734375,624.7013549804688,5398.800201416016,1.7000007629394531,3600,0.8,78.0999984741211,4.628709316253662,44,728,3,0,0,16.31270408630371,92.72199249267578,5818,1,0.2481992633,16.064504823003713,2944.933544921875,47.57636718750018
2023-04-06 18:38:28.902,2897.357177734375,624.7013549804688,5396.999816894531,1.7000007629394531,3600,0.8,78.19999694824219,4.628709316253662,44,728,3,0,0,16.321557998657227,92.75533294677734,5820,1,0.2481992633,16.07335873535723,2948.5041015625,51.14692382812518
2023-04-06 18:38:30.917,2897.357177734375,624.0932006835938,5399.399871826172,1.7000007629394531,3600,0.8,78.30000305175781,4.65432596206665,44,730,3,0,0,16.330411911010742,92.7886734008789,5822,1,0.2488914253,16.081520485710744,2948.5041015625,51.14692382812518
2023-04-06 18:38:32.939,2895.95849609375,623.48486328125,5398.800201416016,1.7000007629394531,3600,0.8,78.19999694824219,4.679948806762695,44,732,3,0,0,16.330411911010742,92.82201385498047,5824,1,0.24957553609999997,16.080836374910742,2949.602734375,53.64423828125018
2023-04-06 18:38:34.954,2895.95849609375,623.48486328125,5400.600128173828,1.7000007629394531,3600,0.8,78.30000305175781,4.679948806762695,44,730,3,0,0,16.286144256591797,92.85535430908203,5826,1,0.2488914253,16.0372528312918,2938.61640625,42.65791015625018
2023-04-06 18:38:36.958,2895.95849609375,622.8765869140625,5399.399871826172,1.8000009059906006,3600,0.8,78.30000305175781,4.805570125579834,44,730,3,0,0,16.303850173950195,92.8886947631836,5828,1,0.2488914253,16.054958748650197,2944.1095703125,48.15107421875018
2023-04-06 18:38:38.972,2895.95849609375,622.8765869140625,5396.999816894531,1.8000009059906006,3600,0.8,78.19999694824219,4.805570125579834,44,729,3,0,0,16.303850173950195,92.92203521728516,5830,1,0.2485433263,16.055306847650197,2946.032177734375,50.07368164062518
2023-04-06 18:38:40.986,2895.95849609375,623.48486328125,5403.000183105469,1.8000009059906006,3600,0.8,78.19999694824219,4.779949188232422,44,729,3,0,0,16.29499626159668,92.95537567138672,5832,1,0.2485433263,16.04645293529668,2938.61640625,42.65791015625018
2023-04-06 18:38:43.000,2894.559814453125,623.48486328125,5400.600128173828,1.8000009059906006,3600,0.8,78.19999694824219,4.779949188232422,44,731,3,0,0,16.303850173950195,92.98871612548828,5834,1,0.2492354883,16.054614685650197,2942.46162109375,47.90180664062518
2023-04-06 18:38:45.022,2895.95849609375,623.48486328125,5401.199798583984,1.8000009059906006,3600,0.8,78.19999694824219,4.779949188232422,44,729,3,0,0,16.321557998657227,93.02205657958984,5836,1,0.2485433263,16.07301467235723,2945.75751953125,49.79902343750018
2023-04-06 18:38:47.039,2895.95849609375,623.48486328125,5398.2000732421875,1.8000009059906006,3600,0.8,78.30000305175781,4.779949188232422,44,730,3,0,0,16.29499626159668,93.0553970336914,5838,1,0.2488914253,16.04610483629668,2942.46162109375,46.50312500000018
2023-04-06 18:38:49.054,2894.559814453125,622.8765869140625,5393.399963378906,1.8000009059906006,3600,0.8,78.19999694824219,4.805570125579834,44,731,3,0,0,16.321557998657227,93.08873748779297,5841,1,0.2492354883,16.07232251035723,2952.8986328125,58.33881835937518
2023-04-06 18:38:51.056,2895.95849609375,622.8765869140625,5395.800018310547,1.8000009059906006,3600,0.8,78.19999694824219,4.805570125579834,44,731,3,0,0,16.29499626159668,93.12207794189453,5843,1,0.2492354883,16.04576077329668,2945.208203125,49.24970703125018
2023-04-06 18:38:53.075,2894.559814453125,622.268310546875,5398.800201416016,1.8999990224838257,3600,0.8,78.30000305175781,4.931189060211182,44,730,3,0,0,16.303850173950195,93.1554183959961,5845,1,0.2488914253,16.054958748650197,2944.933544921875,50.37373046875018
2023-04-06 18:38:55.089,2894.559814453125,622.8765869140625,5401.199798583984,1.8999990224838257,3600,0.8,78.39999389648438,4.9055681228637695,44,730,3,0,0,16.303850173950195,93.18875885009766,5847,1,0.2488914253,16.054958748650197,2942.46162109375,47.90180664062518
2023-04-06 18:38:57.104,2894.559814453125,623.48486328125,5400.0,1.8999990224838257,3600,0.8,78.30000305175781,4.879947185516357,44,732,3,0,0,16.31270408630371,93.22209930419922,5849,1,0.24957553609999997,16.06312855020371,2944.65888671875,50.09907226562518
2023-04-06 18:38:59.117,2894.559814453125,623.48486328125,5401.199798583984,1.8999990224838257,3600,0.8,78.39999389648438,4.879947185516357,44,732,3,0,0,16.321557998657227,93.25543975830078,5851,1,0.24957553609999997,16.071982462557227,2945.482861328125,50.92304687500018
2023-04-06 18:39:01.140,2894.559814453125,624.0932006835938,5395.800018310547,1.8999990224838257,3600,0.8,78.30000305175781,4.8543243408203125,44,728,3,0,0,16.303850173950195,93.28878021240234,5853,1,0.2481992633,16.055650910650197,2946.3068359375,51.74702148437518
2023-04-06 18:39:03.154,2894.559814453125,624.0932006835938,5400.600128173828,1.9999991655349731,3600,0.8,78.30000305175781,4.954324245452881,44,729,3,0,0,16.31270408630371,93.3221206665039,5855,1,0.2485433263,16.064160760003713,2943.834912109375,49.27509765625018
2023-04-06 18:39:05.158,2895.95849609375,624.7013549804688,5400.600128173828,1.9999991655349731,3600,0.8,78.39999389648438,4.928707599639893,44,730,3,0,0,16.31270408630371,93.35546112060547,5857,1,0.2488914253,16.063812661003713,2943.0109375,47.05244140625018
2023-04-06 18:39:07.173,2894.559814453125,622.8765869140625,5400.600128173828,1.9999991655349731,3600,0.8,78.39999389648438,5.005568504333496,44,730,3,0,0,16.31270408630371,93.38880157470703,5859,1,0.2488914253,16.063812661003713,2944.65888671875,50.09907226562518
2023-04-06 18:39:09.187,2894.559814453125,624.0932006835938,5395.800018310547,1.9999991655349731,3600,0.8,78.39999389648438,4.954324245452881,44,730,3,0,0,16.303850173950195,93.4221420288086,5861,1,0.2488914253,16.054958748650197,2945.75751953125,51.19770507812518
2023-04-06 18:39:11.203,2895.95849609375,624.0932006835938,5401.199798583984,1.9999991655349731,3600,0.8,78.39999389648438,4.954324245452881,44,729,3,0,0,16.321557998657227,93.45548248291016,5863,1,0.2485433263,16.07301467235723,2945.208203125,49.24970703125018
2023-04-06 18:39:13.217,2895.95849609375,624.0932006835938,5400.0,1.9999991655349731,3600,0.8,78.39999389648438,4.954324245452881,44,730,3,0,0,16.330411911010742,93.48882293701172,5865,1,0.2488914253,16.081520485710744,2947.95478515625,51.99628906250018
2023-04-06 18:39:15.239,2897.357177734375,624.0932006835938,5397.599945068359,1.9999991655349731,3600,0.8,78.39999389648438,4.954324245452881,44,730,3,0,0,16.303850173950195,93.52216339111328,5867,1,0.2488914253,16.054958748650197,2944.384228515625,47.02705078125018
2023-04-06 18:39:17.252,2895.95849609375,623.48486328125,5399.399871826172,1.9999991655349731,3600,0.8,78.5,4.979947566986084,44,733,3,0,0,16.29499626159668,93.55550384521484,5869,1,0.24991959909999997,16.04507666249668,2941.36298828125,45.40449218750018
2023-04-06 18:39:19.256,2895.95849609375,623.48486328125,5403.599853515625,1.9999991655349731,3600,0.8,78.30000305175781,4.979947566986084,44,730,3,0,0,16.330411911010742,93.5888442993164,5871,1,0.2488914253,16.081520485710744,2945.482861328125,49.52436523437518
2023-04-06 18:39:21.271,2897.357177734375,622.8765869140625,5403.000183105469,1.9999991655349731,3600,0.8,78.5,5.005568504333496,44,729,3,0,0,16.303850173950195,93.62218475341797,5873,1,0.2485433263,16.055306847650197,2940.813671875,43.45649414062518
2023-04-06 18:39:23.274,2894.559814453125,623.48486328125,5397.599945068359,1.9999991655349731,3600,0.8,78.30000305175781,4.979947566986084,44,730,3,0,0,16.321557998657227,93.65552520751953,5875,1,0.2488914253,16.07266657335723,2948.5041015625,53.94428710937518
2023-04-06 18:39:25.289,2894.559814453125,622.8765869140625,5399.399871826172,1.9999991655349731,3600,0.8,78.39999389648438,5.005568504333496,44,728,3,0,0,16.330411911010742,93.6888656616211,5877,1,0.2481992633,16.082212647710744,2949.602734375,55.04291992187518
2023-04-06 18:39:27.303,2895.95849609375,623.48486328125,5396.400146484375,1.9999991655349731,3600,0.8,78.39999389648438,4.979947566986084,44,732,3,0,0,16.303850173950195,93.72220611572266,5879,1,0.24957553609999997,16.054274637850195,2945.75751953125,49.79902343750018
2023-04-06 18:39:29.318,2894.559814453125,623.48486328125,5404.800109863281,1.9999991655349731,3600,0.8,78.30000305175781,4.979947566986084,44,729,3,0,0,16.330411911010742,93.75554656982422,5881,1,0.2485433263,16.081868584710744,2944.65888671875,50.09907226562518
2023-04-06 18:39:31.340,2894.559814453125,624.0932006835938,5404.199981689453,1.9999991655349731,3600,0.8,78.5,4.954324245452881,44,731,3,0,0,16.31270408630371,93.78888702392578,5883,1,0.2492354883,16.063468598003713,2940.539013671875,45.97919921875018
2023-04-06 18:39:33.357,2894.559814453125,624.0932006835938,5401.199798583984,1.9999991655349731,3600,0.8,78.39999389648438,4.954324245452881,44,731,3,0,0,16.321557998657227,93.82222747802734,5885,1,0.2492354883,16.07232251035723,2945.208203125,50.64838867187518
2023-04-06 18:39:35.371,2895.95849609375,624.0932006835938,5398.800201416016,1.9999991655349731,3600,0.8,78.5,4.954324245452881,44,731,3,0,0,16.31270408630371,93.8555679321289,5887,1,0.2492354883,16.063468598003713,2945.208203125,49.24970703125018
2023-04-06 18:39:37.374,2897.357177734375,623.48486328125,5401.7999267578125,1.9999991655349731,3600,0.8,78.39999389648438,4.979947566986084,44,730,3,0,0,16.303850173950195,93.90557861328125,5889,1,0.2488914253,16.054958748650197,2941.36298828125,44.00581054687518
2023-04-06 18:39:39.391,2895.95849609375,623.48486328125,5400.600128173828,1.9999991655349731,3600,0.8,78.5,4.979947566986084,44,730,3,0,0,16.321557998657227,93.93891906738281,5891,1,0.2488914253,16.07266657335723,2946.3068359375,50.34833984375018
2023-04-06 18:39:41.406,2895.95849609375,623.48486328125,5397.599945068359,1.9999991655349731,3600,0.8,78.39999389648438,4.979947566986084,44,728,3,0,0,16.29499626159668,93.97225952148438,5893,1,0.2481992633,16.04679699829668,2943.0109375,47.05244140625018
2023-04-06 18:39:43.420,2895.95849609375,623.48486328125,5398.800201416016,1.9999991655349731,3600,0.8,78.5,4.979947566986084,44,729,3,0,0,16.31270408630371,94.00559997558594,5895,1,0.2485433263,16.064160760003713,2945.75751953125,49.79902343750018
2023-04-06 18:39:45.435,2894.559814453125,622.8765869140625,5403.000183105469,1.9999991655349731,3600,0.8,78.39999389648438,5.005568504333496,44,731,3,0,0,16.330411911010742,94.0389404296875,5897,1,0.2492354883,16.081176422710744,2946.3068359375,51.74702148437518
2023-04-06 18:39:48.365,2897.357177734375,623.48486328125,5399.399871826172,1.9999991655349731,3600,0.8,78.39999389648438,4.979947566986084,44,731,3,0,0,16.303850173950195,94.07228088378906,5900,1,0.2492354883,16.054614685650197,2943.285595703125,45.92841796875018
2023-04-06 18:39:50.380,2895.95849609375,623.48486328125,5398.2000732421875,1.9999991655349731,3600,0.8,78.39999389648438,4.979947566986084,44,733,3,0,0,16.321557998657227,94.1222915649414,5902,1,0.24991959909999997,16.071638399557227,2947.95478515625,51.99628906250018
2023-04-06 18:39:52.401,2895.95849609375,623.48486328125,5400.600128173828,1.9999991655349731,3600,0.8,78.5,4.979947566986084,44,726,3,0,0,16.330411911010742,94.15563201904297,5904,1,0.2475151525,16.082896758510742,2948.5041015625,52.54560546875018
2023-04-06 18:39:54.417,2895.95849609375,624.7013549804688,5402.400054931641,1.9999991655349731,3600,0.8,78.5,4.928707599639893,44,732,3,0,0,16.34811782836914,94.18897247314453,5906,1,0.24957553609999997,16.09854229226914,2949.05341796875,53.09492187500018
2023-04-06 18:39:56.433,2895.95849609375,624.7013549804688,5398.2000732421875,1.9999991655349731,3600,0.8,78.5,4.928707599639893,44,731,3,0,0,16.339263916015625,94.2223129272461,5908,1,0.2492354883,16.090028427715627,2950.7013671875,54.74287109375018
2023-04-06 18:39:58.434,2897.357177734375,624.7013549804688,5400.0,1.9999991655349731,3600,0.8,78.39999389648438,4.928707599639893,44,730,3,0,0,16.34811782836914,94.25565338134766,5910,1,0.2488914253,16.099226403069142,2951.25068359375,53.89350585937518
2023-04-06 18:40:00.451,2897.357177734375,624.7013549804688,5397.599945068359,1.8999990224838257,3600,0.8,78.5,4.828707218170166,44,729,3,0,0,16.321557998657227,94.28899383544922,5912,1,0.2485433263,16.07301467235723,2947.680126953125,50.32294921875018
2023-04-06 18:40:02.466,2897.357177734375,624.0932006835938,5398.800201416016,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,731,3,0,0,16.330411911010742,94.32233428955078,5914,1,0.2492354883,16.081176422710744,2949.05341796875,51.69624023437518
2023-04-06 18:40:04.482,2897.357177734375,623.48486328125,5404.199981689453,1.8999990224838257,3600,0.8,78.5,4.879947185516357,44,729,3,0,0,16.339263916015625,94.35567474365234,5916,1,0.2485433263,16.090720589715627,2946.85615234375,49.49897460937518
2023-04-06 18:40:06.502,2897.357177734375,622.8765869140625,5394.000091552734,1.8999990224838257,3600,0.8,78.5,4.9055681228637695,44,729,3,0,0,16.321557998657227,94.3890151977539,5918,1,0.2485433263,16.07301467235723,2952.34931640625,54.99213867187518
2023-04-06 18:40:08.516,2895.95849609375,622.8765869140625,5398.800201416016,1.8999990224838257,3600,0.8,78.5,4.9055681228637695,44,731,3,0,0,16.31270408630371,94.42235565185547,5920,1,0.2492354883,16.063468598003713,2946.3068359375,50.34833984375018
2023-04-06 18:40:10.519,2895.95849609375,623.48486328125,5405.3997802734375,1.8999990224838257,3600,0.8,78.39999389648438,4.879947185516357,44,733,3,0,0,16.339263916015625,94.45569610595703,5922,1,0.24991959909999997,16.089344316915625,2945.75751953125,49.79902343750018
2023-04-06 18:40:12.535,2895.95849609375,623.48486328125,5400.600128173828,1.8999990224838257,3600,0.8,78.39999389648438,4.879947185516357,44,728,3,0,0,16.330411911010742,94.4890365600586,5924,1,0.2481992633,16.082212647710744,2947.95478515625,51.99628906250018
2023-04-06 18:40:14.549,2895.95849609375,624.7013549804688,5403.000183105469,1.8999990224838257,3600,0.8,78.5,4.828707218170166,44,728,3,0,0,16.303850173950195,94.52237701416016,5926,1,0.2481992633,16.055650910650197,2939.440380859375,43.48188476562518
2023-04-06 18:40:16.569,2895.95849609375,624.7013549804688,5401.7999267578125,1.8999990224838257,3600,0.8,78.5,4.828707218170166,44,732,3,0,0,16.321557998657227,94.55571746826172,5928,1,0.24957553609999997,16.071982462557227,2944.1095703125,48.15107421875018
2023-04-06 18:40:18.585,2897.357177734375,625.3096923828125,5403.599853515625,1.8999990224838257,3600,0.8,78.39999389648438,4.803084373474121,44,729,3,0,0,16.339263916015625,94.58905792236328,5930,1,0.2485433263,16.090720589715627,2945.75751953125,48.40034179687518
2023-04-06 18:40:20.599,2895.95849609375,625.3096923828125,5400.600128173828,1.8999990224838257,3600,0.8,78.5,4.803084373474121,44,725,3,0,0,16.321557998657227,94.62239837646484,5932,1,0.2471670535,16.074390945157226,2944.933544921875,48.97504882812518
2023-04-06 18:40:22.618,2897.357177734375,625.91796875,5399.399871826172,1.8000009059906006,3600,0.8,78.30000305175781,4.677463054656982,44,730,3,0,0,16.34811782836914,94.6557388305664,5934,1,0.2488914253,16.099226403069142,2950.7013671875,53.34418945312518
2023-04-06 18:40:24.614,2897.357177734375,625.91796875,5398.800201416016,1.8000009059906006,3600,0.8,78.5,4.677463054656982,44,732,3,0,0,16.34811782836914,94.68907928466797,5936,1,0.24957553609999997,16.09854229226914,2951.25068359375,53.89350585937518
2023-04-06 18:40:26.628,2897.357177734375,626.5262451171875,5403.599853515625,1.8000009059906006,3600,0.8,78.19999694824219,4.65184211730957,44,730,3,0,0,16.356971740722656,94.72241973876953,5938,1,0.2488914253,16.108080315422658,2948.5041015625,51.14692382812518
2023-04-06 18:40:28.651,2898.75537109375,625.3096923828125,5395.199890136719,1.8000009059906006,3600,0.8,78.5,4.7030863761901855,44,726,3,0,0,16.339263916015625,94.7557601928711,5940,1,0.2475151525,16.091748763515625,2953.44794921875,54.69257812500018
2023-04-06 18:40:30.667,2898.75537109375,625.3096923828125,5398.2000732421875,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,44,731,3,0,0,16.36582374572754,94.78910064697266,5942,1,0.2492354883,16.11658825742754,2956.19453125,57.43916015625018
2023-04-06 18:40:32.662,2898.75537109375,625.3096923828125,5395.800018310547,1.8000009059906006,3600,0.8,78.5,4.7030863761901855,44,730,3,0,0,16.34811782836914,94.82244110107422,5944,1,0.2488914253,16.099226403069142,2954.54658203125,55.79121093750018
2023-04-06 18:40:34.677,2898.75537109375,624.7013549804688,5398.800201416016,1.8000009059906006,3600,0.8,78.5,4.7287092208862305,44,729,3,0,0,16.34811782836914,94.85578155517578,5946,1,0.2485433263,16.099574502069142,2952.34931640625,53.59394531250018
2023-04-06 18:40:36.700,2898.75537109375,625.3096923828125,5399.399871826172,1.8000009059906006,3600,0.8,78.5,4.7030863761901855,44,732,3,0,0,16.34811782836914,94.88912200927734,5948,1,0.24957553609999997,16.09854229226914,2951.25068359375,52.49531250000018
2023-04-06 18:40:38.714,2898.75537109375,626.5262451171875,5399.399871826172,1.8000009059906006,3600,0.8,78.5,4.65184211730957,44,729,3,0,0,16.356971740722656,94.9224624633789,5950,1,0.2485433263,16.108428414422658,2952.34931640625,53.59394531250018
2023-04-06 18:40:40.719,2898.75537109375,625.3096923828125,5401.199798583984,1.8000009059906006,3600,0.8,78.5,4.7030863761901855,44,730,3,0,0,16.330411911010742,94.95580291748047,5952,1,0.2488914253,16.081520485710744,2945.75751953125,47.00214843750018
2023-04-06 18:40:42.751,2897.357177734375,625.3096923828125,5397.599945068359,1.8000009059906006,3600,0.8,78.5,4.7030863761901855,44,731,3,0,0,16.330411911010742,94.98914337158203,5954,1,0.2492354883,16.081176422710744,2949.05341796875,51.69624023437518
2023-04-06 18:40:44.766,2898.75537109375,624.7013549804688,5401.7999267578125,1.8000009059906006,3600,0.8,78.5,4.7287092208862305,44,729,3,0,0,16.34811782836914,95.0224838256836,5956,1,0.2485433263,16.099574502069142,2949.602734375,50.84736328125018
2023-04-06 18:40:46.760,2897.357177734375,624.0932006835938,5398.2000732421875,1.8000009059906006,3600,0.8,78.30000305175781,4.754325866699219,44,732,3,0,0,16.330411911010742,95.05582427978516,5958,1,0.24957553609999997,16.080836374910742,2949.602734375,52.24555664062518
2023-04-06 18:40:48.782,2898.75537109375,624.7013549804688,5398.2000732421875,1.8000009059906006,3600,0.8,78.5,4.7287092208862305,44,730,3,0,0,16.339263916015625,95.08916473388672,5960,1,0.2488914253,16.090372490715627,2950.976025390625,52.22065429687518
2023-04-06 18:40:50.817,2900.1533203125,624.7013549804688,5402.400054931641,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,44,730,3,0,0,16.321557998657227,95.12250518798828,5962,1,0.2488914253,16.07266657335723,2943.56025390625,43.40693359375018
2023-04-06 18:40:53.552,2900.1533203125,625.91796875,5400.0,1.8999990224838257,3600,0.8,78.5,4.777461051940918,44,733,3,0,0,16.356971740722656,95.17251586914062,5965,1,0.24991959909999997,16.107052141622656,2951.8,51.64667968750018
2023-04-06 18:40:55.566,2898.75537109375,625.3096923828125,5400.0,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,44,730,3,0,0,16.321557998657227,95.20585632324219,5967,1,0.2488914253,16.07266657335723,2945.208203125,46.45283203125018
2023-04-06 18:40:57.582,2898.75537109375,625.3096923828125,5398.800201416016,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,44,730,3,0,0,16.34811782836914,95.23919677734375,5969,1,0.2488914253,16.099226403069142,2951.8,53.04462890625018
2023-04-06 18:40:59.596,2898.75537109375,624.7013549804688,5404.800109863281,1.8999990224838257,3600,0.8,78.5,4.828707218170166,44,731,3,0,0,16.356971740722656,95.27253723144531,5971,1,0.2492354883,16.107736252422658,2949.05341796875,50.29804687500018
2023-04-06 18:41:01.617,2897.357177734375,624.7013549804688,5395.199890136719,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,731,3,0,0,16.321557998657227,95.30587768554688,5973,1,0.2492354883,16.07232251035723,2949.602734375,52.24555664062518
2023-04-06 18:41:03.620,2895.95849609375,625.3096923828125,5401.199798583984,1.8999990224838257,3600,0.8,78.39999389648438,4.803084373474121,44,732,3,0,0,16.330411911010742,95.33921813964844,5975,1,0.24957553609999997,16.080836374910742,2945.75751953125,49.79902343750018
2023-04-06 18:41:05.635,2897.357177734375,625.3096923828125,5400.600128173828,1.8999990224838257,3600,0.8,78.39999389648438,4.803084373474121,44,730,3,0,0,16.330411911010742,95.37255859375,5977,1,0.2488914253,16.081520485710744,2946.3068359375,48.94965820312518
2023-04-06 18:41:07.649,2897.357177734375,624.0932006835938,5402.400054931641,1.8999990224838257,3600,0.8,78.5,4.8543243408203125,44,730,3,0,0,16.321557998657227,95.40589904785156,5979,1,0.2488914253,16.07266657335723,2944.1095703125,46.75239257812518
2023-04-06 18:41:09.664,2897.357177734375,624.7013549804688,5398.800201416016,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,729,3,0,0,16.330411911010742,95.43923950195312,5981,1,0.2485433263,16.081868584710744,2948.5041015625,51.14692382812518
2023-04-06 18:41:11.686,2897.357177734375,624.0932006835938,5400.600128173828,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,731,3,0,0,16.330411911010742,95.47257995605469,5983,1,0.2492354883,16.081176422710744,2947.40546875,50.04829101562518
2023-04-06 18:41:13.703,2897.357177734375,623.48486328125,5398.2000732421875,1.8999990224838257,3600,0.8,78.39999389648438,4.879947185516357,44,731,3,0,0,16.330411911010742,95.50592041015625,5985,1,0.2492354883,16.081176422710744,2950.15205078125,52.79487304687518
2023-04-06 18:41:15.718,2894.559814453125,622.8765869140625,5404.199981689453,1.8999990224838257,3600,0.8,78.5,4.9055681228637695,44,731,3,0,0,16.29499626159668,95.53926086425781,5987,1,0.2492354883,16.04576077329668,2937.792431640625,43.23261718750018
2023-04-06 18:41:17.719,2894.559814453125,623.48486328125,5395.199890136719,1.8999990224838257,3600,0.8,78.30000305175781,4.879947185516357,44,728,3,0,0,16.303850173950195,95.57260131835938,5989,1,0.2481992633,16.055650910650197,2947.130810546875,52.57099609375018
2023-04-06 18:41:19.735,2894.559814453125,623.48486328125,5400.600128173828,1.8999990224838257,3600,0.8,78.39999389648438,4.879947185516357,44,731,3,0,0,16.321557998657227,95.60594177246094,5991,1,0.2492354883,16.07232251035723,2946.032177734375,51.47236328125018
2023-04-06 18:41:21.750,2894.559814453125,624.0932006835938,5401.199798583984,1.8999990224838257,3600,0.8,78.30000305175781,4.8543243408203125,44,730,3,0,0,16.29499626159668,95.6392822265625,5993,1,0.2488914253,16.04610483629668,2939.440380859375,44.88056640625018
2023-04-06 18:41:23.769,2894.559814453125,624.0932006835938,5401.7999267578125,1.8000009059906006,3600,0.8,78.30000305175781,4.754325866699219,44,730,3,0,0,16.330411911010742,95.67262268066406,5995,1,0.2488914253,16.081520485710744,2946.3068359375,51.74702148437518
2023-04-06 18:41:25.785,2895.95849609375,624.7013549804688,5397.599945068359,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,44,728,3,0,0,16.321557998657227,95.70596313476562,5997,1,0.2481992633,16.07335873535723,2947.95478515625,51.99628906250018
2023-04-06 18:41:27.787,2894.559814453125,624.0932006835938,5402.400054931641,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,732,3,0,0,16.303850173950195,95.73930358886719,5999,1,0.24957553609999997,16.054274637850195,2940.26435546875,45.70454101562518
2023-04-06 18:41:29.814,2895.95849609375,624.0932006835938,5401.7999267578125,1.8999990224838257,3600,0.8,78.5,4.8543243408203125,44,728,3,0,0,16.321557998657227,95.77264404296875,6001,1,0.2481992633,16.07335873535723,2944.65888671875,48.70039062500018
2023-04-06 18:41:31.828,2897.357177734375,624.7013549804688,5400.0,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,732,3,0,0,16.339263916015625,95.80598449707031,6003,1,0.24957553609999997,16.089688379915625,2949.05341796875,51.69624023437518
2023-04-06 18:41:33.851,2895.95849609375,624.0932006835938,5401.7999267578125,1.8999990224838257,3600,0.8,78.30000305175781,4.8543243408203125,44,729,3,0,0,16.321557998657227,95.83932495117188,6005,1,0.2485433263,16.07301467235723,2944.65888671875,48.70039062500018
2023-04-06 18:41:35.867,2895.95849609375,624.0932006835938,5398.800201416016,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,730,3,0,0,16.339263916015625,95.87266540527344,6007,1,0.2488914253,16.090372490715627,2950.976025390625,55.01752929687518
2023-04-06 18:41:37.882,2897.357177734375,622.8765869140625,5401.199798583984,1.8999990224838257,3600,0.8,78.39999389648438,4.9055681228637695,44,730,3,0,0,16.31270408630371,95.906005859375,6009,1,0.2488914253,16.063812661003713,2944.1095703125,46.75239257812518
2023-04-06 18:41:39.886,2895.95849609375,622.8765869140625,5405.3997802734375,1.8999990224838257,3600,0.8,78.5,4.9055681228637695,44,731,3,0,0,16.31270408630371,95.93934631347656,6011,1,0.2492354883,16.063468598003713,2940.539013671875,44.58051757812518
2023-04-06 18:41:41.900,2897.357177734375,623.48486328125,5398.800201416016,1.8999990224838257,3600,0.8,78.39999389648438,4.879947185516357,44,726,3,0,0,16.303850173950195,95.97268676757812,6013,1,0.2475151525,16.056335021450195,2944.1095703125,46.75239257812518
2023-04-06 18:41:43.914,2897.357177734375,623.48486328125,5401.199798583984,1.8999990224838257,3600,0.8,78.5,4.879947185516357,44,730,3,0,0,16.339263916015625,96.00602722167969,6015,1,0.2488914253,16.090372490715627,2949.602734375,52.24555664062518
2023-04-06 18:41:45.929,2895.95849609375,623.48486328125,5395.199890136719,1.8999990224838257,3600,0.8,78.39999389648438,4.879947185516357,44,730,3,0,0,16.286144256591797,96.03936767578125,6017,1,0.2488914253,16.0372528312918,2943.0109375,47.05244140625018
2023-04-06 18:41:47.944,2895.95849609375,622.8765869140625,5403.599853515625,1.8999990224838257,3600,0.8,78.5,4.9055681228637695,44,729,3,0,0,16.330411911010742,96.07270812988281,6019,1,0.2485433263,16.081868584710744,2946.032177734375,50.07368164062518
2023-04-06 18:41:49.967,2894.559814453125,622.8765869140625,5399.399871826172,1.8999990224838257,3600,0.8,78.5,4.9055681228637695,44,729,3,0,0,16.303850173950195,96.10604858398438,6021,1,0.2485433263,16.055306847650197,2944.1095703125,49.54975585937518
2023-04-06 18:41:51.983,2894.559814453125,623.48486328125,5397.599945068359,1.8999990224838257,3600,0.8,78.39999389648438,4.879947185516357,44,729,3,0,0,16.330411911010742,96.13938903808594,6023,1,0.2485433263,16.081868584710744,2950.7013671875,56.14155273437518
2023-04-06 18:41:53.985,2895.95849609375,623.48486328125,5400.600128173828,1.8999990224838257,3600,0.8,78.39999389648438,4.879947185516357,44,731,3,0,0,16.339263916015625,96.1727294921875,6025,1,0.2492354883,16.090028427715627,2949.877392578125,53.91889648437518
2023-04-06 18:41:55.002,2895.95849609375,623.48486328125,5398.2000732421875,1.8999990224838257,3600,0.8,78.39999389648438,4.879947185516357,44,729,3,0,0,16.339263916015625,96.18939971923828,6026,1,0.2485433263,16.090720589715627,2952.074658203125,56.11616210937518
2023-04-06 18:41:57.007,2895.95849609375,622.8765869140625,5400.0,1.8999990224838257,3600,0.8,78.5,4.9055681228637695,44,732,3,0,0,16.321557998657227,96.22274017333984,6028,1,0.24957553609999997,16.071982462557227,2946.85615234375,50.89765625000018
2023-04-06 18:41:59.020,2895.95849609375,624.0932006835938,5402.400054931641,1.8999990224838257,3600,0.8,78.5,4.8543243408203125,44,731,3,0,0,16.330411911010742,96.2560806274414,6030,1,0.2492354883,16.081176422710744,2945.75751953125,49.79902343750018
2023-04-06 18:42:01.043,2895.95849609375,624.0932006835938,5402.400054931641,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,730,3,0,0,16.303850173950195,96.28942108154297,6032,1,0.2488914253,16.054958748650197,2940.26435546875,44.30585937500018
2023-04-06 18:42:03.055,2895.95849609375,624.0932006835938,5395.800018310547,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,730,3,0,0,16.321557998657227,96.32276153564453,6035,1,0.2488914253,16.07266657335723,2949.602734375,53.64423828125018
2023-04-06 18:42:05.060,2895.95849609375,623.48486328125,5397.599945068359,1.8999990224838257,3600,0.8,78.39999389648438,4.879947185516357,44,732,3,0,0,16.321557998657227,96.3561019897461,6037,1,0.24957553609999997,16.071982462557227,2948.5041015625,52.54560546875018
2023-04-06 18:42:07.069,2895.95849609375,624.0932006835938,5401.7999267578125,1.8999990224838257,3600,0.8,78.5,4.8543243408203125,44,730,3,0,0,16.286144256591797,96.38944244384766,6039,1,0.2488914253,16.0372528312918,2936.96845703125,41.00996093750018
2023-04-06 18:42:09.091,2898.75537109375,623.48486328125,5400.0,1.8000009059906006,3600,0.8,78.39999389648438,4.779949188232422,44,728,3,0,0,16.330411911010742,96.42278289794922,6041,1,0.2481992633,16.082212647710744,2948.5041015625,49.74873046875018
2023-04-06 18:42:11.104,2895.95849609375,624.0932006835938,5395.800018310547,1.8999990224838257,3600,0.8,78.5,4.8543243408203125,44,731,3,0,0,16.339263916015625,96.45612335205078,6043,1,0.2492354883,16.090028427715627,2953.44794921875,57.48945312500018
2023-04-06 18:42:13.107,2897.357177734375,625.3096923828125,5401.7999267578125,1.8999990224838257,3600,0.8,78.5,4.803084373474121,44,732,3,0,0,16.34811782836914,96.48946380615234,6045,1,0.24957553609999997,16.09854229226914,2949.05341796875,51.69624023437518
2023-04-06 18:42:15.906,2900.1533203125,625.3096923828125,5400.0,1.8999990224838257,3600,0.8,78.5,4.803084373474121,44,730,3,0,0,16.34811782836914,96.53947448730469,6047,1,0.2488914253,16.099226403069142,2950.7013671875,50.54804687500018
2023-04-06 18:42:17.926,2895.95849609375,624.7013549804688,5402.400054931641,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,44,729,3,0,0,16.34811782836914,96.57281494140625,6049,1,0.2485433263,16.099574502069142,2949.328076171875,53.36958007812518
