,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 18:42:19.927,2895.95849609375,624.0932006835938,5399.399871826172,1.8000009059906006,3600,0.8,78.5,4.754325866699219,44,731,3,0,0,16.321557998657227,96.60615539550781,6051,1,0.2492354883,16.07232251035723,2946.581494140625,50.62299804687518
2023-04-06 18:42:21.928,2897.357177734375,624.7013549804688,5398.800201416016,1.8000009059906006,3600,0.8,78.5,4.7287092208862305,44,731,3,0,0,16.339263916015625,96.63949584960938,6053,1,0.2492354883,16.090028427715627,2950.15205078125,52.79487304687518
2023-04-06 18:42:23.946,2897.357177734375,624.0932006835938,5396.400146484375,1.8999990224838257,3600,0.8,78.5,4.8543243408203125,44,729,3,0,0,16.36582374572754,96.67283630371094,6055,1,0.2485433263,16.11728041942754,2958.94111328125,61.58393554687518
2023-04-06 18:42:25.960,2897.357177734375,624.0932006835938,5401.7999267578125,1.8000009059906006,3600,0.8,78.30000305175781,4.754325866699219,44,731,3,0,0,16.330411911010742,96.7061767578125,6057,1,0.2492354883,16.081176422710744,2946.3068359375,48.94965820312518
2023-04-06 18:42:27.961,2898.75537109375,624.0932006835938,5401.7999267578125,1.8000009059906006,3600,0.8,78.39999389648438,4.754325866699219,44,728,3,0,0,16.339263916015625,96.73951721191406,6059,1,0.2481992633,16.091064652715627,2948.5041015625,49.74873046875018
2023-04-06 18:42:29.962,2897.357177734375,624.7013549804688,5395.800018310547,1.8999990224838257,3600,0.8,78.5,4.828707218170166,44,729,3,0,0,16.339263916015625,96.77285766601562,6061,1,0.2485433263,16.090720589715627,2952.8986328125,55.54145507812518
2023-04-06 18:42:31.973,2895.95849609375,625.3096923828125,5395.199890136719,1.8999990224838257,3600,0.8,78.30000305175781,4.803084373474121,44,730,3,0,0,16.339263916015625,96.80619812011719,6063,1,0.2488914253,16.090372490715627,2952.8986328125,56.94013671875018
2023-04-06 18:42:33.975,2897.357177734375,625.3096923828125,5402.400054931641,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,44,730,3,0,0,16.34811782836914,96.83953857421875,6065,1,0.2488914253,16.099226403069142,2948.5041015625,51.14692382812518
2023-04-06 18:42:35.976,2895.95849609375,625.3096923828125,5396.999816894531,1.8000009059906006,3600,0.8,78.5,4.7030863761901855,44,731,3,0,0,16.339263916015625,96.87287902832031,6067,1,0.2492354883,16.090028427715627,2951.25068359375,55.29218750000018
2023-04-06 18:42:37.977,2898.75537109375,625.3096923828125,5398.800201416016,1.8999990224838257,3600,0.8,78.5,4.803084373474121,44,730,3,0,0,16.34811782836914,96.90621948242188,6069,1,0.2488914253,16.099226403069142,2951.8,53.04462890625018
2023-04-06 18:42:39.978,2898.75537109375,624.0932006835938,5395.800018310547,1.8000009059906006,3600,0.8,78.39999389648438,4.754325866699219,44,728,3,0,0,16.330411911010742,96.93955993652344,6071,1,0.2481992633,16.082212647710744,2951.8,53.04462890625018
2023-04-06 18:42:41.979,2895.95849609375,623.48486328125,5400.0,1.8000009059906006,3600,0.8,78.5,4.779949188232422,44,728,3,0,0,16.330411911010742,96.972900390625,6073,1,0.2481992633,16.082212647710744,2948.5041015625,52.54560546875018
2023-04-06 18:42:43.980,2897.357177734375,624.0932006835938,5397.599945068359,1.8000009059906006,3600,0.8,78.5,4.754325866699219,44,731,3,0,0,16.34811782836914,97.00624084472656,6075,1,0.2492354883,16.098882340069142,2953.997265625,56.64008789062518
2023-04-06 18:42:45.999,2897.357177734375,625.3096923828125,5396.400146484375,1.8000009059906006,3600,0.8,78.5,4.7030863761901855,44,727,3,0,0,16.31270408630371,97.03958129882812,6077,1,0.24785921549999998,16.06484487080371,2946.3068359375,48.94965820312518
2023-04-06 18:42:47.006,2897.357177734375,624.7013549804688,5400.600128173828,1.8000009059906006,3600,0.8,78.5,4.7287092208862305,44,733,3,0,0,16.330411911010742,97.0562515258789,6078,1,0.24991959909999997,16.080492311910742,2946.85615234375,49.49897460937518
2023-04-06 18:42:49.006,2897.357177734375,624.0932006835938,5397.599945068359,1.8000009059906006,3600,0.8,78.5,4.754325866699219,44,729,3,0,0,16.356971740722656,97.08959197998047,6080,1,0.2485433263,16.108428414422658,2955.64521484375,58.28803710937518
2023-04-06 18:42:51.022,2898.75537109375,624.7013549804688,5404.199981689453,1.7000007629394531,3600,0.8,78.5,4.628709316253662,44,732,3,0,0,16.374677658081055,97.12293243408203,6082,1,0.24957553609999997,16.125102121981055,2953.173291015625,54.41791992187518
2023-04-06 18:42:53.036,2898.75537109375,624.7013549804688,5398.2000732421875,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,44,729,3,0,0,16.34811782836914,97.1562728881836,6084,1,0.2485433263,16.099574502069142,2952.8986328125,54.14326171875018
2023-04-06 18:42:55.056,2897.357177734375,624.0932006835938,5398.2000732421875,1.7000007629394531,3600,0.8,78.39999389648438,4.65432596206665,44,728,3,0,0,16.34811782836914,97.18961334228516,6087,1,0.2481992633,16.099918565069142,2953.44794921875,56.09077148437518
2023-04-06 18:42:57.069,2897.357177734375,624.0932006835938,5400.600128173828,1.8000009059906006,3600,0.8,78.30000305175781,4.754325866699219,44,728,3,0,0,16.339263916015625,97.22295379638672,6089,1,0.2481992633,16.091064652715627,2949.602734375,52.24555664062518
2023-04-06 18:42:59.086,2897.357177734375,624.7013549804688,5401.199798583984,1.7000007629394531,3600,0.8,78.39999389648438,4.628709316253662,44,731,3,0,0,16.356971740722656,97.25629425048828,6091,1,0.2492354883,16.107736252422658,2952.074658203125,54.71748046875018
2023-04-06 18:43:01.090,2898.75537109375,624.0932006835938,5400.0,1.8000009059906006,3600,0.8,78.39999389648438,4.754325866699219,44,729,3,0,0,16.339263916015625,97.28963470458984,6093,1,0.2485433263,16.090720589715627,2950.15205078125,51.39667968750018
2023-04-06 18:43:03.123,2898.75537109375,624.7013549804688,5404.800109863281,1.7000007629394531,3600,0.8,78.30000305175781,4.628709316253662,44,730,3,0,0,16.330411911010742,97.3229751586914,6095,1,0.2488914253,16.081520485710744,2943.56025390625,44.80488281250018
2023-04-06 18:43:05.138,2898.75537109375,624.7013549804688,5397.599945068359,1.7000007629394531,3600,0.8,78.39999389648438,4.628709316253662,44,730,3,0,0,16.339263916015625,97.35631561279297,6097,1,0.2488914253,16.090372490715627,2951.25068359375,52.49531250000018
2023-04-06 18:43:07.134,2895.95849609375,625.91796875,5401.7999267578125,1.7000007629394531,3600,0.8,78.39999389648438,4.577463150024414,44,732,3,0,0,16.34811782836914,97.38965606689453,6099,1,0.24957553609999997,16.09854229226914,2948.5041015625,52.54560546875018
2023-04-06 18:43:09.156,2898.75537109375,625.91796875,5396.400146484375,1.7000007629394531,3600,0.8,78.39999389648438,4.577463150024414,44,728,3,0,0,16.356971740722656,97.4229965209961,6101,1,0.2481992633,16.108772477422658,2955.370556640625,56.61518554687518
2023-04-06 18:43:11.171,2900.1533203125,625.91796875,5396.999816894531,1.7000007629394531,3600,0.8,78.39999389648438,4.577463150024414,44,731,3,0,0,16.356971740722656,97.45633697509766,6103,1,0.2492354883,16.107736252422658,2954.54658203125,54.39326171875018
2023-04-06 18:43:13.184,2901.5517578125,625.91796875,5398.2000732421875,1.7000007629394531,3600,0.8,78.39999389648438,4.577463150024414,44,730,3,0,0,16.339263916015625,97.48967742919922,6105,1,0.2488914253,16.090372490715627,2949.877392578125,48.32563476562518
2023-04-06 18:43:15.202,2900.1533203125,625.91796875,5400.600128173828,1.7000007629394531,3600,0.8,78.39999389648438,4.577463150024414,44,728,3,0,0,16.34811782836914,97.52301788330078,6107,1,0.2481992633,16.099918565069142,2949.877392578125,49.72407226562518
2023-04-06 18:43:17.204,2898.75537109375,625.3096923828125,5401.7999267578125,1.7000007629394531,3600,0.8,78.30000305175781,4.603085994720459,44,730,3,0,0,16.339263916015625,97.55635833740234,6109,1,0.2488914253,16.090372490715627,2947.40546875,48.65009765625018
2023-04-06 18:43:19.224,2900.1533203125,626.5262451171875,5400.0,1.7000007629394531,3600,0.8,78.30000305175781,4.551841735839844,44,730,3,0,0,16.34811782836914,97.5896987915039,6111,1,0.2488914253,16.099226403069142,2949.602734375,49.44941406250018
2023-04-06 18:43:21.240,2900.1533203125,627.1345825195312,5399.399871826172,1.7000007629394531,3600,0.8,78.39999389648438,4.526218891143799,44,731,3,0,0,16.36582374572754,97.62303924560547,6113,1,0.2492354883,16.11658825742754,2953.44794921875,53.29462890625018
2023-04-06 18:43:23.253,2901.5517578125,627.1345825195312,5398.800201416016,1.7000007629394531,3600,0.8,78.39999389648438,4.526218891143799,44,731,3,0,0,16.392383575439453,97.65637969970703,6115,1,0.2492354883,16.143148087139455,2959.4904296875,57.93867187500018
2023-04-06 18:43:25.256,2901.5517578125,626.5262451171875,5398.800201416016,1.7000007629394531,3600,0.8,78.30000305175781,4.551841735839844,44,730,3,0,0,16.38353157043457,97.6897201538086,6117,1,0.2488914253,16.134640145134572,2958.391796875,56.84003906250018
2023-04-06 18:43:27.270,2898.75537109375,624.7013549804688,5395.800018310547,1.7000007629394531,3600,0.8,78.39999389648438,4.628709316253662,44,730,3,0,0,16.356971740722656,97.72306060791016,6119,1,0.2488914253,16.108080315422658,2956.74384765625,57.98847656250018
2023-04-06 18:43:29.284,2898.75537109375,625.3096923828125,5400.600128173828,1.7000007629394531,3600,0.8,78.39999389648438,4.603085994720459,44,730,3,0,0,16.34811782836914,97.75640106201172,6121,1,0.2488914253,16.099226403069142,2950.15205078125,51.39667968750018
2023-04-06 18:43:31.305,2898.75537109375,625.91796875,5398.800201416016,1.7000007629394531,3600,0.8,78.39999389648438,4.577463150024414,44,730,3,0,0,16.374677658081055,97.78974151611328,6123,1,0.2488914253,16.125786232781056,2956.74384765625,57.98847656250018
2023-04-06 18:43:33.319,2898.75537109375,625.91796875,5397.599945068359,1.6000006198883057,3600,0.8,78.39999389648438,4.4774627685546875,44,730,3,0,0,16.356971740722656,97.82308197021484,6125,1,0.2488914253,16.108080315422658,2953.997265625,55.24189453125018
2023-04-06 18:43:35.322,2898.75537109375,625.3096923828125,5394.000091552734,1.7000007629394531,3600,0.8,78.39999389648438,4.603085994720459,44,731,3,0,0,16.34811782836914,97.8564224243164,6127,1,0.2492354883,16.098882340069142,2955.64521484375,56.88984375000018
2023-04-06 18:43:37.336,2898.75537109375,624.7013549804688,5396.400146484375,1.7000007629394531,3600,0.8,78.39999389648438,4.628709316253662,44,732,3,0,0,16.34811782836914,97.88976287841797,6129,1,0.24957553609999997,16.09854229226914,2954.271923828125,55.51655273437518
2023-04-06 18:43:39.350,2895.95849609375,623.48486328125,5403.599853515625,1.7000007629394531,3600,0.8,78.19999694824219,4.679948806762695,44,729,3,0,0,16.34811782836914,97.92310333251953,6131,1,0.2485433263,16.099574502069142,2949.328076171875,53.36958007812518
2023-04-06 18:43:41.372,2895.95849609375,623.48486328125,5396.400146484375,1.7000007629394531,3600,0.8,78.39999389648438,4.679948806762695,44,731,3,0,0,16.31270408630371,97.9564437866211,6133,1,0.2492354883,16.063468598003713,2947.95478515625,51.99628906250018
2023-04-06 18:43:43.387,2897.357177734375,622.8765869140625,5402.400054931641,1.7000007629394531,3600,0.8,78.30000305175781,4.705570220947266,44,730,3,0,0,16.31270408630371,98.00645446777344,6135,1,0.2488914253,16.063812661003713,2943.0109375,45.65375976562518
2023-04-06 18:43:45.389,2895.95849609375,623.48486328125,5400.0,1.8000009059906006,3600,0.8,78.30000305175781,4.779949188232422,44,729,3,0,0,16.31270408630371,98.039794921875,6137,1,0.2485433263,16.064160760003713,2944.65888671875,48.70039062500018
2023-04-06 18:43:47.401,2894.559814453125,624.0932006835938,5394.6002197265625,1.8000009059906006,3600,0.8,78.30000305175781,4.754325866699219,44,730,3,0,0,16.330411911010742,98.07313537597656,6139,1,0.2488914253,16.081520485710744,2952.623974609375,58.06416015625018
2023-04-06 18:43:49.422,2894.559814453125,624.0932006835938,5400.600128173828,1.8000009059906006,3600,0.8,78.39999389648438,4.754325866699219,44,728,3,0,0,16.31270408630371,98.10647583007812,6141,1,0.2481992633,16.064504823003713,2943.834912109375,49.27509765625018
2023-04-06 18:43:51.437,2893.161865234375,623.48486328125,5398.800201416016,1.8000009059906006,3600,0.8,78.39999389648438,4.779949188232422,44,728,3,0,0,16.31270408630371,98.13981628417969,6143,1,0.2481992633,16.064504823003713,2945.75751953125,52.59565429687518
2023-04-06 18:43:53.438,2894.559814453125,624.0932006835938,5401.7999267578125,1.8999990224838257,3600,0.8,78.0999984741211,4.8543243408203125,44,730,3,0,0,16.31270408630371,98.17315673828125,6145,1,0.2488914253,16.063812661003713,2942.736279296875,48.17646484375018
2023-04-06 18:43:55.469,2893.161865234375,622.8765869140625,5401.199798583984,1.8999990224838257,3600,0.8,78.30000305175781,4.9055681228637695,44,730,3,0,0,16.286144256591797,98.20649719238281,6147,1,0.2488914253,16.0372528312918,2938.61640625,45.45454101562518
2023-04-06 18:43:58.415,2891.763671875,623.48486328125,5404.199981689453,1.8999990224838257,3600,0.8,78.19999694824219,4.879947185516357,44,730,3,0,0,16.286144256591797,98.23983764648438,6150,1,0.2488914253,16.0372528312918,2935.3205078125,43.55683593750018
2023-04-06 18:44:00.428,2893.161865234375,624.7013549804688,5398.800201416016,1.8000009059906006,3600,0.8,78.19999694824219,4.7287092208862305,44,727,3,0,0,16.286144256591797,98.27317810058594,6152,1,0.24785921549999998,16.038285041091797,2939.16572265625,46.00385742187518
2023-04-06 18:44:02.449,2891.763671875,624.7013549804688,5398.800201416016,1.8000009059906006,3600,0.8,78.19999694824219,4.7287092208862305,44,730,3,0,0,16.286144256591797,98.3065185546875,6154,1,0.2488914253,16.0372528312918,2939.16572265625,47.40205078125018
2023-04-06 18:44:04.482,2891.763671875,624.7013549804688,5394.6002197265625,1.8000009059906006,3600,0.8,78.30000305175781,4.7287092208862305,44,731,3,0,0,16.321557998657227,98.33985900878906,6156,1,0.2492354883,16.07232251035723,2950.15205078125,58.38837890625018
2023-04-06 18:44:06.499,2891.763671875,622.8765869140625,5398.800201416016,1.8999990224838257,3600,0.8,78.39999389648438,4.9055681228637695,44,731,3,0,0,16.286144256591797,98.37319946289062,6158,1,0.2492354883,16.0369087682918,2940.539013671875,48.77534179687518
2023-04-06 18:44:08.512,2891.763671875,623.48486328125,5400.600128173828,1.8999990224838257,3600,0.8,78.30000305175781,4.879947185516357,44,730,3,0,0,16.303850173950195,98.40653991699219,6160,1,0.2488914253,16.054958748650197,2942.46162109375,50.69794921875018
2023-04-06 18:44:10.514,2890.365234375,624.0932006835938,5395.800018310547,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,730,3,0,0,16.31270408630371,98.43988037109375,6162,1,0.2488914253,16.063812661003713,2947.95478515625,57.58955078125018
2023-04-06 18:44:12.548,2890.365234375,624.0932006835938,5396.999816894531,1.8000009059906006,3600,0.8,78.30000305175781,4.754325866699219,44,730,3,0,0,16.31270408630371,98.47322082519531,6164,1,0.2488914253,16.063812661003713,2946.85615234375,56.49091796875018
2023-04-06 18:44:14.563,2890.365234375,623.48486328125,5397.599945068359,1.8000009059906006,3600,0.8,78.39999389648438,4.779949188232422,44,730,3,0,0,16.321557998657227,98.50656127929688,6166,1,0.2488914253,16.07266657335723,2948.5041015625,58.13886718750018
2023-04-06 18:44:16.566,2891.763671875,624.0932006835938,5400.0,1.8000009059906006,3600,0.8,78.30000305175781,4.754325866699219,44,731,3,0,0,16.321557998657227,98.53990173339844,6168,1,0.2492354883,16.07232251035723,2946.032177734375,54.26850585937518
2023-04-06 18:44:18.578,2891.763671875,624.7013549804688,5397.599945068359,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,44,731,3,0,0,16.321557998657227,98.5732421875,6170,1,0.2492354883,16.07232251035723,2947.40546875,55.64179687500018
2023-04-06 18:44:21.462,2894.559814453125,624.7013549804688,5396.999816894531,1.8000009059906006,3600,0.8,78.30000305175781,4.7287092208862305,44,732,3,0,0,16.321557998657227,98.62325286865234,6173,1,0.24957553609999997,16.071982462557227,2947.95478515625,53.39497070312518
2023-04-06 18:44:23.477,2891.763671875,624.7013549804688,5396.400146484375,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,44,728,3,0,0,16.29499626159668,98.6565933227539,6175,1,0.2481992633,16.04679699829668,2943.0109375,51.24726562500018
2023-04-06 18:44:25.506,2894.559814453125,625.3096923828125,5400.0,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,44,730,3,0,0,16.321557998657227,98.68993377685547,6177,1,0.2488914253,16.07266657335723,2945.208203125,50.64838867187518
2023-04-06 18:44:27.512,2893.161865234375,624.0932006835938,5397.599945068359,1.8000009059906006,3600,0.8,78.39999389648438,4.754325866699219,44,732,3,0,0,16.31270408630371,98.72327423095703,6179,1,0.24957553609999997,16.06312855020371,2946.3068359375,53.14497070312518
2023-04-06 18:44:29.528,2893.161865234375,624.0932006835938,5400.600128173828,1.8000009059906006,3600,0.8,78.39999389648438,4.754325866699219,44,730,3,0,0,16.34811782836914,98.7566146850586,6181,1,0.2488914253,16.099226403069142,2951.25068359375,58.08881835937518
2023-04-06 18:44:31.529,2893.161865234375,624.7013549804688,5399.399871826172,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,44,730,3,0,0,16.31270408630371,98.78995513916016,6183,1,0.2488914253,16.063812661003713,2944.1095703125,50.94770507812518
2023-04-06 18:44:33.563,2895.95849609375,624.7013549804688,5405.3997802734375,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,44,730,3,0,0,16.321557998657227,98.82329559326172,6185,1,0.2488914253,16.07266657335723,2940.813671875,44.85517578125018
2023-04-06 18:44:35.576,2894.559814453125,625.3096923828125,5398.800201416016,1.8000009059906006,3600,0.8,78.30000305175781,4.7030863761901855,44,731,3,0,0,16.321557998657227,98.85663604736328,6187,1,0.2492354883,16.07232251035723,2946.032177734375,51.47236328125018
2023-04-06 18:44:37.578,2894.559814453125,625.3096923828125,5401.199798583984,1.8000009059906006,3600,0.8,78.30000305175781,4.7030863761901855,44,732,3,0,0,16.330411911010742,98.88997650146484,6189,1,0.24957553609999997,16.080836374910742,2945.75751953125,51.19770507812518
2023-04-06 18:44:39.592,2894.559814453125,624.7013549804688,5401.7999267578125,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,44,729,3,0,0,16.303850173950195,98.9233169555664,6191,1,0.2485433263,16.055306847650197,2940.26435546875,45.70454101562518
2023-04-06 18:44:41.605,2894.559814453125,624.7013549804688,5398.800201416016,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,729,3,0,0,16.31270408630371,98.95665740966797,6193,1,0.2485433263,16.064160760003713,2944.65888671875,50.09907226562518
2023-04-06 18:44:43.627,2895.95849609375,624.7013549804688,5396.400146484375,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,44,733,3,0,0,16.339263916015625,98.98999786376953,6195,1,0.24991959909999997,16.089344316915625,2952.34931640625,56.39082031250018
2023-04-06 18:44:45.629,2895.95849609375,624.7013549804688,5400.600128173828,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,44,730,3,0,0,16.330411911010742,99.0233383178711,6197,1,0.2488914253,16.081520485710744,2946.85615234375,50.89765625000018
2023-04-06 18:44:47.644,2894.559814453125,624.0932006835938,5390.999908447266,1.8999990224838257,3600,0.8,78.30000305175781,4.8543243408203125,44,732,3,0,0,16.330411911010742,99.05667877197266,6199,1,0.24957553609999997,16.080836374910742,2955.64521484375,61.08540039062518
2023-04-06 18:44:49.655,2895.95849609375,624.0932006835938,5399.399871826172,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,731,3,0,0,16.34811782836914,99.09001922607422,6201,1,0.2492354883,16.098882340069142,2952.34931640625,56.39082031250018
2023-04-06 18:44:51.678,2897.357177734375,624.0932006835938,5400.600128173828,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,728,3,0,0,16.321557998657227,99.12335968017578,6203,1,0.2481992633,16.07335873535723,2945.75751953125,48.40034179687518
2023-04-06 18:44:53.679,2895.95849609375,624.7013549804688,5396.999816894531,1.8000009059906006,3600,0.8,78.19999694824219,4.7287092208862305,44,732,3,0,0,16.321557998657227,99.15670013427734,6205,1,0.24957553609999997,16.071982462557227,2947.95478515625,51.99628906250018
2023-04-06 18:44:55.696,2897.357177734375,624.7013549804688,5396.999816894531,1.8999990224838257,3600,0.8,78.30000305175781,4.828707218170166,44,731,3,0,0,16.321557998657227,99.1900405883789,6207,1,0.2492354883,16.07232251035723,2947.95478515625,50.59760742187518
2023-04-06 18:44:57.710,2895.95849609375,625.3096923828125,5399.399871826172,1.8000009059906006,3600,0.8,78.30000305175781,4.7030863761901855,44,732,3,0,0,16.339263916015625,99.22338104248047,6209,1,0.24957553609999997,16.089688379915625,2949.05341796875,53.09492187500018
2023-04-06 18:44:59.712,2898.75537109375,624.7013549804688,5397.599945068359,1.8000009059906006,3600,0.8,78.30000305175781,4.7287092208862305,44,728,3,0,0,16.321557998657227,99.25672149658203,6211,1,0.2481992633,16.07335873535723,2947.95478515625,49.19941406250018
2023-04-06 18:45:01.727,2898.75537109375,624.7013549804688,5401.7999267578125,1.8000009059906006,3600,0.8,78.30000305175781,4.7287092208862305,44,728,3,0,0,16.356971740722656,99.2900619506836,6213,1,0.2481992633,16.108772477422658,2951.8,53.04462890625018
2023-04-06 18:45:03.741,2897.357177734375,624.7013549804688,5400.600128173828,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,44,731,3,0,0,16.36582374572754,99.32340240478516,6215,1,0.2492354883,16.11658825742754,2954.54658203125,57.18940429687518
2023-04-06 18:45:05.763,2895.95849609375,624.7013549804688,5404.199981689453,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,44,729,3,0,0,16.339263916015625,99.35674285888672,6217,1,0.2485433263,16.090720589715627,2945.75751953125,49.79902343750018
2023-04-06 18:45:07.780,2897.357177734375,624.7013549804688,5401.7999267578125,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,44,730,3,0,0,16.330411911010742,99.39008331298828,6219,1,0.2488914253,16.081520485710744,2945.75751953125,48.40034179687518
2023-04-06 18:45:09.792,2897.357177734375,624.7013549804688,5403.000183105469,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,44,731,3,0,0,16.356971740722656,99.42342376708984,6221,1,0.2492354883,16.107736252422658,2950.7013671875,53.34418945312518
2023-04-06 18:45:11.813,2895.95849609375,623.48486328125,5403.000183105469,1.8000009059906006,3600,0.8,78.30000305175781,4.779949188232422,44,732,3,0,0,16.31270408630371,99.4567642211914,6223,1,0.24957553609999997,16.06312855020371,2941.9123046875,45.95380859375018
2023-04-06 18:45:13.812,2897.357177734375,622.8765869140625,5401.199798583984,1.8000009059906006,3600,0.8,78.30000305175781,4.805570125579834,44,732,3,0,0,16.339263916015625,99.49010467529297,6225,1,0.24957553609999997,16.089688379915625,2949.602734375,52.24555664062518
2023-04-06 18:45:15.827,2895.95849609375,623.48486328125,5401.199798583984,1.8000009059906006,3600,0.8,78.39999389648438,4.779949188232422,44,729,3,0,0,16.31270408630371,99.52344512939453,6227,1,0.2485433263,16.064160760003713,2943.834912109375,47.87641601562518
2023-04-06 18:45:17.840,2895.95849609375,624.0932006835938,5401.7999267578125,1.8000009059906006,3600,0.8,78.30000305175781,4.754325866699219,44,731,3,0,0,16.29499626159668,99.57345581054688,6229,1,0.2492354883,16.04576077329668,2938.61640625,42.65791015625018
2023-04-06 18:45:19.924,2895.95849609375,624.0932006835938,5398.800201416016,1.8000009059906006,3600,0.8,78.30000305175781,4.754325866699219,44,729,3,0,0,16.303850173950195,99.60679626464844,6231,1,0.2485433263,16.055306847650197,2943.56025390625,47.60175781250018
2023-04-06 18:45:21.937,2894.559814453125,625.3096923828125,5313.000183105469,1.8000009059906006,3600,0.8,78.30000305175781,4.7030863761901855,44,729,3,0,0,16.10907554626465,99.64013671875,6233,1,0.2485433263,15.860532219964648,2974.596630859375,80.03681640625018
2023-04-06 18:45:23.960,2886.170166015625,630.7841796875,5110.800018310547,1.8000009059906006,3600,0.8,78.19999694824219,4.472492218017578,44,729,3,0,0,15.374238014221191,99.67347717285156,6235,1,0.2485433263,15.125694687921191,2980.91376953125,94.74360351562518
2023-04-06 18:45:25.961,2872.186767578125,636.2586669921875,4901.999816894531,1.8000009059906006,3600,0.8,78.30000305175781,4.243432998657227,42,729,3,0,0,14.648255348205566,99.70681762695312,6237,1,0.2485433263,14.399712021905566,2986.40693359375,114.22016601562518
2023-04-06 18:45:27.977,2866.59326171875,641.7330932617188,4864.800109863281,1.8000009059906006,3600,0.8,78.30000305175781,4.016084671020508,42,731,3,0,0,14.373797416687012,99.74015808105469,6239,1,0.2492354883,14.124561928387012,2947.40546875,80.81220703125018
2023-04-06 18:45:29.989,2862.3984375,642.94970703125,4858.800201416016,1.8000009059906006,3600,0.8,78.30000305175781,3.9655611515045166,38,732,3,0,0,14.409212112426758,99.77349853515625,6241,1,0.24957553609999997,14.159636576326758,2960.03974609375,97.64130859375018
2023-04-06 18:45:31.989,2861.000244140625,643.5580444335938,4858.800201416016,1.8000009059906006,3600,0.8,78.30000305175781,3.940298318862915,38,729,3,0,0,14.382651329040527,99.80683898925781,6243,1,0.2485433263,14.134108002740527,2953.44794921875,92.44770507812518
2023-04-06 18:45:34.006,2862.3984375,645.3828125,4862.400054931641,1.8000009059906006,3600,0.8,78.19999694824219,3.864516258239746,38,731,3,0,0,14.391505241394043,99.84017944335938,6245,1,0.2492354883,14.142269753094043,2950.7013671875,88.30292968750018
2023-04-06 18:45:36.010,2862.3984375,645.9910888671875,4857.599945068359,1.8000009059906006,3600,0.8,78.19999694824219,3.8392553329467773,38,730,3,0,0,14.391505241394043,99.87351989746094,6247,1,0.2488914253,14.142613816094043,2954.54658203125,92.14814453125018
2023-04-06 18:45:38.025,2862.3984375,645.9910888671875,4859.399871826172,1.8000009059906006,3600,0.8,78.19999694824219,3.8392553329467773,38,729,3,0,0,14.382651329040527,99.9068603515625,6249,1,0.2485433263,14.134108002740527,2950.7013671875,88.30292968750018
2023-04-06 18:45:40.037,2859.601806640625,645.3828125,4860.600128173828,1.8000009059906006,3600,0.8,78.19999694824219,3.864516258239746,38,732,3,0,0,14.391505241394043,99.94020080566406,6251,1,0.24957553609999997,14.141929705294043,2952.34931640625,92.74750976562518
2023-04-06 18:45:42.061,2859.601806640625,645.3828125,4858.800201416016,1.8000009059906006,3600,0.8,78.0999984741211,3.864516258239746,38,729,3,0,0,14.382651329040527,99.97354125976562,6254,1,0.2485433263,14.134108002740527,2951.8,92.19819335937518
2023-04-06 18:45:44.075,2859.601806640625,645.9910888671875,4861.7999267578125,1.8000009059906006,3600,0.8,78.19999694824219,3.8392553329467773,38,731,3,0,0,14.400358200073242,100.00688171386719,6256,1,0.2492354883,14.151122711773242,2952.8986328125,93.29682617187518
2023-04-06 18:45:46.078,2856.80517578125,645.3828125,4860.0,1.8000009059906006,3600,0.8,78.0,3.864516258239746,38,729,3,0,0,14.373797416687012,100.04022216796875,6258,1,0.2485433263,14.125254090387012,2948.778759765625,91.97358398437518
2023-04-06 18:45:48.088,2856.80517578125,645.9910888671875,4861.7999267578125,1.8999990224838257,3600,0.8,78.0,3.939253568649292,38,731,3,0,0,14.382651329040527,100.07356262207031,6260,1,0.2492354883,14.133415840740527,2948.5041015625,91.69892578125018
2023-04-06 18:45:50.095,2856.80517578125,645.9910888671875,4867.200164794922,1.8999990224838257,3600,0.8,78.0,3.939253568649292,38,727,3,0,0,14.373797416687012,100.10690307617188,6262,1,0.24785921549999998,14.125938201187012,2942.46162109375,85.65644531250018
2023-04-06 18:45:52.109,2856.80517578125,646.5994262695312,4864.199981689453,1.8000009059906006,3600,0.8,78.0,3.813992500305176,38,731,3,0,0,14.382651329040527,100.14024353027344,6264,1,0.2492354883,14.133415840740527,2946.3068359375,89.50166015625018
2023-04-06 18:45:54.121,2855.40673828125,647.2076416015625,4855.199890136719,1.8999990224838257,3600,0.8,77.80000305175781,3.8887319564819336,38,731,3,0,0,14.382651329040527,100.173583984375,6266,1,0.2492354883,14.133415840740527,2953.44794921875,98.04121093750018
2023-04-06 18:45:56.143,2855.40673828125,648.4241943359375,4857.599945068359,1.8000009059906006,3600,0.8,77.80000305175781,3.738748788833618,38,730,3,0,0,14.409212112426758,100.20692443847656,6268,1,0.2488914253,14.160320687126758,2956.74384765625,101.33710937500018
2023-04-06 18:45:58.141,2855.40673828125,648.4241943359375,4858.800201416016,1.8000009059906006,3600,0.8,77.5999984741211,3.738748788833618,38,730,3,0,0,14.409212112426758,100.24026489257812,6270,1,0.2488914253,14.160320687126758,2955.64521484375,100.23847656250018
2023-04-06 18:46:00.158,2858.203369140625,650.2490234375,4858.800201416016,1.7000007629394531,3600,0.8,77.5999984741211,3.5640175342559814,38,733,3,0,0,14.426918983459473,100.27360534667969,6272,1,0.24991959909999997,14.176999384359473,2958.391796875,100.18842773437518
2023-04-06 18:46:02.156,2858.203369140625,650.8572998046875,4855.199890136719,1.7000007629394531,3600,0.8,77.5,3.53910756111145,38,729,3,0,0,14.418065071105957,100.30694580078125,6274,1,0.2485433263,14.169521744805957,2958.94111328125,100.73774414062518
2023-04-06 18:46:04.178,2858.203369140625,651.465576171875,4858.2000732421875,1.6000006198883057,3600,0.8,77.5999984741211,3.4141974449157715,38,730,3,0,0,14.462332725524902,100.34028625488281,6276,1,0.2488914253,14.213441300224902,2966.63154296875,108.42817382812518
2023-04-06 18:46:06.180,2858.203369140625,651.465576171875,4856.999816894531,1.5000004768371582,3600,0.8,77.4000015258789,3.314197301864624,38,728,3,0,0,14.409212112426758,100.37362670898438,6278,1,0.2481992633,14.161012849126758,2955.0958984375,96.89252929687518
2023-04-06 18:46:08.190,2859.601806640625,652.6821899414062,4858.2000732421875,1.4000002145767212,3600,0.8,77.4000015258789,3.164371967315674,38,734,3,0,0,14.453479766845703,100.40696716308594,6280,1,0.2502676981,14.203212068745703,2963.33564453125,103.73383789062518
2023-04-06 18:46:10.212,2858.203369140625,651.465576171875,4858.800201416016,1.4000002145767212,3600,0.8,77.0,3.2141971588134766,38,728,3,0,0,14.453479766845703,100.4403076171875,6282,1,0.2481992633,14.205280503545703,2963.8849609375,105.68159179687518
2023-04-06 18:46:12.225,2858.203369140625,652.6821899414062,4862.400054931641,1.3000000715255737,3600,0.8,77.0999984741211,3.0643718242645264,38,732,3,0,0,14.435771942138672,100.47364807128906,6284,1,0.24957553609999997,14.186196406038672,2955.64521484375,97.44184570312518
2023-04-06 18:46:14.228,2858.203369140625,652.0738525390625,4860.0,1.1999999284744263,3600,0.8,77.0999984741211,2.9892847537994385,38,728,3,0,0,14.453479766845703,100.50698852539062,6286,1,0.2481992633,14.205280503545703,2962.786328125,104.58295898437518
2023-04-06 18:46:16.241,2859.601806640625,653.898681640625,4856.999816894531,1.0999997854232788,3600,0.8,76.9000015258789,2.8145534992218018,38,729,3,0,0,14.444625854492188,100.54032897949219,6288,1,0.2485433263,14.196082528192187,2961.6876953125,102.08588867187518
2023-04-06 18:46:18.263,2858.203369140625,653.898681640625,4861.7999267578125,1.0999997854232788,3600,0.8,76.9000015258789,2.8145534992218018,38,730,3,0,0,14.435771942138672,100.57366943359375,6290,1,0.2488914253,14.186880516838672,2955.0958984375,96.89252929687518
2023-04-06 18:46:20.278,2855.40673828125,653.2904052734375,4857.599945068359,1.0999997854232788,3600,0.8,76.9000015258789,2.839463472366333,38,731,3,0,0,14.444625854492188,100.60700988769531,6292,1,0.2492354883,14.195390366192187,2961.13837890625,105.73164062500018
2023-04-06 18:46:22.294,2858.203369140625,653.898681640625,4863.599853515625,1.0999997854232788,3600,0.8,76.80000305175781,2.8145534992218018,38,729,3,0,0,14.435771942138672,100.64035034179688,6294,1,0.2485433263,14.187228615838672,2953.997265625,95.79389648437518
2023-04-06 18:46:24.297,2859.601806640625,653.898681640625,4862.400054931641,0.9999995827674866,3600,0.8,76.69999694824219,2.7145533561706543,38,732,3,0,0,14.435771942138672,100.67369079589844,6296,1,0.24957553609999997,14.186196406038672,2954.54658203125,94.94477539062518
2023-04-06 18:46:30.695,2861.000244140625,653.898681640625,4863.599853515625,0.9999995827674866,3600,0.8,76.5,2.7145533561706543,37,730,3,0,0,14.426918983459473,100.77371215820312,6302,1,0.2488914253,14.178027558159473,2951.8,90.79975585937518
2023-04-06 18:46:32.698,2859.601806640625,653.2904052734375,4862.400054931641,0.9999995827674866,3600,0.8,76.4000015258789,2.7394633293151855,37,730,3,0,0,14.409212112426758,100.80705261230469,6304,1,0.2488914253,14.160320687126758,2949.05341796875,89.45161132812518
2023-04-06 18:46:34.714,2858.203369140625,653.898681640625,4857.599945068359,0.8999993801116943,3600,0.8,76.19999694824219,2.614553213119507,37,730,3,0,0,14.444625854492188,100.84039306640625,6306,1,0.2488914253,14.195734429192187,2961.13837890625,102.93500976562518
2023-04-06 18:46:36.729,2859.601806640625,653.898681640625,4862.400054931641,0.7999992370605469,3600,0.8,76.0999984741211,2.5145530700683594,37,730,3,0,0,14.444625854492188,100.87373352050781,6308,1,0.2488914253,14.195734429192187,2956.74384765625,97.14204101562518
2023-04-06 18:46:38.743,2859.601806640625,653.2904052734375,4859.399871826172,0.6999990940093994,3600,0.8,76.0999984741211,2.439462900161743,37,729,3,0,0,14.426918983459473,100.90707397460938,6310,1,0.2485433263,14.178375657159473,2955.64521484375,96.04340820312518
2023-04-06 18:46:40.767,2859.601806640625,653.898681640625,4857.599945068359,0.6000010371208191,3600,0.8,76.0,2.3145549297332764,37,731,3,0,0,14.418065071105957,100.94041442871094,6312,1,0.2492354883,14.168829582805957,2954.54658203125,94.94477539062518
2023-04-06 18:46:42.781,2858.203369140625,653.898681640625,4858.800201416016,0.5000008344650269,3600,0.8,76.0,2.214554786682129,37,731,3,0,0,14.409212112426758,100.9737548828125,6314,1,0.2492354883,14.159976624126758,2951.25068359375,93.04731445312518
2023-04-06 18:46:44.813,2861.000244140625,653.2904052734375,4862.400054931641,0.4000006914138794,3600,0.8,75.89999389648438,2.1394643783569336,37,728,3,0,0,14.453479766845703,101.00709533691406,6316,1,0.2481992633,14.205280503545703,2959.4904296875,98.49018554687518
2023-04-06 18:46:46.816,2859.601806640625,653.2904052734375,4862.400054931641,0.30000051856040955,3600,0.8,76.0,2.039464235305786,37,730,3,0,0,14.409212112426758,101.04043579101562,6318,1,0.2488914253,14.160320687126758,2949.05341796875,89.45161132812518
2023-04-06 18:46:48.832,2859.601806640625,652.0738525390625,4860.0,0.2000003457069397,3600,0.8,75.89999389648438,1.9892851114273071,37,728,3,0,0,14.444625854492188,101.07377624511719,6320,1,0.2481992633,14.196426591192187,2960.5890625,100.98725585937518
2023-04-06 18:46:50.846,2859.601806640625,651.465576171875,4854.000091552734,0.10000017285346985,3600,0.8,75.80000305175781,1.9141970872879028,37,730,3,0,0,14.409212112426758,101.10711669921875,6322,1,0.2488914253,14.160320687126758,2957.2931640625,97.69135742187518
2023-04-06 18:46:52.881,2858.203369140625,650.8572998046875,4859.399871826172,0.10000017285346985,3600,0.8,75.5999984741211,1.939107060432434,37,732,3,0,0,14.391505241394043,101.1571273803711,6324,1,0.24957553609999997,14.141929705294043,2949.05341796875,90.85004882812518
2023-04-06 18:46:54.895,2856.80517578125,649.6408081054688,4858.2000732421875,0.0,3600,0.8,75.69999694824219,1.8889257907867432,36,729,3,0,0,14.400358200073242,101.19046783447266,6326,1,0.2485433263,14.151814873773242,2953.44794921875,96.64277343750018
2023-04-06 18:46:56.898,2858.203369140625,649.6408081054688,4858.2000732421875,0.0,3600,0.8,75.69999694824219,1.8889257907867432,36,732,3,0,0,14.382651329040527,101.22380828857422,6328,1,0.24957553609999997,14.133075792940527,2948.778759765625,90.57539062500018
2023-04-06 18:46:58.911,2856.80517578125,647.8158569335938,4855.800018310547,0.0,3600,0.8,75.5999984741211,1.963662028312683,36,728,3,0,0,14.373797416687012,101.25714874267578,6330,1,0.2481992633,14.125598153387012,2950.426708984375,93.62153320312518
2023-04-06 18:47:00.932,2855.40673828125,647.2076416015625,4862.400054931641,-0.10000017285346985,3600,0.8,75.4000015258789,1.88873291015625,36,731,3,0,0,14.373797416687012,101.29048919677734,6332,1,0.2492354883,14.124561928387012,2945.208203125,89.80146484375018
2023-04-06 18:47:02.946,2854.008544921875,646.5994262695312,4860.600128173828,-0.10000017285346985,3600,0.8,75.5,1.9139914512634277,36,731,3,0,0,14.382651329040527,101.3238296508789,6334,1,0.2492354883,14.133415840740527,2949.05341796875,95.04487304687518
2023-04-06 18:47:04.948,2856.80517578125,645.9910888671875,4862.400054931641,-0.10000017285346985,3600,0.8,75.4000015258789,1.9392542839050293,35,730,3,0,0,14.356091499328613,101.35717010498047,6336,1,0.2488914253,14.107200074028613,2941.9123046875,85.10712890625018
2023-04-06 18:47:06.975,2854.008544921875,646.5994262695312,4856.400146484375,-0.10000017285346985,3600,0.8,75.4000015258789,1.9139914512634277,35,728,3,0,0,14.347237586975098,101.39051055908203,6338,1,0.2481992633,14.099038323675098,2944.65888671875,90.65034179687518
2023-04-06 18:47:08.996,2855.40673828125,645.3828125,4860.600128173828,-0.2000003457069397,3600,0.8,75.30000305175781,1.8645148277282715,35,730,3,0,0,14.338383674621582,101.4238510131836,6340,1,0.2488914253,14.089492249321582,2939.7150390625,84.30830078125018
2023-04-06 18:47:10.003,2854.008544921875,644.7744750976562,4858.800201416016,-0.2000003457069397,3600,0.8,75.4000015258789,1.889779806137085,35,729,3,0,0,14.347237586975098,101.44052124023438,6341,1,0.2485433263,14.098694260675098,2944.1095703125,90.10102539062518
2023-04-06 18:47:12.007,2854.008544921875,644.166259765625,4865.999908447266,-0.30000051856040955,3600,0.8,75.4000015258789,1.8150382041931152,35,732,3,0,0,14.329530715942383,101.47386169433594,6343,1,0.24957553609999997,14.079955179842383,2933.67255859375,79.66401367187518
2023-04-06 18:47:14.022,2854.008544921875,642.3414306640625,4865.3997802734375,-0.30000051856040955,3600,0.8,75.19999694824219,1.8908203840255737,35,732,3,0,0,14.356091499328613,101.5072021484375,6345,1,0.24957553609999997,14.106515963228613,2941.9123046875,87.90375976562518
2023-04-06 18:47:16.037,2854.008544921875,642.3414306640625,4855.199890136719,-0.39999961853027344,3600,0.8,75.30000305175781,1.7908213138580322,35,730,3,0,0,14.311823844909668,101.54054260253906,6347,1,0.2488914253,14.062932419609668,2940.26435546875,86.25581054687518
2023-04-06 18:47:18.050,2852.610107421875,641.1248779296875,4860.0,-0.39999961853027344,3600,0.8,75.19999694824219,1.8413426876068115,35,730,3,0,0,14.311823844909668,101.57388305664062,6350,1,0.2488914253,14.062932419609668,2937.243115234375,84.63300781250018
2023-04-06 18:47:20.074,2852.610107421875,639.9083251953125,4855.199890136719,-0.4999997913837433,3600,0.8,75.19999694824219,1.7918660640716553,35,729,3,0,0,14.302970886230469,101.60722351074219,6352,1,0.2485433263,14.054427559930469,2940.26435546875,87.65424804687518
2023-04-06 18:47:22.087,2851.21142578125,639.300048828125,4860.600128173828,-0.5999999642372131,3600,0.8,75.30000305175781,1.7171266078948975,35,728,3,0,0,14.285263061523438,101.64056396484375,6354,1,0.2481992633,14.037063798223437,2932.024609375,80.81318359375018
2023-04-06 18:47:24.091,2851.21142578125,638.08349609375,4861.199798583984,-0.5999999642372131,3600,0.8,75.19999694824219,1.7676481008529663,35,728,3,0,0,14.294116973876953,101.67390441894531,6356,1,0.2481992633,14.045917710576953,2934.77119140625,83.55976562500018
2023-04-06 18:47:26.106,2852.610107421875,638.6917114257812,4862.400054931641,-0.5999999642372131,3600,0.8,75.0999984741211,1.742389440536499,34,730,3,0,0,14.285263061523438,101.70724487304688,6358,1,0.2488914253,14.036371636223437,2930.9259765625,78.31586914062518
2023-04-06 18:47:28.117,2851.21142578125,639.300048828125,4861.7999267578125,-0.5999999642372131,3600,0.8,75.0,1.7171266078948975,34,730,3,0,0,14.285263061523438,101.74058532714844,6360,1,0.2488914253,14.036371636223437,2930.9259765625,79.71455078125018
2023-04-06 18:47:30.139,2849.8134765625,638.6917114257812,4858.800201416016,-0.7000001072883606,3600,0.8,75.0999984741211,1.6423892974853516,34,729,3,0,0,14.294116973876953,101.77392578125,6362,1,0.2485433263,14.045573647576953,2935.86982421875,86.05634765625018
2023-04-06 18:47:32.156,2851.21142578125,637.4752807617188,4861.199798583984,-0.8000003099441528,3600,0.8,75.0999984741211,1.5929063558578491,34,731,3,0,0,14.285263061523438,101.80726623535156,6364,1,0.2492354883,14.036027573223437,2932.57392578125,81.36250000000018
2023-04-06 18:47:34.171,2849.8134765625,635.6503295898438,4858.800201416016,-0.8000003099441528,3600,0.8,75.0999984741211,1.6686948537826538,34,732,3,0,0,14.276410102844238,101.84060668945312,6366,1,0.24957553609999997,14.026834566744238,2934.221875,84.40839843750018
2023-04-06 18:47:36.174,2849.8134765625,635.0421142578125,4856.999816894531,-0.8000003099441528,3600,0.8,75.0,1.6939533948898315,34,728,3,0,0,14.258703231811523,101.87394714355469,6368,1,0.2481992633,14.010503968511523,2932.024609375,82.21113281250018
2023-04-06 18:47:38.191,2848.414794921875,633.8255615234375,4855.199890136719,-0.7000001072883606,3600,0.8,75.0999984741211,1.8444750308990479,34,731,3,0,0,14.23214340209961,101.90728759765625,6370,1,0.2492354883,13.98290791379961,2928.17939453125,79.76459960937518
2023-04-06 18:47:40.204,2847.016845703125,632.000732421875,4861.199798583984,-0.7000001072883606,3600,0.8,75.0,1.9212489128112793,33,729,3,0,0,14.276410102844238,101.94062805175781,6372,1,0.2485433263,14.027866776544238,2935.3205078125,88.30366210937518
2023-04-06 18:47:42.218,2844.219970703125,632.000732421875,4861.199798583984,-0.5999999642372131,3600,0.8,75.0,2.0212490558624268,33,731,3,0,0,14.23214340209961,101.97396850585938,6374,1,0.2492354883,13.98290791379961,2924.3341796875,80.11420898437518
2023-04-06 18:47:44.241,2845.618408203125,632.000732421875,4859.399871826172,-0.39999961853027344,3600,0.8,75.0,2.221249580383301,33,730,3,0,0,14.240996360778809,102.00730895996094,6376,1,0.2488914253,13.992104935478809,2928.17939453125,82.56098632812518
2023-04-06 18:47:46.257,2847.016845703125,632.000732421875,4860.600128173828,-0.30000051856040955,3600,0.8,75.0,2.3212485313415527,33,730,3,0,0,14.214435577392578,102.0406494140625,6378,1,0.2488914253,13.965544152092578,2920.48896484375,73.47211914062518
2023-04-06 18:47:48.271,2847.016845703125,630.1759643554688,4860.0,-0.10000017285346985,3600,0.8,74.9000015258789,2.598109722137451,33,731,3,0,0,14.214435577392578,102.07398986816406,6380,1,0.2492354883,13.965200089092578,2922.68623046875,75.66938476562518
2023-04-06 18:47:50.273,2844.219970703125,629.5675659179688,4856.400146484375,0.0,3600,0.8,74.9000015258789,2.7237372398376465,33,728,3,0,0,14.187875747680664,102.10733032226562,6382,1,0.2481992633,13.939676484380664,2919.9396484375,75.71967773437518
2023-04-06 18:47:52.289,2844.219970703125,630.1759643554688,4860.0,0.2000003457069397,3600,0.8,74.80000305175781,2.8981103897094727,33,728,3,0,0,14.179021835327148,102.14067077636719,6384,1,0.2481992633,13.930822572027148,2914.446484375,70.22651367187518
2023-04-06 18:47:54.303,2844.219970703125,630.1759643554688,4860.0,0.30000051856040955,3600,0.8,75.0,2.99811053276062,33,729,3,0,0,14.187875747680664,102.17401123046875,6386,1,0.2485433263,13.939332421380664,2916.64375,72.42377929687518
2023-04-06 18:47:56.324,2844.219970703125,628.9593505859375,4859.399871826172,0.4000006914138794,3600,0.8,74.9000015258789,3.1493568420410156,32,730,3,0,0,14.161314964294434,102.20735168457031,6388,1,0.2488914253,13.912423538994434,2911.425244140625,67.20527343750018
2023-04-06 18:47:58.340,2842.82177734375,627.7427978515625,4858.800201416016,0.5000008344650269,3600,0.8,74.9000015258789,3.3005990982055664,32,730,3,0,0,14.152462005615234,102.24069213867188,6390,1,0.2488914253,13.903570580315234,2910.60126953125,67.77949218750018
2023-04-06 18:48:00.340,2841.42333984375,627.7427978515625,4857.599945068359,0.6000010371208191,3600,0.8,74.80000305175781,3.400599241256714,32,731,3,0,0,14.13475513458252,102.27403259277344,6392,1,0.2492354883,13.88551964628252,2907.30537109375,65.88203125000018
2023-04-06 18:48:02.357,2841.42333984375,627.7427978515625,4861.7999267578125,0.6999990940093994,3600,0.8,74.9000015258789,3.5005972385406494,32,731,3,0,0,14.152462005615234,102.307373046875,6394,1,0.2492354883,13.903226517315234,2908.40400390625,66.98066406250018
2023-04-06 18:48:04.372,2842.82177734375,627.1345825195312,4860.600128173828,0.7999992370605469,3600,0.8,74.80000305175781,3.6262173652648926,32,731,3,0,0,14.13475513458252,102.34071350097656,6396,1,0.2492354883,13.88551964628252,2905.657421875,62.83564453125018
2023-04-06 18:48:06.386,2844.219970703125,627.7427978515625,4860.600128173828,0.7999992370605469,3600,0.8,74.9000015258789,3.600597381591797,32,730,3,0,0,14.13475513458252,102.37405395507812,6398,1,0.2488914253,13.88586370928252,2905.10810546875,60.88813476562518
2023-04-06 18:48:08.400,2842.82177734375,627.7427978515625,4856.999816894531,0.8999993801116943,3600,0.8,74.9000015258789,3.7005975246429443,32,730,3,0,0,14.152462005615234,102.40739440917969,6400,1,0.2488914253,13.903570580315234,2912.24921875,69.42744140625018
2023-04-06 18:48:10.423,2842.82177734375,627.1345825195312,4858.800201416016,0.8999993801116943,3600,0.8,74.9000015258789,3.72621750831604,33,729,3,0,0,14.13475513458252,102.44073486328125,6402,1,0.2485433263,13.88621180828252,2907.30537109375,64.48359375000018
2023-04-06 18:48:12.438,2845.618408203125,625.91796875,4864.199981689453,0.8999993801116943,3600,0.8,74.9000015258789,3.777461528778076,33,730,3,0,0,14.143609046936035,102.47407531738281,6404,1,0.2488914253,13.894717621636035,2905.657421875,60.03901367187518
2023-04-06 18:48:14.453,2844.219970703125,625.3096923828125,4856.999816894531,0.9999995827674866,3600,0.8,75.0,3.9030847549438477,33,732,3,0,0,14.179021835327148,102.50741577148438,6406,1,0.24957553609999997,13.929446299227148,2920.48896484375,76.26899414062518
2023-04-06 18:48:16.468,2845.618408203125,625.3096923828125,4860.600128173828,0.9999995827674866,3600,0.8,75.0,3.9030847549438477,32,732,3,0,0,14.143609046936035,102.54075622558594,6408,1,0.24957553609999997,13.894033510836035,2908.9533203125,63.33491210937518
2023-04-06 18:48:18.491,2845.618408203125,625.3096923828125,4860.600128173828,0.9999995827674866,3600,0.8,75.0999984741211,3.9030847549438477,32,732,3,0,0,14.161314964294434,102.5740966796875,6410,1,0.24957553609999997,13.911739428194434,2913.3478515625,67.72944335937518
2023-04-06 18:48:20.506,2845.618408203125,624.0932006835938,4864.800109863281,0.9999995827674866,3600,0.8,75.0,3.954324722290039,33,730,3,0,0,14.152462005615234,102.60743713378906,6412,1,0.2488914253,13.903570580315234,2908.9533203125,63.33491210937518
2023-04-06 18:48:22.521,2847.016845703125,623.48486328125,4861.7999267578125,0.9999995827674866,3600,0.8,75.0,3.979947805404663,33,729,3,0,0,14.143609046936035,102.64077758789062,6414,1,0.2485433263,13.895065720636035,2910.051953125,63.03510742187518
2023-04-06 18:48:24.523,2847.016845703125,623.48486328125,4860.0,0.9999995827674866,3600,0.8,75.0999984741211,3.979947805404663,33,731,3,0,0,14.152462005615234,102.67411804199219,6416,1,0.2492354883,13.903226517315234,2913.3478515625,66.33100585937518
2023-04-06 18:48:26.539,2847.016845703125,623.48486328125,4861.7999267578125,0.9999995827674866,3600,0.8,75.0999984741211,3.979947805404663,32,729,3,0,0,14.143609046936035,102.70745849609375,6418,1,0.2485433263,13.895065720636035,2910.051953125,63.03510742187518
2023-04-06 18:48:28.557,2845.618408203125,622.268310546875,4859.399871826172,0.9999995827674866,3600,0.8,75.0999984741211,4.031189918518066,32,729,3,0,0,14.13475513458252,102.74079895019531,6420,1,0.2485433263,13.88621180828252,2910.60126953125,64.98286132812518
2023-04-06 18:48:30.572,2847.016845703125,622.268310546875,4859.399871826172,0.9999995827674866,3600,0.8,75.19999694824219,4.031189918518066,32,730,3,0,0,14.125901222229004,102.77413940429688,6422,1,0.2488914253,13.877009796929004,2908.40400390625,61.38715820312518
