,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 18:48:32.573,2848.414794921875,622.8765869140625,4862.400054931641,1.0999997854232788,3600,0.8,75.19999694824219,4.105568885803223,32,730,3,0,0,14.125901222229004,102.80747985839844,6424,1,0.2488914253,13.877009796929004,2905.657421875,57.24262695312518
2023-04-06 18:48:34.587,2848.414794921875,622.8765869140625,4860.600128173828,1.0999997854232788,3600,0.8,75.30000305175781,4.105568885803223,32,729,3,0,0,14.161314964294434,102.8408203125,6426,1,0.2485433263,13.912771637994434,2915.5451171875,67.13032226562518
2023-04-06 18:48:36.604,2848.414794921875,622.268310546875,4860.600128173828,1.1999999284744263,3600,0.8,75.30000305175781,4.231190204620361,32,731,3,0,0,14.161314964294434,102.87416076660156,6428,1,0.2492354883,13.912079475994434,2916.09443359375,67.67963867187518
2023-04-06 18:48:38.623,2848.414794921875,622.268310546875,4861.7999267578125,1.1999999284744263,3600,0.8,75.30000305175781,4.231190204620361,32,730,3,0,0,14.152462005615234,102.90750122070312,6430,1,0.2488914253,13.903570580315234,2912.79853515625,64.38374023437518
2023-04-06 18:48:40.624,2849.8134765625,622.8765869140625,4858.800201416016,1.1999999284744263,3600,0.8,75.30000305175781,4.205569267272949,32,729,3,0,0,14.161314964294434,102.94084167480469,6432,1,0.2485433263,13.912771637994434,2917.19306640625,67.37958984375018
2023-04-06 18:48:42.641,2849.8134765625,622.268310546875,4861.7999267578125,1.3000000715255737,3600,0.8,75.4000015258789,4.33119010925293,32,730,3,0,0,14.161314964294434,102.97418212890625,6434,1,0.2488914253,13.912423538994434,2914.99580078125,65.18232421875018
2023-04-06 18:48:44.639,2849.8134765625,622.8765869140625,4864.199981689453,1.3000000715255737,3600,0.8,75.4000015258789,4.305569171905518,32,733,3,0,0,14.152462005615234,103.00752258300781,6436,1,0.24991959909999997,13.902542406515234,2910.051953125,60.23847656250018
2023-04-06 18:48:46.658,2849.8134765625,622.268310546875,4860.0,1.4000002145767212,3600,0.8,75.4000015258789,4.431190490722656,32,729,3,0,0,14.161314964294434,103.04086303710938,6438,1,0.2485433263,13.912771637994434,2916.64375,66.83027343750018
2023-04-06 18:48:48.673,2849.8134765625,622.268310546875,4863.000183105469,1.4000002145767212,3600,0.8,75.5,4.431190490722656,32,730,3,0,0,14.17016887664795,103.07420349121094,6440,1,0.2488914253,13.92127745134795,2916.09443359375,66.28095703125018
2023-04-06 18:48:50.675,2848.414794921875,621.6599731445312,4861.7999267578125,1.5000004768371582,3600,0.8,75.4000015258789,4.556817054748535,32,732,3,0,0,14.143609046936035,103.1075439453125,6442,1,0.24957553609999997,13.894033510836035,2911.1505859375,62.73579101562518
2023-04-06 18:48:52.688,2848.414794921875,621.6599731445312,4860.0,1.5000004768371582,3600,0.8,75.5,4.556817054748535,32,731,3,0,0,14.152462005615234,103.14088439941406,6444,1,0.2492354883,13.903226517315234,2914.99580078125,66.58100585937518
2023-04-06 18:48:54.702,2849.8134765625,622.268310546875,4856.999816894531,1.6000006198883057,3600,0.8,75.5999984741211,4.631190776824951,32,732,3,0,0,14.143609046936035,103.17422485351562,6446,1,0.24957553609999997,13.894033510836035,2914.721142578125,64.90766601562518
2023-04-06 18:48:56.725,2848.414794921875,621.6599731445312,4854.6002197265625,1.7000007629394531,3600,0.8,75.4000015258789,4.75681734085083,32,730,3,0,0,14.13475513458252,103.20756530761719,6448,1,0.2488914253,13.88586370928252,2915.5451171875,67.13032226562518
2023-04-06 18:48:58.741,2848.414794921875,621.0517578125,4860.0,1.8000009059906006,3600,0.8,75.5999984741211,4.882436275482178,32,730,3,0,0,14.13475513458252,103.24090576171875,6450,1,0.2488914253,13.88586370928252,2911.1505859375,62.73579101562518
2023-04-06 18:49:00.742,2849.8134765625,622.8765869140625,4859.399871826172,1.8000009059906006,3600,0.8,75.69999694824219,4.805570125579834,32,730,3,0,0,14.143609046936035,103.27424621582031,6452,1,0.2488914253,13.894717621636035,2912.24921875,62.43574218750018
2023-04-06 18:49:02.756,2851.21142578125,622.268310546875,4858.2000732421875,1.8000009059906006,3600,0.8,75.80000305175781,4.831191062927246,32,731,3,0,0,14.152462005615234,103.30758666992188,6454,1,0.2492354883,13.903226517315234,2916.09443359375,64.88300781250018
2023-04-06 18:49:04.771,2849.8134765625,623.48486328125,4860.0,1.8999990224838257,3600,0.8,75.69999694824219,4.879947185516357,32,728,3,0,0,14.152462005615234,103.34092712402344,6456,1,0.2481992633,13.904262742315234,2913.622509765625,63.80903320312518
2023-04-06 18:49:06.786,2851.21142578125,622.8765869140625,4860.600128173828,1.8999990224838257,3600,0.8,75.80000305175781,4.9055681228637695,32,730,3,0,0,14.179021835327148,103.374267578125,6458,1,0.2488914253,13.930130410027148,2919.9396484375,68.72822265625018
2023-04-06 18:49:08.808,2849.8134765625,622.268310546875,4858.800201416016,1.8999990224838257,3600,0.8,75.80000305175781,4.931189060211182,32,730,3,0,0,14.179021835327148,103.40760803222656,6460,1,0.2488914253,13.930130410027148,2922.1369140625,72.32343750000018
2023-04-06 18:49:10.821,2852.610107421875,621.0517578125,4856.999816894531,1.8999990224838257,3600,0.8,75.80000305175781,4.982434272766113,33,729,3,0,0,14.152462005615234,103.44094848632812,6462,1,0.2485433263,13.903918679315234,2918.29169921875,65.68159179687518
2023-04-06 18:49:12.839,2851.21142578125,621.0517578125,4861.7999267578125,1.8000009059906006,3600,0.8,75.80000305175781,4.882436275482178,33,731,3,0,0,14.152462005615234,103.47428894042969,6464,1,0.2492354883,13.903226517315234,2913.89716796875,62.68574218750018
2023-04-06 18:49:14.856,2851.21142578125,621.6599731445312,4856.999816894531,1.8000009059906006,3600,0.8,75.89999389648438,4.856817245483398,33,729,3,0,0,14.161314964294434,103.50762939453125,6466,1,0.2485433263,13.912771637994434,2919.9396484375,68.72822265625018
2023-04-06 18:49:16.857,2851.21142578125,619.835205078125,4864.199981689453,1.8000009059906006,3600,0.8,75.89999389648438,4.933802127838135,33,730,3,0,0,14.13475513458252,103.5576400756836,6468,1,0.2488914253,13.88586370928252,2908.9533203125,57.74189453125018
2023-04-06 18:49:18.870,2849.8134765625,621.0517578125,4857.599945068359,1.8000009059906006,3600,0.8,75.89999389648438,4.882436275482178,33,733,3,0,0,14.152462005615234,103.59098052978516,6470,1,0.24991959909999997,13.902542406515234,2917.19306640625,67.37958984375018
2023-04-06 18:49:20.891,2851.21142578125,621.0517578125,4861.199798583984,1.7000007629394531,3600,0.8,76.0,4.782436370849609,33,728,3,0,0,14.152462005615234,103.62432098388672,6472,1,0.2481992633,13.904262742315234,2914.721142578125,63.50971679687518
2023-04-06 18:49:22.904,2852.610107421875,621.0517578125,4861.199798583984,1.7000007629394531,3600,0.8,76.0,4.782436370849609,33,731,3,0,0,14.17016887664795,103.65766143798828,6474,1,0.2492354883,13.92093338834795,2918.841015625,66.23090820312518
2023-04-06 18:49:24.903,2848.414794921875,620.4434814453125,4860.0,1.7000007629394531,3600,0.8,76.0,4.8080573081970215,33,731,3,0,0,14.161314964294434,103.69100189208984,6476,1,0.2492354883,13.912079475994434,2918.29169921875,69.87690429687518
2023-04-06 18:49:26.925,2849.8134765625,621.0517578125,4857.599945068359,1.7000007629394531,3600,0.8,76.0999984741211,4.782436370849609,33,731,3,0,0,14.152462005615234,103.7243423461914,6478,1,0.2492354883,13.903226517315234,2917.7423828125,67.92890625000018
2023-04-06 18:49:28.937,2849.8134765625,621.6599731445312,4863.000183105469,1.7000007629394531,3600,0.8,76.19999694824219,4.75681734085083,33,732,3,0,0,14.179021835327148,103.75768280029297,6480,1,0.24957553609999997,13.929446299227148,2918.841015625,69.02753906250018
2023-04-06 18:49:30.939,2849.8134765625,621.0517578125,4860.600128173828,1.7000007629394531,3600,0.8,76.0999984741211,4.782436370849609,33,730,3,0,0,14.152462005615234,103.79102325439453,6482,1,0.2488914253,13.903570580315234,2914.99580078125,65.18232421875018
2023-04-06 18:49:32.953,2849.8134765625,621.6599731445312,4861.199798583984,1.6000006198883057,3600,0.8,76.0999984741211,4.6568169593811035,33,729,3,0,0,14.17016887664795,103.8243637084961,6484,1,0.2485433263,13.92162555034795,2918.29169921875,68.47822265625018
2023-04-06 18:49:34.969,2849.8134765625,621.0517578125,4862.400054931641,1.7000007629394531,3600,0.8,76.19999694824219,4.782436370849609,32,728,3,0,0,14.152462005615234,103.85770416259766,6486,1,0.2481992633,13.904262742315234,2913.89716796875,64.08369140625018
2023-04-06 18:49:36.991,2849.8134765625,621.6599731445312,4855.800018310547,1.7000007629394531,3600,0.8,76.30000305175781,4.75681734085083,32,731,3,0,0,14.143609046936035,103.89104461669922,6488,1,0.2492354883,13.894373558636035,2916.369091796875,66.55561523437518
2023-04-06 18:49:38.000,2849.8134765625,621.6599731445312,4865.999908447266,1.7000007629394531,3600,0.8,76.4000015258789,4.75681734085083,32,728,3,0,0,14.125901222229004,103.90771484375,6489,1,0.2481992633,13.877701958929004,2903.46015625,53.64667968750018
2023-04-06 18:49:40.015,2848.414794921875,621.0517578125,4855.199890136719,1.6000006198883057,3600,0.8,76.30000305175781,4.682435989379883,32,731,3,0,0,14.161314964294434,103.94105529785156,6491,1,0.2492354883,13.912079475994434,2921.58759765625,73.17280273437518
2023-04-06 18:49:42.018,2849.8134765625,621.6599731445312,4861.7999267578125,1.7000007629394531,3600,0.8,76.4000015258789,4.75681734085083,32,732,3,0,0,14.17016887664795,103.97439575195312,6493,1,0.24957553609999997,13.92059334054795,2917.7423828125,67.92890625000018
2023-04-06 18:49:44.034,2848.414794921875,622.8765869140625,4856.999816894531,1.7000007629394531,3600,0.8,76.4000015258789,4.705570220947266,32,728,3,0,0,14.161314964294434,104.00773620605469,6495,1,0.2481992633,13.913115700994434,2918.841015625,70.42622070312518
2023-04-06 18:49:46.049,2849.8134765625,622.8765869140625,4863.000183105469,1.7000007629394531,3600,0.8,76.5,4.705570220947266,32,730,3,0,0,14.17016887664795,104.04107666015625,6498,1,0.2488914253,13.92127745134795,2915.5451171875,65.73164062500018
2023-04-06 18:49:48.063,2849.8134765625,622.8765869140625,4854.6002197265625,1.8000009059906006,3600,0.8,76.5,4.805570125579834,32,732,3,0,0,14.17016887664795,104.07441711425781,6500,1,0.24957553609999997,13.92059334054795,2922.68623046875,72.87275390625018
2023-04-06 18:49:50.082,2848.414794921875,622.8765869140625,4860.0,1.8000009059906006,3600,0.8,76.4000015258789,4.805570125579834,33,731,3,0,0,14.17016887664795,104.10775756835938,6502,1,0.2492354883,13.92093338834795,2918.29169921875,69.87690429687518
2023-04-06 18:49:52.097,2847.016845703125,622.268310546875,4860.600128173828,1.8000009059906006,3600,0.8,76.60000610351562,4.831191062927246,33,728,3,0,0,14.161314964294434,104.14109802246094,6504,1,0.2481992633,13.913115700994434,2916.09443359375,69.07758789062518
2023-04-06 18:49:54.099,2848.414794921875,621.6599731445312,4861.199798583984,1.8000009059906006,3600,0.8,76.5,4.856817245483398,33,729,3,0,0,14.161314964294434,104.1744384765625,6506,1,0.2485433263,13.912771637994434,2916.09443359375,67.67963867187518
2023-04-06 18:49:56.116,2847.016845703125,621.0517578125,4858.2000732421875,1.8000009059906006,3600,0.8,76.69999694824219,4.882436275482178,33,731,3,0,0,14.152462005615234,104.20777893066406,6508,1,0.2492354883,13.903226517315234,2917.19306640625,70.17622070312518
2023-04-06 18:49:58.132,2847.016845703125,621.6599731445312,4860.0,1.8999990224838257,3600,0.8,76.5,4.956815719604492,33,730,3,0,0,14.13475513458252,104.24111938476562,6510,1,0.2488914253,13.88586370928252,2910.60126953125,63.58442382812518
2023-04-06 18:50:00.149,2845.618408203125,622.268310546875,4862.400054931641,1.9999991655349731,3600,0.8,76.60000610351562,5.031189441680908,33,732,3,0,0,14.143609046936035,104.27445983886719,6512,1,0.24957553609999997,13.894033510836035,2910.051953125,64.43354492187518
2023-04-06 18:50:02.165,2845.618408203125,622.8765869140625,4857.599945068359,1.9999991655349731,3600,0.8,76.60000610351562,5.005568504333496,33,730,3,0,0,14.161314964294434,104.30780029296875,6514,1,0.2488914253,13.912423538994434,2918.29169921875,72.67329101562518
2023-04-06 18:50:04.167,2847.016845703125,622.8765869140625,4863.599853515625,2.09999942779541,3600,0.8,76.60000610351562,5.1055684089660645,33,729,3,0,0,14.143609046936035,104.34114074707031,6516,1,0.2485433263,13.895065720636035,2908.9533203125,61.93647460937518
2023-04-06 18:50:06.183,2847.016845703125,623.48486328125,4860.600128173828,2.09999942779541,3600,0.8,76.80000305175781,5.079947471618652,33,729,3,0,0,14.17016887664795,104.37448120117188,6518,1,0.2485433263,13.92162555034795,2917.19306640625,70.17622070312518
2023-04-06 18:50:08.195,2847.016845703125,623.48486328125,4860.0,2.1999995708465576,3600,0.8,76.5,5.179947853088379,33,731,3,0,0,14.13475513458252,104.40782165527344,6520,1,0.2492354883,13.88551964628252,2908.9533203125,61.93647460937518
2023-04-06 18:50:10.217,2844.219970703125,622.8765869140625,4864.199981689453,2.1999995708465576,3600,0.8,76.69999694824219,5.205568790435791,33,729,3,0,0,14.152462005615234,104.441162109375,6522,1,0.2485433263,13.903918679315234,2910.60126953125,66.38129882812518
2023-04-06 18:50:12.233,2845.618408203125,624.0932006835938,4858.800201416016,2.1999995708465576,3600,0.8,76.80000305175781,5.154324531555176,33,730,3,0,0,14.152462005615234,104.47450256347656,6524,1,0.2488914253,13.903570580315234,2913.89716796875,68.27875976562518
2023-04-06 18:50:14.247,2847.016845703125,624.0932006835938,4858.2000732421875,2.1999995708465576,3600,0.8,76.80000305175781,5.154324531555176,33,731,3,0,0,14.17016887664795,104.50784301757812,6526,1,0.2492354883,13.92093338834795,2918.841015625,71.82416992187518
2023-04-06 18:50:16.248,2845.618408203125,624.7013549804688,4854.6002197265625,2.1999995708465576,3600,0.8,76.9000015258789,5.1287078857421875,33,728,3,0,0,14.152462005615234,104.54118347167969,6528,1,0.2481992633,13.904262742315234,2917.19306640625,71.57465820312518
2023-04-06 18:50:18.267,2847.016845703125,625.3096923828125,4856.400146484375,2.299999713897705,3600,0.8,76.9000015258789,5.203084945678711,33,732,3,0,0,14.179021835327148,104.57452392578125,6530,1,0.24957553609999997,13.929446299227148,2921.03828125,74.02143554687518
2023-04-06 18:50:20.281,2847.016845703125,624.7013549804688,4856.999816894531,2.1999995708465576,3600,0.8,76.80000305175781,5.1287078857421875,33,730,3,0,0,14.17016887664795,104.60786437988281,6532,1,0.2488914253,13.92127745134795,2919.39033203125,72.37348632812518
2023-04-06 18:50:22.295,2847.016845703125,625.3096923828125,4856.400146484375,2.299999713897705,3600,0.8,76.80000305175781,5.203084945678711,33,730,3,0,0,14.179021835327148,104.64120483398438,6534,1,0.2488914253,13.930130410027148,2921.58759765625,74.57075195312518
2023-04-06 18:50:24.318,2848.414794921875,625.91796875,4859.399871826172,2.1999995708465576,3600,0.8,77.0,5.0774617195129395,33,731,3,0,0,14.187875747680664,104.67454528808594,6536,1,0.2492354883,13.938640259380664,2920.48896484375,72.07416992187518
2023-04-06 18:50:26.333,2847.016845703125,625.3096923828125,4861.199798583984,2.1999995708465576,3600,0.8,76.9000015258789,5.103084564208984,32,730,3,0,0,14.17016887664795,104.7078857421875,6538,1,0.2488914253,13.92127745134795,2914.99580078125,67.97895507812518
2023-04-06 18:50:28.349,2848.414794921875,625.3096923828125,4859.399871826172,2.09999942779541,3600,0.8,76.80000305175781,5.003084659576416,32,729,3,0,0,14.187875747680664,104.74122619628906,6540,1,0.2485433263,13.939332421380664,2921.03828125,72.62348632812518
2023-04-06 18:50:30.350,2848.414794921875,625.3096923828125,4858.2000732421875,2.09999942779541,3600,0.8,77.0,5.003084659576416,32,729,3,0,0,14.179021835327148,104.77456665039062,6542,1,0.2485433263,13.930478509027148,2919.9396484375,71.52485351562518
2023-04-06 18:50:32.365,2848.414794921875,626.5262451171875,4856.400146484375,2.09999942779541,3600,0.8,76.9000015258789,4.951840400695801,32,731,3,0,0,14.187875747680664,104.80790710449219,6544,1,0.2492354883,13.938640259380664,2922.411572265625,73.99677734375018
2023-04-06 18:50:34.380,2848.414794921875,627.1345825195312,4860.0,2.09999942779541,3600,0.8,77.0,4.926217555999756,32,732,3,0,0,14.187875747680664,104.84124755859375,6546,1,0.24957553609999997,13.938300211580664,2918.841015625,70.42622070312518
2023-04-06 18:50:36.395,2849.8134765625,626.5262451171875,4860.0,1.9999991655349731,3600,0.8,77.0,4.851840496063232,32,732,3,0,0,14.205582618713379,104.87458801269531,6548,1,0.24957553609999997,13.956007082613379,2923.78486328125,73.97138671875018
2023-04-06 18:50:38.418,2849.8134765625,627.7427978515625,4858.2000732421875,1.9999991655349731,3600,0.8,77.0,4.800597190856934,32,729,3,0,0,14.196728706359863,104.90792846679688,6550,1,0.2485433263,13.948185380059863,2922.1369140625,72.32343750000018
2023-04-06 18:50:40.432,2849.8134765625,627.1345825195312,4860.600128173828,1.9999991655349731,3600,0.8,76.9000015258789,4.826217174530029,32,728,3,0,0,14.187875747680664,104.94126892089844,6552,1,0.2481992633,13.939676484380664,2918.566357421875,68.75288085937518
2023-04-06 18:50:42.433,2849.8134765625,626.5262451171875,4858.2000732421875,1.9999991655349731,3600,0.8,77.0,4.851840496063232,32,732,3,0,0,14.205582618713379,104.974609375,6554,1,0.24957553609999997,13.956007082613379,2924.88349609375,75.07001953125018
2023-04-06 18:50:44.450,2851.21142578125,627.7427978515625,4860.0,1.8999990224838257,3600,0.8,77.0999984741211,4.700597286224365,32,729,3,0,0,14.196728706359863,105.00794982910156,6556,1,0.2485433263,13.948185380059863,2920.48896484375,69.27753906250018
2023-04-06 18:50:46.464,2851.21142578125,628.35107421875,4860.600128173828,1.8999990224838257,3600,0.8,77.0,4.674976348876953,32,730,3,0,0,14.205582618713379,105.04129028320312,6558,1,0.2488914253,13.956691193413379,2921.58759765625,70.37617187500018
2023-04-06 18:50:48.478,2852.610107421875,628.35107421875,4858.2000732421875,1.8999990224838257,3600,0.8,77.0,4.674976348876953,32,730,3,0,0,14.205582618713379,105.07463073730469,6560,1,0.2488914253,13.956691193413379,2923.78486328125,71.17475585937518
2023-04-06 18:50:50.500,2852.610107421875,627.7427978515625,4859.399871826172,1.8999990224838257,3600,0.8,77.0,4.700597286224365,32,728,3,0,0,14.196728706359863,105.10797119140625,6562,1,0.2481992633,13.948529443059863,2921.03828125,68.42817382812518
2023-04-06 18:50:52.517,2854.008544921875,627.1345825195312,4858.2000732421875,1.8999990224838257,3600,0.8,77.0999984741211,4.726217269897461,32,730,3,0,0,14.196728706359863,105.14131164550781,6564,1,0.2488914253,13.947837281059863,2922.68623046875,68.67768554687518
2023-04-06 18:50:54.531,2855.40673828125,627.7427978515625,4861.199798583984,1.8999990224838257,3600,0.8,77.0999984741211,4.700597286224365,32,730,3,0,0,14.214435577392578,105.17465209960938,6566,1,0.2488914253,13.965544152092578,2923.78486328125,68.37812500000018
2023-04-06 18:50:56.546,2854.008544921875,627.1345825195312,4858.800201416016,1.9999991655349731,3600,0.8,77.0,4.826217174530029,32,728,3,0,0,14.205582618713379,105.20799255371094,6568,1,0.2481992633,13.957383355413379,2924.3341796875,70.32563476562518
2023-04-06 18:50:58.551,2855.40673828125,627.1345825195312,4862.400054931641,1.9999991655349731,3600,0.8,77.19999694824219,4.826217174530029,32,730,3,0,0,14.214435577392578,105.2413330078125,6570,1,0.2488914253,13.965544152092578,2923.235546875,67.82880859375018
2023-04-06 18:51:00.562,2856.80517578125,627.7427978515625,4855.800018310547,1.8999990224838257,3600,0.8,77.0,4.700597286224365,32,731,3,0,0,14.23214340209961,105.27467346191406,6572,1,0.2492354883,13.98290791379961,2932.57392578125,75.76875000000018
2023-04-06 18:51:02.584,2858.203369140625,627.7427978515625,4863.000183105469,1.9999991655349731,3600,0.8,77.0999984741211,4.800597190856934,32,728,3,0,0,14.223289489746094,105.30801391601562,6574,1,0.2481992633,13.975090226446094,2924.608837890625,66.40546875000018
2023-04-06 18:51:04.599,2858.203369140625,628.35107421875,4855.800018310547,1.9999991655349731,3600,0.8,77.0999984741211,4.7749762535095215,32,730,3,0,0,14.23214340209961,105.34135437011719,6576,1,0.2488914253,13.98325197679961,2932.024609375,73.82124023437518
2023-04-06 18:51:06.614,2859.601806640625,628.9593505859375,4860.600128173828,1.9999991655349731,3600,0.8,77.19999694824219,4.749355316162109,32,731,3,0,0,14.223289489746094,105.37469482421875,6578,1,0.2492354883,13.974054001446094,2925.4328125,65.83100585937518
2023-04-06 18:51:08.617,2859.601806640625,628.35107421875,4865.999908447266,1.9999991655349731,3600,0.8,77.19999694824219,4.7749762535095215,32,729,3,0,0,14.240996360778809,105.40803527832031,6580,1,0.2485433263,13.992453034478809,2925.98212890625,66.38032226562518
2023-04-06 18:51:10.632,2861.000244140625,628.35107421875,4863.599853515625,1.9999991655349731,3600,0.8,77.19999694824219,4.7749762535095215,32,728,3,0,0,14.223289489746094,105.44137573242188,6582,1,0.2481992633,13.975090226446094,2923.78486328125,62.78461914062518
2023-04-06 18:51:12.649,2862.3984375,628.35107421875,4857.599945068359,1.9999991655349731,3600,0.8,77.19999694824219,4.7749762535095215,32,730,3,0,0,14.23214340209961,105.47471618652344,6584,1,0.2488914253,13.98325197679961,2930.651318359375,68.25288085937518
2023-04-06 18:51:14.662,2862.3984375,628.35107421875,4861.199798583984,1.9999991655349731,3600,0.8,77.19999694824219,4.7749762535095215,32,729,3,0,0,14.249849319458008,105.508056640625,6586,1,0.2485433263,14.001305993158008,2932.024609375,69.62617187500018
2023-04-06 18:51:16.677,2862.3984375,628.35107421875,4859.399871826172,1.9999991655349731,3600,0.8,77.19999694824219,4.7749762535095215,32,728,3,0,0,14.240996360778809,105.54139709472656,6588,1,0.2481992633,13.992797097478809,2931.47529296875,69.07685546875018
2023-04-06 18:51:18.699,2862.3984375,628.35107421875,4859.399871826172,1.9999991655349731,3600,0.8,77.30000305175781,4.7749762535095215,32,729,3,0,0,14.240996360778809,105.57473754882812,6590,1,0.2485433263,13.992453034478809,2931.47529296875,69.07685546875018
2023-04-06 18:51:20.714,2862.3984375,628.35107421875,4856.400146484375,1.9999991655349731,3600,0.8,77.19999694824219,4.7749762535095215,32,729,3,0,0,14.249849319458008,105.60807800292969,6592,1,0.2485433263,14.001305993158008,2935.86982421875,73.47138671875018
2023-04-06 18:51:22.716,2862.3984375,628.35107421875,4859.399871826172,1.9999991655349731,3600,0.8,77.19999694824219,4.7749762535095215,32,730,3,0,0,14.249849319458008,105.64141845703125,6594,1,0.2488914253,14.000957894158008,2933.67255859375,71.27412109375018
2023-04-06 18:51:24.732,2863.796630859375,628.35107421875,4861.7999267578125,1.9999991655349731,3600,0.8,77.30000305175781,4.7749762535095215,32,729,3,0,0,14.249849319458008,105.67475891113281,6596,1,0.2485433263,14.001305993158008,2931.47529296875,67.67866210937518
2023-04-06 18:51:26.747,2863.796630859375,628.9593505859375,4862.400054931641,1.9999991655349731,3600,0.8,77.4000015258789,4.749355316162109,32,731,3,0,0,14.258703231811523,105.70809936523438,6598,1,0.2492354883,14.009467743511523,2932.57392578125,68.77729492187518
2023-04-06 18:51:28.762,2863.796630859375,630.1759643554688,4858.2000732421875,1.9999991655349731,3600,0.8,77.19999694824219,4.698109149932861,32,730,3,0,0,14.294116973876953,105.74143981933594,6600,1,0.2488914253,14.045225548576953,2943.56025390625,79.76362304687518
2023-04-06 18:51:31.608,2867.991943359375,632.6089477539062,4856.999816894531,1.8999990224838257,3600,0.8,77.30000305175781,4.49562931060791,32,730,3,0,0,14.276410102844238,105.79145050048828,6603,1,0.2488914253,14.027518677544238,2938.06708984375,70.07514648437518
2023-04-06 18:51:33.631,2867.991943359375,632.000732421875,4861.199798583984,1.8999990224838257,3600,0.8,77.30000305175781,4.521247863769531,32,732,3,0,0,14.294116973876953,105.82479095458984,6605,1,0.24957553609999997,14.044541437776953,2939.16572265625,71.17377929687518
2023-04-06 18:51:35.647,2869.389892578125,631.3924560546875,4860.0,1.8999990224838257,3600,0.8,77.19999694824219,4.546869277954102,32,729,3,0,0,14.285263061523438,105.8581314086914,6607,1,0.2485433263,14.036719735223437,2939.16572265625,69.77583007812518
2023-04-06 18:51:37.662,2867.991943359375,631.3924560546875,4858.800201416016,1.8999990224838257,3600,0.8,77.19999694824219,4.546869277954102,32,732,3,0,0,14.285263061523438,105.89147186279297,6609,1,0.24957553609999997,14.035687525423437,2939.7150390625,71.72309570312518
2023-04-06 18:51:39.676,2869.389892578125,631.3924560546875,4861.7999267578125,1.8999990224838257,3600,0.8,77.30000305175781,4.546869277954102,32,731,3,0,0,14.285263061523438,105.92481231689453,6611,1,0.2492354883,14.036027573223437,2937.5177734375,68.12788085937518
2023-04-06 18:51:41.691,2867.991943359375,631.3924560546875,4861.7999267578125,1.8999990224838257,3600,0.8,77.30000305175781,4.546869277954102,32,729,3,0,0,14.302970886230469,105.9581527709961,6613,1,0.2485433263,14.054427559930469,2941.9123046875,73.92036132812518
2023-04-06 18:51:43.713,2866.59326171875,630.7841796875,4863.000183105469,1.8999990224838257,3600,0.8,77.4000015258789,4.572490215301514,32,730,3,0,0,14.276410102844238,105.99149322509766,6615,1,0.2488914253,14.027518677544238,2934.77119140625,68.17792968750018
2023-04-06 18:51:45.729,2869.389892578125,630.7841796875,4859.399871826172,1.8999990224838257,3600,0.8,77.30000305175781,4.572490215301514,32,730,3,0,0,14.285263061523438,106.02483367919922,6617,1,0.2488914253,14.036371636223437,2939.989697265625,70.59980468750018
2023-04-06 18:51:47.743,2870.78857421875,630.7841796875,4861.7999267578125,1.8999990224838257,3600,0.8,77.19999694824219,4.572490215301514,32,729,3,0,0,14.294116973876953,106.05817413330078,6619,1,0.2485433263,14.045573647576953,2940.26435546875,69.47578125000018
2023-04-06 18:51:49.747,2869.389892578125,630.1759643554688,4859.399871826172,1.8999990224838257,3600,0.8,77.19999694824219,4.598108768463135,32,731,3,0,0,14.267557144165039,106.09151458740234,6621,1,0.2492354883,14.018321655865039,2935.86982421875,66.47993164062518
2023-04-06 18:51:51.762,2867.991943359375,628.9593505859375,4863.599853515625,1.8999990224838257,3600,0.8,77.5,4.649354934692383,32,728,3,0,0,14.276410102844238,106.1248550415039,6623,1,0.2481992633,14.028210839544238,2935.86982421875,67.87788085937518
2023-04-06 18:51:53.776,2870.78857421875,629.5675659179688,4858.2000732421875,1.8999990224838257,3600,0.8,77.30000305175781,4.623736381530762,32,729,3,0,0,14.276410102844238,106.15819549560547,6625,1,0.2485433263,14.027866776544238,2939.989697265625,69.20112304687518
2023-04-06 18:51:55.798,2870.78857421875,628.35107421875,4858.800201416016,1.8999990224838257,3600,0.8,77.4000015258789,4.674976348876953,32,730,3,0,0,14.267557144165039,106.19153594970703,6627,1,0.2488914253,14.018665718865039,2938.06708984375,67.27851562500018
2023-04-06 18:51:57.815,2867.991943359375,628.9593505859375,4860.600128173828,1.8000009059906006,3600,0.8,77.19999694824219,4.549356937408447,32,728,3,0,0,14.276410102844238,106.2248764038086,6629,1,0.2481992633,14.028210839544238,2938.61640625,70.62446289062518
2023-04-06 18:51:59.833,2869.389892578125,628.9593505859375,4854.000091552734,1.8000009059906006,3600,0.8,77.30000305175781,4.549356937408447,32,730,3,0,0,14.267557144165039,106.25821685791016,6631,1,0.2488914253,14.018665718865039,2941.9123046875,72.52241210937518
2023-04-06 18:52:01.845,2870.78857421875,627.7427978515625,4858.2000732421875,1.8000009059906006,3600,0.8,77.4000015258789,4.60059928894043,32,731,3,0,0,14.267557144165039,106.29155731201172,6633,1,0.2492354883,14.018321655865039,2939.16572265625,68.37714843750018
2023-04-06 18:52:03.848,2870.78857421875,627.1345825195312,4861.199798583984,1.8000009059906006,3600,0.8,77.30000305175781,4.626218795776367,32,732,3,0,0,14.276410102844238,106.34156799316406,6635,1,0.24957553609999997,14.026834566744238,2939.16572265625,68.37714843750018
2023-04-06 18:52:05.865,2872.186767578125,628.9593505859375,4864.199981689453,1.7000007629394531,3600,0.8,77.4000015258789,4.449357032775879,32,727,3,0,0,14.267557144165039,106.37490844726562,6637,1,0.24785921549999998,14.019697928665039,2933.397900390625,61.21113281250018
2023-04-06 18:52:07.876,2872.186767578125,628.9593505859375,4860.0,1.7000007629394531,3600,0.8,77.4000015258789,4.449357032775879,32,732,3,0,0,14.294116973876953,106.40824890136719,6639,1,0.24957553609999997,14.044541437776953,2943.0109375,70.82416992187518
2023-04-06 18:52:09.899,2872.186767578125,628.35107421875,4860.0,1.6000006198883057,3600,0.8,77.30000305175781,4.3749775886535645,32,728,3,0,0,14.285263061523438,106.44158935546875,6641,1,0.2481992633,14.037063798223437,2941.9123046875,69.72553710937518
2023-04-06 18:52:11.914,2872.186767578125,628.35107421875,4858.800201416016,1.6000006198883057,3600,0.8,77.4000015258789,4.3749775886535645,32,731,3,0,0,14.302970886230469,106.47492980957031,6643,1,0.2492354883,14.053735397930469,2946.85615234375,74.66938476562518
2023-04-06 18:52:13.930,2870.78857421875,628.9593505859375,4856.400146484375,1.6000006198883057,3600,0.8,77.30000305175781,4.349356651306152,32,730,3,0,0,14.285263061523438,106.50827026367188,6645,1,0.2488914253,14.036371636223437,2944.1095703125,73.32099609375018
2023-04-06 18:52:15.944,2870.78857421875,628.9593505859375,4860.0,1.5000004768371582,3600,0.8,77.5,4.249356746673584,32,732,3,0,0,14.276410102844238,106.54161071777344,6647,1,0.24957553609999997,14.026834566744238,2938.61640625,67.82783203125018
2023-04-06 18:52:17.949,2870.78857421875,628.9593505859375,4860.0,1.5000004768371582,3600,0.8,77.5,4.249356746673584,32,728,3,0,0,14.285263061523438,106.574951171875,6649,1,0.2481992633,14.037063798223437,2941.36298828125,70.57441406250018
2023-04-06 18:52:19.964,2870.78857421875,628.9593505859375,4861.199798583984,1.5000004768371582,3600,0.8,77.5,4.249356746673584,32,730,3,0,0,14.285263061523438,106.60829162597656,6651,1,0.2488914253,14.036371636223437,2939.989697265625,69.20112304687518
2023-04-06 18:52:21.978,2872.186767578125,628.9593505859375,4864.199981689453,1.5000004768371582,3600,0.8,77.5999984741211,4.249356746673584,32,730,3,0,0,14.294116973876953,106.64163208007812,6653,1,0.2488914253,14.045225548576953,2939.7150390625,67.52827148437518
2023-04-06 18:52:23.992,2872.186767578125,628.9593505859375,4860.0,1.5000004768371582,3600,0.8,77.4000015258789,4.249356746673584,32,731,3,0,0,14.294116973876953,106.67497253417969,6655,1,0.2492354883,14.044881485576953,2943.0109375,70.82416992187518
2023-04-06 18:52:25.007,2872.186767578125,629.5675659179688,4861.7999267578125,1.5000004768371582,3600,0.8,77.30000305175781,4.223737716674805,32,729,3,0,0,14.294116973876953,106.69164276123047,6656,1,0.2485433263,14.045573647576953,2941.36298828125,69.17622070312518
2023-04-06 18:52:27.024,2872.186767578125,628.9593505859375,4859.399871826172,1.5000004768371582,3600,0.8,77.4000015258789,4.249356746673584,32,731,3,0,0,14.294116973876953,106.72498321533203,6658,1,0.2492354883,14.044881485576953,2943.56025390625,71.37348632812518
2023-04-06 18:52:29.038,2870.78857421875,627.1345825195312,4861.199798583984,1.5000004768371582,3600,0.8,77.4000015258789,4.326218605041504,32,730,3,0,0,14.267557144165039,106.7583236694336,6660,1,0.2488914253,14.018665718865039,2937.5177734375,66.72919921875018
2023-04-06 18:52:31.040,2870.78857421875,626.5262451171875,4861.199798583984,1.5000004768371582,3600,0.8,77.5,4.351841449737549,32,730,3,0,0,14.267557144165039,106.79166412353516,6662,1,0.2488914253,14.018665718865039,2937.792431640625,67.00385742187518
2023-04-06 18:52:33.053,2870.78857421875,627.1345825195312,4860.0,1.5000004768371582,3600,0.8,77.5999984741211,4.326218605041504,32,729,3,0,0,14.267557144165039,106.82500457763672,6665,1,0.2485433263,14.019013817865039,2938.61640625,67.82783203125018
2023-04-06 18:52:35.075,2869.389892578125,625.91796875,4858.800201416016,1.5000004768371582,3600,0.8,77.4000015258789,4.377462387084961,32,730,3,0,0,14.267557144165039,106.85834503173828,6667,1,0.2488914253,14.018665718865039,2940.26435546875,70.87446289062518
2023-04-06 18:52:37.090,2869.389892578125,625.91796875,4855.800018310547,1.6000006198883057,3600,0.8,77.5,4.4774627685546875,32,730,3,0,0,14.258703231811523,106.89168548583984,6669,1,0.2488914253,14.009811806511523,2940.813671875,71.42377929687518
2023-04-06 18:52:39.106,2869.389892578125,625.91796875,4858.800201416016,1.6000006198883057,3600,0.8,77.4000015258789,4.4774627685546875,32,728,3,0,0,14.276410102844238,106.9250259399414,6671,1,0.2481992633,14.028210839544238,2942.736279296875,73.34638671875018
2023-04-06 18:52:41.122,2870.78857421875,626.5262451171875,4860.600128173828,1.7000007629394531,3600,0.8,77.5,4.551841735839844,32,728,3,0,0,14.258703231811523,106.95836639404297,6673,1,0.2481992633,14.010503968511523,2936.419140625,65.63056640625018
2023-04-06 18:52:43.135,2870.78857421875,627.1345825195312,4864.800109863281,1.7000007629394531,3600,0.8,77.30000305175781,4.526218891143799,32,729,3,0,0,14.249849319458008,106.99170684814453,6675,1,0.2485433263,14.001305993158008,2929.82734375,59.03876953125018
2023-04-06 18:52:45.157,2869.389892578125,626.5262451171875,4860.0,1.7000007629394531,3600,0.8,77.4000015258789,4.551841735839844,32,733,3,0,0,14.276410102844238,107.0250473022461,6677,1,0.24991959909999997,14.026490503744238,2940.813671875,71.42377929687518
2023-04-06 18:52:47.172,2869.389892578125,625.91796875,4862.400054931641,1.8000009059906006,3600,0.8,77.5999984741211,4.677463054656982,32,730,3,0,0,14.258703231811523,107.05838775634766,6679,1,0.2488914253,14.009811806511523,2935.3205078125,65.93061523437518
2023-04-06 18:52:49.186,2869.389892578125,626.5262451171875,4857.599945068359,1.8000009059906006,3600,0.8,77.5,4.65184211730957,32,730,3,0,0,14.249849319458008,107.09172821044922,6681,1,0.2488914253,14.000957894158008,2936.419140625,67.02924804687518
2023-04-06 18:52:51.190,2869.389892578125,626.5262451171875,4863.599853515625,1.8000009059906006,3600,0.8,77.5999984741211,4.65184211730957,32,729,3,0,0,14.258703231811523,107.12506866455078,6683,1,0.2485433263,14.010159905511523,2933.67255859375,64.28266601562518
2023-04-06 18:52:53.205,2870.78857421875,625.91796875,4862.400054931641,1.8000009059906006,3600,0.8,77.4000015258789,4.677463054656982,32,730,3,0,0,14.258703231811523,107.15840911865234,6685,1,0.2488914253,14.009811806511523,2935.3205078125,64.53193359375018
2023-04-06 18:52:55.220,2869.389892578125,625.91796875,4861.7999267578125,1.8000009059906006,3600,0.8,77.5,4.677463054656982,32,732,3,0,0,14.249849319458008,107.1917495727539,6687,1,0.24957553609999997,14.000273783358008,2933.1232421875,63.73334960937518
2023-04-06 18:52:57.235,2870.78857421875,625.91796875,4861.199798583984,1.8000009059906006,3600,0.8,77.19999694824219,4.677463054656982,32,730,3,0,0,14.258703231811523,107.22509002685547,6689,1,0.2488914253,14.009811806511523,2936.419140625,65.63056640625018
2023-04-06 18:52:59.257,2867.991943359375,624.7013549804688,4860.600128173828,1.8999990224838257,3600,0.8,77.5999984741211,4.828707218170166,32,729,3,0,0,14.276410102844238,107.25843048095703,6691,1,0.2485433263,14.027866776544238,2942.186962890625,74.19501953125018
2023-04-06 18:53:01.258,2870.78857421875,625.3096923828125,4858.800201416016,1.8000009059906006,3600,0.8,77.30000305175781,4.7030863761901855,32,729,3,0,0,14.258703231811523,107.2917709350586,6693,1,0.2485433263,14.010159905511523,2938.891064453125,68.10249023437518
2023-04-06 18:53:03.268,2869.389892578125,625.3096923828125,4861.7999267578125,1.8000009059906006,3600,0.8,77.5,4.7030863761901855,32,731,3,0,0,14.249849319458008,107.32511138916016,6695,1,0.2492354883,14.000613831158008,2933.947216796875,64.55732421875018
2023-04-06 18:53:05.290,2869.389892578125,625.3096923828125,4860.600128173828,1.8000009059906006,3600,0.8,77.5,4.7030863761901855,32,729,3,0,0,14.249849319458008,107.35845184326172,6697,1,0.2485433263,14.001305993158008,2935.3205078125,65.93061523437518
2023-04-06 18:53:07.305,2869.389892578125,625.91796875,4861.199798583984,1.8000009059906006,3600,0.8,77.5999984741211,4.677463054656982,32,728,3,0,0,14.249849319458008,107.39179229736328,6699,1,0.2481992633,14.001650056158008,2934.221875,64.83198242187518
2023-04-06 18:53:09.307,2869.389892578125,625.91796875,4859.399871826172,1.8000009059906006,3600,0.8,77.5999984741211,4.677463054656982,32,730,3,0,0,14.223289489746094,107.42513275146484,6701,1,0.2488914253,13.974398064446094,2929.27802734375,59.88813476562518
2023-04-06 18:53:11.324,2869.389892578125,625.91796875,4858.800201416016,1.8000009059906006,3600,0.8,77.5999984741211,4.677463054656982,32,730,3,0,0,14.240996360778809,107.4584732055664,6703,1,0.2488914253,13.992104935478809,2933.947216796875,64.55732421875018
2023-04-06 18:53:13.338,2869.389892578125,624.7013549804688,4858.800201416016,1.8000009059906006,3600,0.8,77.69999694824219,4.7287092208862305,32,730,3,0,0,14.249849319458008,107.49181365966797,6705,1,0.2488914253,14.000957894158008,2936.96845703125,67.57856445312518
2023-04-06 18:53:17.113,2870.78857421875,624.0932006835938,4863.000183105469,1.8000009059906006,3600,0.8,77.5,4.754325866699219,32,730,3,0,0,14.223289489746094,107.5584945678711,6709,1,0.2488914253,13.974398064446094,2927.630078125,56.84150390625018
2023-04-06 18:53:19.127,2869.389892578125,624.7013549804688,4858.800201416016,1.8000009059906006,3600,0.8,77.5999984741211,4.7287092208862305,32,732,3,0,0,14.258703231811523,107.59183502197266,6711,1,0.24957553609999997,14.009127695711523,2939.16572265625,69.77583007812518
2023-04-06 18:53:21.151,2867.991943359375,624.7013549804688,4864.800109863281,1.8000009059906006,3600,0.8,77.69999694824219,4.7287092208862305,32,730,3,0,0,14.258703231811523,107.62517547607422,6713,1,0.2488914253,14.009811806511523,2934.221875,66.22993164062518
2023-04-06 18:53:23.165,2869.389892578125,624.0932006835938,4854.000091552734,1.8000009059906006,3600,0.8,77.69999694824219,4.754325866699219,32,726,3,0,0,14.23214340209961,107.65851593017578,6715,1,0.2475151525,13.98462824959961,2937.792431640625,68.40253906250018
2023-04-06 18:53:25.166,2869.389892578125,624.0932006835938,4860.0,1.8999990224838257,3600,0.8,77.69999694824219,4.8543243408203125,32,731,3,0,0,14.23214340209961,107.69185638427734,6717,1,0.2492354883,13.98290791379961,2932.024609375,62.63471679687518
2023-04-06 18:53:27.183,2869.389892578125,626.5262451171875,4865.3997802734375,1.8999990224838257,3600,0.8,77.69999694824219,4.751840114593506,32,729,3,0,0,14.240996360778809,107.7251968383789,6719,1,0.2485433263,13.992453034478809,2927.630078125,58.24018554687518
2023-04-06 18:53:29.196,2870.78857421875,627.7427978515625,4859.399871826172,1.8999990224838257,3600,0.8,77.5999984741211,4.700597286224365,32,732,3,0,0,14.249849319458008,107.75853729248047,6721,1,0.24957553609999997,14.000273783358008,2933.67255859375,62.88398437500018
2023-04-06 18:53:31.210,2870.78857421875,626.5262451171875,4855.199890136719,1.9999991655349731,3600,0.8,77.69999694824219,4.851840496063232,32,731,3,0,0,14.258703231811523,107.79187774658203,6723,1,0.2492354883,14.009467743511523,2940.813671875,70.02509765625018
2023-04-06 18:53:33.233,2872.186767578125,627.1345825195312,4856.999816894531,1.9999991655349731,3600,0.8,77.80000305175781,4.826217174530029,32,730,3,0,0,14.276410102844238,107.8252182006836,6725,1,0.2488914253,14.027518677544238,2943.0109375,70.82416992187518
2023-04-06 18:53:35.235,2870.78857421875,627.7427978515625,4860.600128173828,1.9999991655349731,3600,0.8,77.69999694824219,4.800597190856934,32,730,3,0,0,14.267557144165039,107.85855865478516,6727,1,0.2488914253,14.018665718865039,2937.243115234375,66.45454101562518
2023-04-06 18:53:37.261,2870.78857421875,626.5262451171875,4863.000183105469,1.9999991655349731,3600,0.8,77.5999984741211,4.851840496063232,32,730,3,0,0,14.258703231811523,107.89189910888672,6729,1,0.2488914253,14.009811806511523,2934.221875,63.43330078125018
2023-04-06 18:53:39.283,2873.585205078125,626.5262451171875,4859.399871826172,1.9999991655349731,3600,0.8,77.5999984741211,4.851840496063232,32,730,3,0,0,14.258703231811523,107.92523956298828,6731,1,0.2488914253,14.009811806511523,2936.96845703125,63.38325195312518
2023-04-06 18:53:41.300,2872.186767578125,626.5262451171875,4856.999816894531,1.9999991655349731,3600,0.8,77.5999984741211,4.851840496063232,32,730,3,0,0,14.249849319458008,107.95858001708984,6733,1,0.2488914253,14.000957894158008,2936.96845703125,64.78168945312518
2023-04-06 18:53:43.314,2872.186767578125,626.5262451171875,4855.800018310547,1.9999991655349731,3600,0.8,77.69999694824219,4.851840496063232,32,730,3,0,0,14.23214340209961,107.9919204711914,6735,1,0.2488914253,13.98325197679961,2933.67255859375,61.48579101562518
2023-04-06 18:53:45.316,2872.186767578125,626.5262451171875,4859.399871826172,1.9999991655349731,3600,0.8,77.80000305175781,4.851840496063232,32,731,3,0,0,14.249849319458008,108.02526092529297,6737,1,0.2492354883,14.000613831158008,2934.77119140625,62.58442382812518
2023-04-06 18:53:47.332,2872.186767578125,627.1345825195312,4858.2000732421875,1.9999991655349731,3600,0.8,77.9000015258789,4.826217174530029,32,727,3,0,0,14.249849319458008,108.05860137939453,6739,1,0.24785921549999998,14.001990103958008,2935.86982421875,63.68305664062518
2023-04-06 18:53:49.346,2873.585205078125,627.7427978515625,4860.600128173828,2.09999942779541,3600,0.8,77.80000305175781,4.90059757232666,32,731,3,0,0,14.258703231811523,108.0919418334961,6741,1,0.2492354883,14.009467743511523,2935.045849609375,61.46064453125018
2023-04-06 18:53:51.360,2872.186767578125,627.1345825195312,4860.600128173828,2.09999942779541,3600,0.8,77.80000305175781,4.926217555999756,32,729,3,0,0,14.258703231811523,108.12528228759766,6743,1,0.2485433263,14.010159905511523,2935.86982421875,63.68305664062518
2023-04-06 18:53:53.382,2874.983642578125,626.5262451171875,4856.999816894531,2.09999942779541,3600,0.8,77.80000305175781,4.951840400695801,32,732,3,0,0,14.285263061523438,108.15862274169922,6745,1,0.24957553609999997,14.035687525423437,2945.75751953125,70.77387695312518
2023-04-06 18:53:55.398,2874.983642578125,626.5262451171875,4861.199798583984,2.09999942779541,3600,0.8,77.80000305175781,4.951840400695801,32,731,3,0,0,14.258703231811523,108.19196319580078,6747,1,0.2492354883,14.009467743511523,2935.595166015625,60.61152343750018
2023-04-06 18:53:57.400,2874.983642578125,625.91796875,4861.199798583984,2.09999942779541,3600,0.8,77.9000015258789,4.977461338043213,32,730,3,0,0,14.267557144165039,108.22530364990234,6749,1,0.2488914253,14.018665718865039,2938.341748046875,63.35810546875018
2023-04-06 18:53:59.416,2874.983642578125,625.91796875,4856.999816894531,2.09999942779541,3600,0.8,78.0,4.977461338043213,32,731,3,0,0,14.276410102844238,108.2586441040039,6751,1,0.2492354883,14.027174614544238,2944.1095703125,69.12592773437518
2023-04-06 18:54:01.431,2873.585205078125,625.91796875,4863.000183105469,2.09999942779541,3600,0.8,78.0,4.977461338043213,32,729,3,0,0,14.276410102844238,108.29198455810547,6753,1,0.2485433263,14.027866776544238,2939.16572265625,65.58051757812518
2023-04-06 18:54:03.443,2874.983642578125,626.5262451171875,4858.2000732421875,2.09999942779541,3600,0.8,77.9000015258789,4.951840400695801,32,729,3,0,0,14.267557144165039,108.32532501220703,6755,1,0.2485433263,14.019013817865039,2940.26435546875,65.28071289062518
2023-04-06 18:54:05.467,2876.3818359375,625.91796875,4860.0,2.1999995708465576,3600,0.8,77.9000015258789,5.0774617195129395,32,731,3,0,0,14.276410102844238,108.3586654663086,6757,1,0.2492354883,14.027174614544238,2941.36298828125,64.98115234375018
2023-04-06 18:54:07.480,2874.983642578125,626.5262451171875,4858.2000732421875,2.09999942779541,3600,0.8,78.0,4.951840400695801,32,729,3,0,0,14.285263061523438,108.39200592041016,6759,1,0.2485433263,14.036719735223437,2944.65888671875,69.67524414062518
2023-04-06 18:54:09.484,2877.7802734375,627.1345825195312,4860.0,2.1999995708465576,3600,0.8,78.0,5.026217460632324,32,730,3,0,0,14.258703231811523,108.42534637451172,6761,1,0.2488914253,14.009811806511523,2936.144482421875,58.36420898437518
2023-04-06 18:54:11.500,2876.3818359375,626.5262451171875,4861.199798583984,2.1999995708465576,3600,0.8,78.0,5.051840782165527,32,730,3,0,0,14.267557144165039,108.45868682861328,6763,1,0.2488914253,14.018665718865039,2937.792431640625,61.41059570312518
2023-04-06 18:54:13.515,2877.7802734375,626.5262451171875,4865.3997802734375,2.1999995708465576,3600,0.8,78.0,5.051840782165527,32,731,3,0,0,14.276410102844238,108.49202728271484,6765,1,0.2492354883,14.027174614544238,2936.419140625,58.63886718750018
2023-04-06 18:54:15.531,2877.7802734375,627.1345825195312,4860.0,2.1999995708465576,3600,0.8,77.9000015258789,5.026217460632324,32,730,3,0,0,14.267557144165039,108.5253677368164,6767,1,0.2488914253,14.018665718865039,2938.341748046875,60.56147460937518
2023-04-06 18:54:17.546,2876.3818359375,628.35107421875,4858.800201416016,2.09999942779541,3600,0.8,77.80000305175781,4.874976634979248,32,732,3,0,0,14.267557144165039,108.55870819091797,6769,1,0.24957553609999997,14.017981608065039,2938.06708984375,61.68525390625018
2023-04-06 18:54:19.568,2877.7802734375,628.35107421875,4861.199798583984,2.09999942779541,3600,0.8,78.0,4.874976634979248,32,731,3,0,0,14.311823844909668,108.59204864501953,6771,1,0.2492354883,14.062588356609668,2946.85615234375,69.07587890625018
2023-04-06 18:54:21.567,2879.17822265625,630.1759643554688,4863.000183105469,2.09999942779541,3600,0.8,78.0,4.79810905456543,32,729,3,0,0,14.302970886230469,108.6253890991211,6773,1,0.2485433263,14.054427559930469,2941.9123046875,62.73408203125018
2023-04-06 18:54:23.581,2879.17822265625,630.7841796875,4858.2000732421875,2.09999942779541,3600,0.8,78.0,4.772490501403809,32,730,3,0,0,14.320677757263184,108.65872955322266,6775,1,0.2488914253,14.071786331963184,2949.602734375,70.42451171875018
2023-04-06 18:54:25.595,2879.17822265625,631.3924560546875,4858.800201416016,2.09999942779541,3600,0.8,78.0,4.7468695640563965,32,733,3,0,0,14.320677757263184,108.69207000732422,6777,1,0.24991959909999997,14.070758158163184,2948.5041015625,69.32587890625018
2023-04-06 18:54:27.617,2880.576904296875,632.000732421875,4863.000183105469,2.09999942779541,3600,0.8,78.0,4.721248626708984,32,728,3,0,0,14.329530715942383,108.72541046142578,6779,1,0.2481992633,14.081331452642383,2946.85615234375,66.27924804687518
2023-04-06 18:54:29.618,2880.576904296875,631.3924560546875,4858.800201416016,1.9999991655349731,3600,0.8,78.0999984741211,4.64686918258667,32,731,3,0,0,14.311823844909668,108.75875091552734,6781,1,0.2492354883,14.062588356609668,2946.3068359375,65.72993164062518
2023-04-06 18:54:31.631,2881.97509765625,631.3924560546875,4863.599853515625,1.9999991655349731,3600,0.8,78.0,4.64686918258667,32,730,3,0,0,14.338383674621582,108.7920913696289,6783,1,0.2488914253,14.089492249321582,2948.778759765625,66.80366210937518
2023-04-06 18:54:33.650,2881.97509765625,631.3924560546875,4862.400054931641,1.9999991655349731,3600,0.8,78.0,4.64686918258667,32,731,3,0,0,14.347237586975098,108.82543182373047,6785,1,0.2492354883,14.098002098675098,2951.8,69.82490234375018
2023-04-06 18:54:35.652,2883.37353515625,631.3924560546875,4856.400146484375,1.9999991655349731,3600,0.8,78.0999984741211,4.64686918258667,32,730,3,0,0,14.329530715942383,108.85877227783203,6787,1,0.2488914253,14.080639290642383,2952.8986328125,69.52509765625018
2023-04-06 18:54:37.669,2881.97509765625,630.7841796875,4858.800201416016,1.8999990224838257,3600,0.8,78.0,4.572490215301514,32,732,3,0,0,14.329530715942383,108.8921127319336,6789,1,0.24957553609999997,14.079955179842383,2951.25068359375,69.27558593750018
2023-04-06 18:54:39.684,2883.37353515625,630.1759643554688,4860.600128173828,1.8999990224838257,3600,0.8,78.0999984741211,4.598108768463135,32,730,3,0,0,14.338383674621582,108.92545318603516,6791,1,0.2488914253,14.089492249321582,2952.34931640625,68.97578125000018
2023-04-06 18:54:41.698,2881.97509765625,630.1759643554688,4857.599945068359,1.8999990224838257,3600,0.8,78.0,4.598108768463135,32,735,3,0,0,14.338383674621582,108.95879364013672,6793,1,0.2506117611,14.087771913521582,2954.54658203125,72.57148437500018
