,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 18:54:43.713,2881.97509765625,628.9593505859375,4862.400054931641,1.8999990224838257,3600,0.8,78.0,4.649354934692383,32,729,3,0,0,14.311823844909668,108.99213409423828,6795,1,0.2485433263,14.063280518609668,2945.75751953125,63.78242187500018
2023-04-06 18:54:45.735,2881.97509765625,627.7427978515625,4855.199890136719,1.8999990224838257,3600,0.8,78.0,4.700597286224365,32,731,3,0,0,14.294116973876953,109.02547454833984,6797,1,0.2492354883,14.044881485576953,2948.5041015625,66.52900390625018
2023-04-06 18:54:47.751,2881.97509765625,628.35107421875,4860.600128173828,1.8000009059906006,3600,0.8,78.0,4.574977874755859,32,733,3,0,0,14.311823844909668,109.0588150024414,6799,1,0.24991959909999997,14.061904245809668,2947.40546875,65.43037109375018
2023-04-06 18:54:49.766,2880.576904296875,627.7427978515625,4863.000183105469,1.8000009059906006,3600,0.8,78.0999984741211,4.60059928894043,32,731,3,0,0,14.285263061523438,109.09215545654297,6801,1,0.2492354883,14.036027573223437,2939.440380859375,58.86347656250018
2023-04-06 18:54:52.534,2881.97509765625,628.9593505859375,4862.400054931641,1.8000009059906006,3600,0.8,78.0999984741211,4.549356937408447,32,729,3,0,0,14.311823844909668,109.14216613769531,6804,1,0.2485433263,14.063280518609668,2945.75751953125,63.78242187500018
2023-04-06 18:54:54.536,2881.97509765625,628.9593505859375,4861.199798583984,1.8000009059906006,3600,0.8,78.0999984741211,4.549356937408447,32,729,3,0,0,14.320677757263184,109.17550659179688,6806,1,0.2485433263,14.072134430963184,2948.5041015625,66.52900390625018
2023-04-06 18:54:56.553,2881.97509765625,628.9593505859375,4856.999816894531,1.8000009059906006,3600,0.8,78.0,4.549356937408447,32,732,3,0,0,14.302970886230469,109.20884704589844,6808,1,0.24957553609999997,14.053395350130469,2947.95478515625,65.97968750000018
2023-04-06 18:54:58.579,2881.97509765625,629.5675659179688,4863.000183105469,1.8000009059906006,3600,0.8,78.0999984741211,4.523738384246826,32,729,3,0,0,14.311823844909668,109.2421875,6810,1,0.2485433263,14.063280518609668,2944.65888671875,62.68378906250018
2023-04-06 18:55:02.345,2883.37353515625,628.35107421875,4858.2000732421875,1.8000009059906006,3600,0.8,78.0999984741211,4.574977874755859,32,732,3,0,0,14.320677757263184,109.30886840820312,6814,1,0.24957553609999997,14.071102221163184,2951.8,68.42646484375018
2023-04-06 18:55:04.345,2881.97509765625,627.7427978515625,4862.400054931641,1.7000007629394531,3600,0.8,78.0999984741211,4.500598907470703,32,730,3,0,0,14.347237586975098,109.34220886230469,6816,1,0.2488914253,14.098346161675098,2955.0958984375,73.12080078125018
2023-04-06 18:55:06.360,2879.17822265625,626.5262451171875,4855.800018310547,1.7000007629394531,3600,0.8,78.0,4.551841735839844,32,729,3,0,0,14.311823844909668,109.37554931640625,6818,1,0.2485433263,14.063280518609668,2953.44794921875,74.26972656250018
2023-04-06 18:55:08.374,2880.576904296875,625.91796875,4860.0,1.6000006198883057,3600,0.8,78.0,4.4774627685546875,32,730,3,0,0,14.302970886230469,109.40888977050781,6820,1,0.2488914253,14.054079460930469,2947.95478515625,67.37788085937518
2023-04-06 18:55:10.397,2880.576904296875,625.91796875,4861.199798583984,1.6000006198883057,3600,0.8,78.0,4.4774627685546875,32,730,3,0,0,14.294116973876953,109.44223022460938,6822,1,0.2488914253,14.045225548576953,2944.65888671875,64.08198242187518
2023-04-06 18:55:12.414,2879.17822265625,626.5262451171875,4860.600128173828,1.6000006198883057,3600,0.8,77.9000015258789,4.451841831207275,32,730,3,0,0,14.276410102844238,109.47557067871094,6824,1,0.2488914253,14.027518677544238,2940.26435546875,61.08613281250018
2023-04-06 18:55:14.427,2880.576904296875,626.5262451171875,4861.199798583984,1.6000006198883057,3600,0.8,78.0,4.451841831207275,32,729,3,0,0,14.294116973876953,109.5089111328125,6826,1,0.2485433263,14.045573647576953,2944.384228515625,63.80732421875018
2023-04-06 18:55:16.431,2880.576904296875,626.5262451171875,4857.599945068359,1.6000006198883057,3600,0.8,78.0999984741211,4.451841831207275,32,732,3,0,0,14.276410102844238,109.54225158691406,6828,1,0.24957553609999997,14.026834566744238,2943.0109375,62.43403320312518
2023-04-06 18:55:18.444,2880.576904296875,627.1345825195312,4860.0,1.6000006198883057,3600,0.8,78.0,4.426218509674072,32,731,3,0,0,14.294116973876953,109.57559204101562,6830,1,0.2492354883,14.044881485576953,2944.65888671875,64.08198242187518
2023-04-06 18:55:20.459,2879.17822265625,627.1345825195312,4859.399871826172,1.6000006198883057,3600,0.8,78.0999984741211,4.426218509674072,32,730,3,0,0,14.294116973876953,109.60893249511719,6832,1,0.2488914253,14.045225548576953,2945.208203125,66.02998046875018
2023-04-06 18:55:22.473,2880.576904296875,627.1345825195312,4858.2000732421875,1.6000006198883057,3600,0.8,78.0,4.426218509674072,32,730,3,0,0,14.294116973876953,109.64227294921875,6834,1,0.2488914253,14.045225548576953,2946.3068359375,65.72993164062518
2023-04-06 18:55:24.496,2880.576904296875,628.35107421875,4860.0,1.5000004768371582,3600,0.8,78.0,4.274977684020996,32,730,3,0,0,14.311823844909668,109.67561340332031,6836,1,0.2488914253,14.062932419609668,2947.95478515625,67.37788085937518
2023-04-06 18:55:26.511,2879.17822265625,627.7427978515625,4861.7999267578125,1.6000006198883057,3600,0.8,78.0999984741211,4.400598526000977,32,729,3,0,0,14.302970886230469,109.70895385742188,6838,1,0.2485433263,14.054427559930469,2944.933544921875,65.75532226562518
2023-04-06 18:55:28.513,2879.17822265625,628.35107421875,4861.7999267578125,1.6000006198883057,3600,0.8,78.0,4.3749775886535645,32,730,3,0,0,14.302970886230469,109.74229431152344,6840,1,0.2488914253,14.054079460930469,2944.1095703125,64.93134765625018
2023-04-06 18:55:30.541,2880.576904296875,628.9593505859375,4860.600128173828,1.6000006198883057,3600,0.8,78.0999984741211,4.349356651306152,32,730,3,0,0,14.311823844909668,109.775634765625,6842,1,0.2488914253,14.062932419609668,2946.85615234375,66.27924804687518
2023-04-06 18:55:32.546,2880.576904296875,628.9593505859375,4863.000183105469,1.6000006198883057,3600,0.8,78.0,4.349356651306152,32,730,3,0,0,14.294116973876953,109.80897521972656,6844,1,0.2488914253,14.045225548576953,2940.813671875,60.23676757812518
2023-04-06 18:55:34.560,2879.17822265625,629.5675659179688,4861.199798583984,1.7000007629394531,3600,0.8,78.0,4.4237380027771,32,732,3,0,0,14.294116973876953,109.84231567382812,6846,1,0.24957553609999997,14.044541437776953,2941.36298828125,62.18476562500018
2023-04-06 18:55:36.563,2880.576904296875,629.5675659179688,4858.800201416016,1.7000007629394531,3600,0.8,77.9000015258789,4.4237380027771,32,729,3,0,0,14.294116973876953,109.87565612792969,6848,1,0.2485433263,14.045573647576953,2943.56025390625,62.98334960937518
2023-04-06 18:55:38.579,2883.37353515625,630.1759643554688,4863.000183105469,1.7000007629394531,3600,0.8,78.0,4.398110866546631,32,732,3,0,0,14.329530715942383,109.90899658203125,6850,1,0.24957553609999997,14.079955179842383,2947.95478515625,64.58125000000018
2023-04-06 18:55:40.594,2881.97509765625,629.5675659179688,4856.999816894531,1.8000009059906006,3600,0.8,77.9000015258789,4.523738384246826,32,730,3,0,0,14.302970886230469,109.94233703613281,6852,1,0.2488914253,14.054079460930469,2947.40546875,65.43037109375018
2023-04-06 18:55:42.609,2881.97509765625,630.1759643554688,4858.2000732421875,1.8000009059906006,3600,0.8,78.0,4.498110771179199,32,729,3,0,0,14.311823844909668,109.97567749023438,6854,1,0.2485433263,14.063280518609668,2947.95478515625,65.97968750000018
2023-04-06 18:55:44.624,2881.97509765625,629.5675659179688,4855.199890136719,1.8000009059906006,3600,0.8,77.9000015258789,4.523738384246826,32,730,3,0,0,14.311823844909668,110.00901794433594,6856,1,0.2488914253,14.062932419609668,2951.25068359375,69.27558593750018
2023-04-06 18:55:46.646,2880.576904296875,629.5675659179688,4857.599945068359,1.8999990224838257,3600,0.8,77.9000015258789,4.623736381530762,32,730,3,0,0,14.302970886230469,110.0423583984375,6858,1,0.2488914253,14.054079460930469,2946.85615234375,66.27924804687518
2023-04-06 18:55:48.662,2880.576904296875,628.9593505859375,4859.399871826172,1.8999990224838257,3600,0.8,78.0999984741211,4.649354934692383,32,730,3,0,0,14.302970886230469,110.07569885253906,6860,1,0.2488914253,14.054079460930469,2945.75751953125,65.18061523437518
2023-04-06 18:55:50.664,2880.576904296875,628.35107421875,4861.199798583984,1.9999991655349731,3600,0.8,78.0,4.7749762535095215,32,730,3,0,0,14.311823844909668,110.10903930664062,6862,1,0.2488914253,14.062932419609668,2946.85615234375,66.27924804687518
2023-04-06 18:55:52.674,2881.97509765625,628.9593505859375,4861.7999267578125,1.9999991655349731,3600,0.8,78.0,4.749355316162109,32,730,3,0,0,14.311823844909668,110.14237976074219,6864,1,0.2488914253,14.062932419609668,2945.75751953125,63.78242187500018
2023-04-06 18:55:54.696,2880.576904296875,628.35107421875,4858.800201416016,1.9999991655349731,3600,0.8,78.0,4.7749762535095215,32,729,3,0,0,14.311823844909668,110.17572021484375,6866,1,0.2485433263,14.063280518609668,2949.05341796875,68.47651367187518
2023-04-06 18:55:56.713,2880.576904296875,627.1345825195312,4863.000183105469,2.09999942779541,3600,0.8,78.0999984741211,4.926217555999756,32,729,3,0,0,14.267557144165039,110.20906066894531,6868,1,0.2485433263,14.019013817865039,2935.86982421875,55.29291992187518
2023-04-06 18:55:58.728,2880.576904296875,627.7427978515625,4861.7999267578125,2.09999942779541,3600,0.8,78.0,4.90059757232666,32,730,3,0,0,14.276410102844238,110.24240112304688,6870,1,0.2488914253,14.027518677544238,2938.61640625,58.03950195312518
2023-04-06 18:56:00.743,2880.576904296875,627.7427978515625,4858.800201416016,2.09999942779541,3600,0.8,78.0999984741211,4.90059757232666,32,729,3,0,0,14.285263061523438,110.27574157714844,6872,1,0.2485433263,14.036719735223437,2943.0109375,62.43403320312518
2023-04-06 18:56:02.747,2879.17822265625,626.5262451171875,4858.800201416016,2.1999995708465576,3600,0.8,78.0999984741211,5.051840782165527,32,731,3,0,0,14.267557144165039,110.30908203125,6874,1,0.2492354883,14.018321655865039,2939.7150390625,60.53681640625018
2023-04-06 18:56:04.759,2879.17822265625,626.5262451171875,4855.800018310547,2.1999995708465576,3600,0.8,78.0,5.051840782165527,32,728,3,0,0,14.302970886230469,110.34242248535156,6876,1,0.2481992633,14.054771622930469,2951.25068359375,72.07246093750018
2023-04-06 18:56:06.781,2880.576904296875,627.1345825195312,4857.599945068359,2.1999995708465576,3600,0.8,78.0999984741211,5.026217460632324,32,730,3,0,0,14.285263061523438,110.37576293945312,6878,1,0.2488914253,14.036371636223437,2944.65888671875,64.08198242187518
2023-04-06 18:56:08.813,2880.576904296875,627.1345825195312,4861.7999267578125,2.299999713897705,3600,0.8,78.0999984741211,5.126217842102051,32,729,3,0,0,14.267557144165039,110.40910339355469,6880,1,0.2485433263,14.019013817865039,2936.96845703125,56.39155273437518
2023-04-06 18:56:10.828,2880.576904296875,627.1345825195312,4862.400054931641,2.299999713897705,3600,0.8,78.0999984741211,5.126217842102051,32,733,3,0,0,14.276410102844238,110.44244384765625,6882,1,0.24991959909999997,14.026490503744238,2938.06708984375,57.49018554687518
2023-04-06 18:56:12.843,2880.576904296875,625.91796875,4860.0,2.3999998569488525,3600,0.8,78.0999984741211,5.277462005615234,32,729,3,0,0,14.276410102844238,110.47578430175781,6884,1,0.2485433263,14.027866776544238,2941.637646484375,61.06074218750018
2023-04-06 18:56:14.846,2879.17822265625,627.1345825195312,4863.000183105469,2.3999998569488525,3600,0.8,78.0999984741211,5.226217746734619,32,731,3,0,0,14.311823844909668,110.52579498291016,6886,1,0.2492354883,14.062588356609668,2946.3068359375,67.12861328125018
2023-04-06 18:56:16.862,2879.17822265625,627.1345825195312,4857.599945068359,2.3999998569488525,3600,0.8,78.0999984741211,5.226217746734619,32,729,3,0,0,14.285263061523438,110.55913543701172,6888,1,0.2485433263,14.036719735223437,2944.65888671875,65.48066406250018
2023-04-06 18:56:18.877,2879.17822265625,627.1345825195312,4857.599945068359,2.3999998569488525,3600,0.8,78.0999984741211,5.226217746734619,32,728,3,0,0,14.285263061523438,110.59247589111328,6890,1,0.2481992633,14.037063798223437,2944.65888671875,65.48066406250018
2023-04-06 18:56:20.892,2880.576904296875,627.1345825195312,4861.7999267578125,2.3999998569488525,3600,0.8,78.19999694824219,5.226217746734619,32,730,3,0,0,14.285263061523438,110.62581634521484,6892,1,0.2488914253,14.036371636223437,2941.088330078125,60.51142578125018
2023-04-06 18:56:22.907,2879.17822265625,625.91796875,4853.399963378906,2.3999998569488525,3600,0.8,78.19999694824219,5.277462005615234,32,728,3,0,0,14.267557144165039,110.6591567993164,6894,1,0.2481992633,14.019357880865039,2945.208203125,66.02998046875018
2023-04-06 18:56:24.923,2879.17822265625,625.3096923828125,4858.800201416016,2.3999998569488525,3600,0.8,78.30000305175781,5.3030853271484375,32,729,3,0,0,14.276410102844238,110.69249725341797,6896,1,0.2485433263,14.027866776544238,2943.0109375,63.83271484375018
2023-04-06 18:56:26.945,2877.7802734375,625.3096923828125,4860.0,2.3999998569488525,3600,0.8,78.30000305175781,5.3030853271484375,32,731,3,0,0,14.276410102844238,110.72583770751953,6898,1,0.2492354883,14.027174614544238,2941.9123046875,64.13203125000018
2023-04-06 18:56:28.961,2877.7802734375,624.7013549804688,4861.7999267578125,2.3999998569488525,3600,0.8,78.19999694824219,5.328708171844482,32,731,3,0,0,14.276410102844238,110.7591781616211,6900,1,0.2492354883,14.027174614544238,2940.813671875,63.03339843750018
2023-04-06 18:56:30.978,2876.3818359375,625.91796875,4856.999816894531,2.3999998569488525,3600,0.8,78.30000305175781,5.277462005615234,32,730,3,0,0,14.276410102844238,110.79251861572266,6902,1,0.2488914253,14.027518677544238,2944.1095703125,67.72773437500018
2023-04-06 18:56:32.992,2877.7802734375,626.5262451171875,4862.400054931641,2.3999998569488525,3600,0.8,78.19999694824219,5.251841068267822,32,729,3,0,0,14.285263061523438,110.82585906982422,6904,1,0.2485433263,14.036719735223437,2941.36298828125,63.58271484375018
2023-04-06 18:56:34.994,2877.7802734375,626.5262451171875,4858.800201416016,2.3999998569488525,3600,0.8,78.30000305175781,5.251841068267822,32,731,3,0,0,14.276410102844238,110.85919952392578,6906,1,0.2492354883,14.027174614544238,2941.9123046875,64.13203125000018
2023-04-06 18:56:36.003,2877.7802734375,626.5262451171875,4856.400146484375,2.3999998569488525,3600,0.8,78.30000305175781,5.251841068267822,32,730,3,0,0,14.276410102844238,110.87586975097656,6907,1,0.2488914253,14.027518677544238,2944.1095703125,66.32929687500018
2023-04-06 18:56:41.234,2877.7802734375,625.91796875,4861.7999267578125,2.299999713897705,3600,0.8,78.30000305175781,5.177461624145508,32,730,3,0,0,14.258703231811523,110.95922088623047,6913,1,0.2488914253,14.009811806511523,2935.86982421875,58.08955078125018
2023-04-06 18:56:43.278,2877.7802734375,625.91796875,4858.2000732421875,2.299999713897705,3600,0.8,78.30000305175781,5.177461624145508,32,730,3,0,0,14.285263061523438,110.99256134033203,6915,1,0.2488914253,14.036371636223437,2945.208203125,67.42792968750018
2023-04-06 18:56:47.023,2876.3818359375,625.91796875,4861.199798583984,2.1999995708465576,3600,0.8,78.39999389648438,5.0774617195129395,32,730,3,0,0,14.267557144165039,111.04257202148438,6918,1,0.2488914253,14.018665718865039,2938.341748046875,61.95991210937518
2023-04-06 18:56:49.046,2876.3818359375,626.5262451171875,4852.799835205078,2.1999995708465576,3600,0.8,78.30000305175781,5.051840782165527,32,730,3,0,0,14.267557144165039,111.07591247558594,6920,1,0.2488914253,14.018665718865039,2945.208203125,68.82636718750018
2023-04-06 18:56:51.063,2874.983642578125,625.91796875,4861.199798583984,2.1999995708465576,3600,0.8,78.19999694824219,5.0774617195129395,32,731,3,0,0,14.267557144165039,111.12592315673828,6923,1,0.2492354883,14.018321655865039,2938.06708984375,63.08344726562518
2023-04-06 18:56:53.078,2874.983642578125,626.5262451171875,4858.800201416016,2.09999942779541,3600,0.8,78.30000305175781,4.951840400695801,32,730,3,0,0,14.276410102844238,111.15926361083984,6925,1,0.2488914253,14.027518677544238,2941.9123046875,66.92866210937518
2023-04-06 18:56:55.080,2874.983642578125,626.5262451171875,4861.7999267578125,2.09999942779541,3600,0.8,78.19999694824219,4.951840400695801,32,730,3,0,0,14.267557144165039,111.1926040649414,6927,1,0.2488914253,14.018665718865039,2937.5177734375,62.53413085937518
2023-04-06 18:56:57.095,2874.983642578125,627.1345825195312,4863.599853515625,2.09999942779541,3600,0.8,78.30000305175781,4.926217555999756,32,731,3,0,0,14.258703231811523,111.22594451904297,6929,1,0.2492354883,14.009467743511523,2933.1232421875,58.13959960937518
2023-04-06 18:56:59.111,2874.983642578125,627.7427978515625,4863.599853515625,2.09999942779541,3600,0.8,78.19999694824219,4.90059757232666,32,729,3,0,0,14.285263061523438,111.25928497314453,6931,1,0.2485433263,14.036719735223437,2939.16572265625,64.18208007812518
2023-04-06 18:57:01.126,2874.983642578125,628.9593505859375,4857.599945068359,2.09999942779541,3600,0.8,78.39999389648438,4.849355697631836,32,729,3,0,0,14.249849319458008,111.2926254272461,6933,1,0.2485433263,14.001305993158008,2934.77119140625,59.78754882812518
2023-04-06 18:57:03.141,2874.983642578125,628.35107421875,4862.400054931641,2.09999942779541,3600,0.8,78.30000305175781,4.874976634979248,32,732,3,0,0,14.302970886230469,111.32596588134766,6935,1,0.24957553609999997,14.053395350130469,2943.56025390625,68.57661132812518
2023-04-06 18:57:06.747,2876.3818359375,630.1759643554688,4859.399871826172,2.09999942779541,3600,0.8,78.39999389648438,4.79810905456543,32,731,3,0,0,14.311823844909668,111.3759765625,6938,1,0.2492354883,14.062588356609668,2946.85615234375,70.47431640625018
2023-04-06 18:57:08.762,2877.7802734375,628.9593505859375,4860.600128173828,1.9999991655349731,3600,0.8,78.19999694824219,4.749355316162109,32,730,3,0,0,14.294116973876953,111.40931701660156,6940,1,0.2488914253,14.045225548576953,2942.46162109375,64.68134765625018
2023-04-06 18:57:10.778,2877.7802734375,628.35107421875,4863.599853515625,1.9999991655349731,3600,0.8,78.39999389648438,4.7749762535095215,32,731,3,0,0,14.294116973876953,111.44265747070312,6942,1,0.2492354883,14.044881485576953,2940.539013671875,62.75874023437518
2023-04-06 18:57:12.812,2874.983642578125,627.7427978515625,4860.600128173828,1.9999991655349731,3600,0.8,78.39999389648438,4.800597190856934,32,731,3,0,0,14.294116973876953,111.47599792480469,6944,1,0.2492354883,14.044881485576953,2943.56025390625,68.57661132812518
2023-04-06 18:57:14.827,2876.3818359375,628.35107421875,4859.399871826172,1.9999991655349731,3600,0.8,78.39999389648438,4.7749762535095215,32,727,3,0,0,14.302970886230469,111.50933837890625,6946,1,0.24785921549999998,14.055111670730469,2946.85615234375,70.47431640625018
2023-04-06 18:57:16.841,2874.983642578125,627.7427978515625,4861.7999267578125,1.8999990224838257,3600,0.8,78.39999389648438,4.700597286224365,32,728,3,0,0,14.276410102844238,111.54267883300781,6948,1,0.2481992633,14.028210839544238,2938.61640625,63.63276367187518
2023-04-06 18:57:18.845,2874.983642578125,625.91796875,4859.399871826172,1.8999990224838257,3600,0.8,78.39999389648438,4.777461051940918,32,731,3,0,0,14.276410102844238,111.57601928710938,6950,1,0.2492354883,14.027174614544238,2941.9123046875,66.92866210937518
2023-04-06 18:57:20.860,2874.983642578125,625.3096923828125,4863.599853515625,1.8999990224838257,3600,0.8,78.30000305175781,4.803084373474121,32,729,3,0,0,14.258703231811523,111.60935974121094,6952,1,0.2485433263,14.010159905511523,2934.77119140625,59.78754882812518
2023-04-06 18:57:22.874,2873.585205078125,625.3096923828125,4858.800201416016,1.8999990224838257,3600,0.8,78.30000305175781,4.803084373474121,32,730,3,0,0,14.258703231811523,111.6427001953125,6954,1,0.2488914253,14.009811806511523,2938.61640625,65.03120117187518
2023-04-06 18:57:24.889,2874.983642578125,625.91796875,4861.199798583984,1.8999990224838257,3600,0.8,78.39999389648438,4.777461051940918,32,730,3,0,0,14.285263061523438,111.67604064941406,6956,1,0.2488914253,14.036371636223437,2942.46162109375,67.47797851562518
2023-04-06 18:57:26.912,2874.983642578125,625.91796875,4857.599945068359,1.8999990224838257,3600,0.8,78.30000305175781,4.777461051940918,32,730,3,0,0,14.267557144165039,111.70938110351562,6958,1,0.2488914253,14.018665718865039,2941.36298828125,66.37934570312518
2023-04-06 18:57:28.928,2873.585205078125,625.91796875,4855.800018310547,1.8999990224838257,3600,0.8,78.39999389648438,4.777461051940918,32,728,3,0,0,14.267557144165039,111.74272155761719,6960,1,0.2481992633,14.019357880865039,2943.0109375,69.42573242187518
2023-04-06 18:57:30.943,2873.585205078125,625.91796875,4858.800201416016,1.8999990224838257,3600,0.8,78.30000305175781,4.777461051940918,32,731,3,0,0,14.276410102844238,111.77606201171875,6962,1,0.2492354883,14.027174614544238,2942.46162109375,68.87641601562518
2023-04-06 18:57:32.945,2873.585205078125,626.5262451171875,4858.800201416016,1.8999990224838257,3600,0.8,78.39999389648438,4.751840114593506,32,730,3,0,0,14.285263061523438,111.80940246582031,6964,1,0.2488914253,14.036371636223437,2944.1095703125,70.52436523437518
2023-04-06 18:57:34.960,2873.585205078125,627.1345825195312,4860.0,1.8999990224838257,3600,0.8,78.30000305175781,4.726217269897461,32,730,3,0,0,14.258703231811523,111.84274291992188,6966,1,0.2488914253,14.009811806511523,2936.144482421875,62.55927734375018
2023-04-06 18:57:36.975,2874.983642578125,627.7427978515625,4861.199798583984,1.8999990224838257,3600,0.8,78.39999389648438,4.700597286224365,32,728,3,0,0,14.276410102844238,111.87608337402344,6968,1,0.2481992633,14.028210839544238,2939.16572265625,64.18208007812518
2023-04-06 18:57:38.989,2872.186767578125,627.7427978515625,4857.599945068359,1.8999990224838257,3600,0.8,78.39999389648438,4.700597286224365,32,728,3,0,0,14.276410102844238,111.909423828125,6970,1,0.2481992633,14.028210839544238,2942.186962890625,70.00019531250018
2023-04-06 18:57:41.012,2873.585205078125,627.7427978515625,4859.399871826172,1.8000009059906006,3600,0.8,78.30000305175781,4.60059928894043,32,729,3,0,0,14.276410102844238,111.94276428222656,6972,1,0.2485433263,14.027866776544238,2940.539013671875,66.95380859375018
2023-04-06 18:57:43.028,2874.983642578125,628.35107421875,4858.2000732421875,1.8000009059906006,3600,0.8,78.39999389648438,4.574977874755859,32,729,3,0,0,14.276410102844238,111.97610473632812,6974,1,0.2485433263,14.027866776544238,2940.813671875,65.83002929687518
2023-04-06 18:57:45.042,2874.983642578125,628.9593505859375,4859.399871826172,1.8000009059906006,3600,0.8,78.30000305175781,4.549356937408447,32,730,3,0,0,14.267557144165039,112.00944519042969,6976,1,0.2488914253,14.018665718865039,2937.243115234375,62.25947265625018
2023-04-06 18:57:47.044,2874.983642578125,629.5675659179688,4859.399871826172,1.8000009059906006,3600,0.8,78.30000305175781,4.523738384246826,32,729,3,0,0,14.285263061523438,112.05945587158203,6978,1,0.2485433263,14.036719735223437,2941.088330078125,66.10468750000018
2023-04-06 18:57:49.060,2876.3818359375,628.35107421875,4855.199890136719,1.8000009059906006,3600,0.8,78.30000305175781,4.574977874755859,32,731,3,0,0,14.285263061523438,112.0927963256836,6981,1,0.2492354883,14.036027573223437,2945.75751953125,69.37568359375018
2023-04-06 18:57:51.074,2874.983642578125,627.7427978515625,4858.2000732421875,1.8000009059906006,3600,0.8,78.30000305175781,4.60059928894043,32,730,3,0,0,14.285263061523438,112.12613677978516,6983,1,0.2488914253,14.036371636223437,2943.56025390625,68.57661132812518
2023-04-06 18:57:53.089,2874.983642578125,628.35107421875,4860.0,1.8000009059906006,3600,0.8,78.19999694824219,4.574977874755859,32,730,3,0,0,14.294116973876953,112.15947723388672,6985,1,0.2488914253,14.045225548576953,2943.56025390625,68.57661132812518
2023-04-06 18:57:55.103,2876.3818359375,627.7427978515625,4860.0,1.8000009059906006,3600,0.8,78.30000305175781,4.60059928894043,32,730,3,0,0,14.294116973876953,112.19281768798828,6987,1,0.2488914253,14.045225548576953,2944.1095703125,67.72773437500018
2023-04-06 18:57:57.125,2876.3818359375,626.5262451171875,4860.600128173828,1.8000009059906006,3600,0.8,78.30000305175781,4.65184211730957,32,731,3,0,0,14.276410102844238,112.22615814208984,6989,1,0.2492354883,14.027174614544238,2940.26435546875,63.88251953125018
2023-04-06 18:57:59.142,2876.3818359375,627.1345825195312,4862.400054931641,1.8000009059906006,3600,0.8,78.19999694824219,4.626218795776367,32,732,3,0,0,14.302970886230469,112.2594985961914,6991,1,0.24957553609999997,14.053395350130469,2944.65888671875,68.27705078125018
2023-04-06 18:58:01.157,2876.3818359375,625.91796875,4856.999816894531,1.8000009059906006,3600,0.8,78.39999389648438,4.677463054656982,32,729,3,0,0,14.258703231811523,112.29283905029297,6993,1,0.2485433263,14.010159905511523,2939.7150390625,63.33320312500018
2023-04-06 18:58:03.160,2874.983642578125,626.5262451171875,4863.000183105469,1.8999990224838257,3600,0.8,78.39999389648438,4.751840114593506,32,731,3,0,0,14.285263061523438,112.32617950439453,6995,1,0.2492354883,14.036027573223437,2940.26435546875,65.28071289062518
2023-04-06 18:58:05.176,2876.3818359375,627.1345825195312,4855.800018310547,1.8999990224838257,3600,0.8,78.39999389648438,4.726217269897461,32,730,3,0,0,14.285263061523438,112.3595199584961,6997,1,0.2488914253,14.036371636223437,2946.3068359375,69.92500000000018
2023-04-06 18:58:07.191,2876.3818359375,627.1345825195312,4860.0,1.8999990224838257,3600,0.8,78.19999694824219,4.726217269897461,32,730,3,0,0,14.285263061523438,112.39286041259766,6999,1,0.2488914253,14.036371636223437,2942.46162109375,66.07978515625018
2023-04-06 18:58:09.205,2877.7802734375,626.5262451171875,4861.7999267578125,1.8999990224838257,3600,0.8,78.30000305175781,4.751840114593506,32,731,3,0,0,14.302970886230469,112.42620086669922,7001,1,0.2492354883,14.053735397930469,2945.75751953125,67.97724609375018
2023-04-06 18:58:11.220,2877.7802734375,626.5262451171875,4858.800201416016,1.9999991655349731,3600,0.8,78.19999694824219,4.851840496063232,32,731,3,0,0,14.294116973876953,112.45954132080078,7003,1,0.2492354883,14.044881485576953,2946.3068359375,68.52656250000018
2023-04-06 18:58:13.242,2877.7802734375,625.91796875,4860.0,1.9999991655349731,3600,0.8,78.19999694824219,4.8774614334106445,32,729,3,0,0,14.285263061523438,112.49288177490234,7005,1,0.2485433263,14.036719735223437,2943.56025390625,65.77998046875018
2023-04-06 18:58:15.257,2877.7802734375,626.5262451171875,4859.399871826172,1.9999991655349731,3600,0.8,78.19999694824219,4.851840496063232,32,730,3,0,0,14.302970886230469,112.5262222290039,7007,1,0.2488914253,14.054079460930469,2947.95478515625,70.17451171875018
2023-04-06 18:58:17.273,2877.7802734375,626.5262451171875,4857.599945068359,1.9999991655349731,3600,0.8,78.19999694824219,4.851840496063232,32,730,3,0,0,14.285263061523438,112.55956268310547,7009,1,0.2488914253,14.036371636223437,2945.208203125,67.42792968750018
2023-04-06 18:58:19.275,2877.7802734375,627.7427978515625,4860.0,1.9999991655349731,3600,0.8,78.19999694824219,4.800597190856934,32,729,3,0,0,14.294116973876953,112.59290313720703,7011,1,0.2485433263,14.045573647576953,2944.1095703125,66.32929687500018
2023-04-06 18:58:21.292,2879.17822265625,627.7427978515625,4855.800018310547,1.9999991655349731,3600,0.8,78.30000305175781,4.800597190856934,32,729,3,0,0,14.294116973876953,112.6262435913086,7013,1,0.2485433263,14.045573647576953,2947.95478515625,68.77656250000018
2023-04-06 18:58:23.306,2879.17822265625,626.5262451171875,4856.999816894531,1.9999991655349731,3600,0.8,78.39999389648438,4.851840496063232,32,727,3,0,0,14.294116973876953,112.65958404541016,7015,1,0.24785921549999998,14.046257758376953,2947.95478515625,68.77656250000018
2023-04-06 18:58:25.319,2879.17822265625,625.91796875,4862.400054931641,1.9999991655349731,3600,0.8,78.30000305175781,4.8774614334106445,32,730,3,0,0,14.294116973876953,112.69292449951172,7017,1,0.2488914253,14.045225548576953,2943.834912109375,64.65668945312518
2023-04-06 18:58:27.340,2877.7802734375,625.91796875,4861.199798583984,1.9999991655349731,3600,0.8,78.19999694824219,4.8774614334106445,32,730,3,0,0,14.294116973876953,112.72626495361328,7019,1,0.2488914253,14.045225548576953,2944.65888671875,66.87861328125018
2023-04-06 18:58:29.342,2877.7802734375,625.91796875,4860.600128173828,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,730,3,0,0,14.285263061523438,112.75960540771484,7021,1,0.2488914253,14.036371636223437,2943.0109375,65.23066406250018
2023-04-06 18:58:31.357,2877.7802734375,625.91796875,4861.7999267578125,1.9999991655349731,3600,0.8,78.30000305175781,4.8774614334106445,32,729,3,0,0,14.285263061523438,112.7929458618164,7023,1,0.2485433263,14.036719735223437,2942.46162109375,64.68134765625018
2023-04-06 18:58:33.372,2880.576904296875,625.91796875,4858.800201416016,1.9999991655349731,3600,0.8,78.30000305175781,4.8774614334106445,32,732,3,0,0,14.285263061523438,112.82628631591797,7025,1,0.24957553609999997,14.035687525423437,2944.65888671875,64.08198242187518
2023-04-06 18:58:35.386,2877.7802734375,626.5262451171875,4860.0,1.9999991655349731,3600,0.8,78.19999694824219,4.851840496063232,32,728,3,0,0,14.267557144165039,112.85962677001953,7027,1,0.2481992633,14.019357880865039,2939.16572265625,61.38544921875018
2023-04-06 18:58:37.406,2879.17822265625,626.5262451171875,4863.000183105469,1.9999991655349731,3600,0.8,78.30000305175781,4.851840496063232,32,729,3,0,0,14.276410102844238,112.8929672241211,7029,1,0.2485433263,14.027866776544238,2938.61640625,59.43818359375018
2023-04-06 18:58:39.408,2877.7802734375,626.5262451171875,4856.999816894531,1.9999991655349731,3600,0.8,78.39999389648438,4.851840496063232,32,732,3,0,0,14.294116973876953,112.92630767822266,7031,1,0.24957553609999997,14.044541437776953,2947.95478515625,70.17451171875018
2023-04-06 18:58:41.424,2879.17822265625,625.91796875,4861.199798583984,1.9999991655349731,3600,0.8,78.30000305175781,4.8774614334106445,32,730,3,0,0,14.285263061523438,112.95964813232422,7033,1,0.2488914253,14.036371636223437,2942.46162109375,63.28339843750018
2023-04-06 18:58:43.438,2877.7802734375,625.91796875,4863.000183105469,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,730,3,0,0,14.294116973876953,112.99298858642578,7035,1,0.2488914253,14.045225548576953,2943.285595703125,65.50532226562518
2023-04-06 18:58:45.452,2879.17822265625,626.5262451171875,4861.199798583984,1.9999991655349731,3600,0.8,78.39999389648438,4.851840496063232,32,731,3,0,0,14.285263061523438,113.02632904052734,7037,1,0.2492354883,14.036027573223437,2941.9123046875,62.73408203125018
2023-04-06 18:58:47.475,2879.17822265625,626.5262451171875,4858.800201416016,1.9999991655349731,3600,0.8,78.30000305175781,4.851840496063232,32,730,3,0,0,14.285263061523438,113.0596694946289,7039,1,0.2488914253,14.036371636223437,2944.1095703125,64.93134765625018
2023-04-06 18:58:49.491,2877.7802734375,625.91796875,4858.2000732421875,1.9999991655349731,3600,0.8,78.30000305175781,4.8774614334106445,32,730,3,0,0,14.285263061523438,113.09300994873047,7041,1,0.2488914253,14.036371636223437,2945.208203125,67.42792968750018
2023-04-06 18:58:51.506,2877.7802734375,625.3096923828125,4862.400054931641,1.8999990224838257,3600,0.8,78.39999389648438,4.803084373474121,32,730,3,0,0,14.294116973876953,113.12635040283203,7043,1,0.2488914253,14.045225548576953,2944.1095703125,66.32929687500018
2023-04-06 18:58:53.508,2877.7802734375,624.7013549804688,4865.999908447266,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,32,731,3,0,0,14.276410102844238,113.1596908569336,7045,1,0.2492354883,14.027174614544238,2937.5177734375,59.73750000000018
2023-04-06 18:58:55.523,2876.3818359375,625.3096923828125,4858.800201416016,1.8999990224838257,3600,0.8,78.39999389648438,4.803084373474121,32,732,3,0,0,14.285263061523438,113.19303131103516,7047,1,0.24957553609999997,14.035687525423437,2945.208203125,68.82636718750018
2023-04-06 18:58:57.538,2877.7802734375,625.91796875,4858.800201416016,1.8000009059906006,3600,0.8,78.19999694824219,4.677463054656982,32,728,3,0,0,14.258703231811523,113.22637176513672,7049,1,0.2481992633,14.010503968511523,2938.61640625,60.83613281250018
2023-04-06 18:58:59.554,2877.7802734375,625.91796875,4855.800018310547,1.8000009059906006,3600,0.8,78.39999389648438,4.677463054656982,32,730,3,0,0,14.285263061523438,113.25971221923828,7051,1,0.2488914253,14.036371636223437,2947.40546875,69.62519531250018
2023-04-06 18:59:01.568,2877.7802734375,625.3096923828125,4861.7999267578125,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,32,730,3,0,0,14.285263061523438,113.29305267333984,7053,1,0.2488914253,14.036371636223437,2942.46162109375,64.68134765625018
2023-04-06 18:59:03.592,2876.3818359375,625.3096923828125,4856.400146484375,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,32,730,3,0,0,14.285263061523438,113.3263931274414,7055,1,0.2488914253,14.036371636223437,2947.40546875,71.02363281250018
2023-04-06 18:59:05.607,2877.7802734375,626.5262451171875,4861.7999267578125,1.8000009059906006,3600,0.8,78.39999389648438,4.65184211730957,32,731,3,0,0,14.285263061523438,113.35973358154297,7057,1,0.2492354883,14.036027573223437,2941.36298828125,63.58271484375018
2023-04-06 18:59:07.608,2877.7802734375,625.91796875,4861.7999267578125,1.8000009059906006,3600,0.8,78.39999389648438,4.677463054656982,32,733,3,0,0,14.276410102844238,113.39307403564453,7059,1,0.24991959909999997,14.026490503744238,2939.7150390625,61.93476562500018
2023-04-06 18:59:09.621,2877.7802734375,625.91796875,4860.0,1.8000009059906006,3600,0.8,78.39999389648438,4.677463054656982,32,730,3,0,0,14.285263061523438,113.4264144897461,7061,1,0.2488914253,14.036371636223437,2943.56025390625,65.77998046875018
2023-04-06 18:59:11.637,2877.7802734375,625.91796875,4858.800201416016,1.8000009059906006,3600,0.8,78.39999389648438,4.677463054656982,32,730,3,0,0,14.294116973876953,113.45975494384766,7063,1,0.2488914253,14.045225548576953,2946.85615234375,69.07587890625018
2023-04-06 18:59:13.653,2876.3818359375,626.5262451171875,4861.7999267578125,1.8000009059906006,3600,0.8,78.5,4.65184211730957,32,730,3,0,0,14.294116973876953,113.49309539794922,7065,1,0.2488914253,14.045225548576953,2943.56025390625,67.17841796875018
2023-04-06 18:59:15.673,2876.3818359375,625.91796875,4859.399871826172,1.8000009059906006,3600,0.8,78.39999389648438,4.677463054656982,32,733,3,0,0,14.276410102844238,113.52643585205078,7067,1,0.24991959909999997,14.026490503744238,2941.9123046875,65.53046875000018
2023-04-06 18:59:17.689,2876.3818359375,624.7013549804688,4858.2000732421875,1.8000009059906006,3600,0.8,78.19999694824219,4.7287092208862305,32,729,3,0,0,14.267557144165039,113.55977630615234,7069,1,0.2485433263,14.019013817865039,2941.9123046875,65.53046875000018
2023-04-06 18:59:19.704,2877.7802734375,626.5262451171875,4855.800018310547,1.8000009059906006,3600,0.8,78.30000305175781,4.65184211730957,32,729,3,0,0,14.276410102844238,113.5931167602539,7071,1,0.2485433263,14.027866776544238,2944.65888671875,66.87861328125018
2023-04-06 18:59:21.706,2874.983642578125,625.91796875,4859.399871826172,1.8000009059906006,3600,0.8,78.30000305175781,4.677463054656982,32,731,3,0,0,14.276410102844238,113.62645721435547,7073,1,0.2492354883,14.027174614544238,2941.9123046875,66.92866210937518
2023-04-06 18:59:23.722,2874.983642578125,625.3096923828125,4861.199798583984,1.7000007629394531,3600,0.8,78.30000305175781,4.603085994720459,32,732,3,0,0,14.294116973876953,113.65979766845703,7075,1,0.24957553609999997,14.044541437776953,2945.208203125,70.22456054687518
2023-04-06 18:59:25.735,2876.3818359375,626.5262451171875,4863.599853515625,1.7000007629394531,3600,0.8,78.30000305175781,4.551841735839844,32,731,3,0,0,14.302970886230469,113.6931381225586,7077,1,0.2492354883,14.053735397930469,2944.1095703125,67.72773437500018
2023-04-06 18:59:27.756,2876.3818359375,626.5262451171875,4862.400054931641,1.7000007629394531,3600,0.8,78.39999389648438,4.551841735839844,32,728,3,0,0,14.276410102844238,113.72647857666016,7079,1,0.2481992633,14.028210839544238,2939.16572265625,62.78388671875018
2023-04-06 18:59:29.772,2877.7802734375,627.1345825195312,4863.599853515625,1.7000007629394531,3600,0.8,78.30000305175781,4.526218891143799,32,730,3,0,0,14.276410102844238,113.75981903076172,7081,1,0.2488914253,14.027518677544238,2937.5177734375,59.73750000000018
2023-04-06 18:59:31.773,2876.3818359375,627.1345825195312,4859.399871826172,1.8000009059906006,3600,0.8,78.30000305175781,4.626218795776367,32,733,3,0,0,14.294116973876953,113.79315948486328,7083,1,0.24991959909999997,14.044197374776953,2945.208203125,68.82636718750018
2023-04-06 18:59:33.788,2877.7802734375,627.1345825195312,4858.800201416016,1.8000009059906006,3600,0.8,78.39999389648438,4.626218795776367,32,731,3,0,0,14.285263061523438,113.82649993896484,7085,1,0.2492354883,14.036027573223437,2943.56025390625,65.77998046875018
2023-04-06 18:59:35.821,2877.7802734375,626.5262451171875,4857.599945068359,1.7000007629394531,3600,0.8,78.39999389648438,4.551841735839844,32,733,3,0,0,14.285263061523438,113.8598403930664,7087,1,0.24991959909999997,14.035343462423437,2945.208203125,67.42792968750018
2023-04-06 18:59:37.835,2876.3818359375,626.5262451171875,4861.199798583984,1.7000007629394531,3600,0.8,78.5,4.551841735839844,32,729,3,0,0,14.276410102844238,113.89318084716797,7089,1,0.2485433263,14.027866776544238,2940.26435546875,63.88251953125018
2023-04-06 18:59:39.838,2874.983642578125,626.5262451171875,4860.600128173828,1.7000007629394531,3600,0.8,78.30000305175781,4.551841735839844,32,728,3,0,0,14.267557144165039,113.92652130126953,7091,1,0.2481992633,14.019357880865039,2938.61640625,63.63276367187518
2023-04-06 18:59:41.854,2876.3818359375,626.5262451171875,4863.599853515625,1.7000007629394531,3600,0.8,78.39999389648438,4.551841735839844,32,729,3,0,0,14.267557144165039,113.9598617553711,7093,1,0.2485433263,14.019013817865039,2935.86982421875,59.48798828125018
2023-04-06 18:59:43.869,2876.3818359375,626.5262451171875,4863.599853515625,1.7000007629394531,3600,0.8,78.30000305175781,4.551841735839844,32,729,3,0,0,14.285263061523438,113.99320220947266,7095,1,0.2485433263,14.036719735223437,2940.26435546875,63.88251953125018
2023-04-06 18:59:45.883,2876.3818359375,627.1345825195312,4860.600128173828,1.7000007629394531,3600,0.8,78.39999389648438,4.526218891143799,32,729,3,0,0,14.285263061523438,114.02654266357422,7097,1,0.2485433263,14.036719735223437,2942.186962890625,65.80512695312518
2023-04-06 18:59:47.905,2877.7802734375,627.1345825195312,4860.0,1.7000007629394531,3600,0.8,78.39999389648438,4.526218891143799,32,730,3,0,0,14.285263061523438,114.05988311767578,7099,1,0.2488914253,14.036371636223437,2942.46162109375,64.68134765625018
2023-04-06 18:59:49.921,2877.7802734375,627.7427978515625,4861.199798583984,1.7000007629394531,3600,0.8,78.30000305175781,4.500598907470703,32,729,3,0,0,14.285263061523438,114.09322357177734,7101,1,0.2485433263,14.036719735223437,2941.36298828125,63.58271484375018
2023-04-06 18:59:51.934,2876.3818359375,627.1345825195312,4857.599945068359,1.7000007629394531,3600,0.8,78.39999389648438,4.526218891143799,32,730,3,0,0,14.302970886230469,114.1265640258789,7103,1,0.2488914253,14.054079460930469,2949.05341796875,72.67158203125018
2023-04-06 18:59:53.939,2877.7802734375,627.7427978515625,4858.800201416016,1.7000007629394531,3600,0.8,78.19999694824219,4.500598907470703,32,730,3,0,0,14.302970886230469,114.15990447998047,7105,1,0.2488914253,14.054079460930469,2947.40546875,69.62519531250018
2023-04-06 18:59:55.953,2876.3818359375,627.1345825195312,4860.0,1.7000007629394531,3600,0.8,78.30000305175781,4.526218891143799,32,729,3,0,0,14.285263061523438,114.19324493408203,7107,1,0.2485433263,14.036719735223437,2942.736279296875,66.35444335937518
2023-04-06 18:59:57.968,2877.7802734375,628.35107421875,4858.800201416016,1.6000006198883057,3600,0.8,78.19999694824219,4.3749775886535645,32,729,3,0,0,14.302970886230469,114.2265853881836,7109,1,0.2485433263,14.054427559930469,2946.85615234375,69.07587890625018
2023-04-06 18:59:59.982,2877.7802734375,627.7427978515625,4861.7999267578125,1.6000006198883057,3600,0.8,78.30000305175781,4.400598526000977,32,731,3,0,0,14.294116973876953,114.25992584228516,7111,1,0.2492354883,14.044881485576953,2942.46162109375,64.68134765625018
2023-04-06 19:00:02.004,2879.17822265625,628.35107421875,4861.199798583984,1.6000006198883057,3600,0.8,78.30000305175781,4.3749775886535645,32,729,3,0,0,14.285263061523438,114.29326629638672,7113,1,0.2485433263,14.036719735223437,2940.813671875,61.63544921875018
2023-04-06 19:00:04.019,2877.7802734375,628.35107421875,4858.800201416016,1.7000007629394531,3600,0.8,78.30000305175781,4.474977970123291,32,730,3,0,0,14.302970886230469,114.32660675048828,7115,1,0.2488914253,14.054079460930469,2946.85615234375,69.07587890625018
2023-04-06 19:00:06.021,2880.576904296875,627.1345825195312,4855.800018310547,1.7000007629394531,3600,0.8,78.30000305175781,4.526218891143799,32,729,3,0,0,14.285263061523438,114.35994720458984,7117,1,0.2485433263,14.036719735223437,2946.3068359375,65.72993164062518
2023-04-06 19:00:08.037,2877.7802734375,625.91796875,4856.400146484375,1.7000007629394531,3600,0.8,78.39999389648438,4.577463150024414,32,731,3,0,0,14.285263061523438,114.40995788574219,7119,1,0.2492354883,14.036027573223437,2946.85615234375,69.07587890625018
2023-04-06 19:00:10.052,2876.3818359375,624.7013549804688,4861.7999267578125,1.7000007629394531,3600,0.8,78.39999389648438,4.628709316253662,32,729,3,0,0,14.267557144165039,114.44329833984375,7122,1,0.2485433263,14.019013817865039,2939.16572265625,62.78388671875018
2023-04-06 19:00:12.067,2877.7802734375,625.3096923828125,4858.800201416016,1.7000007629394531,3600,0.8,78.30000305175781,4.603085994720459,32,728,3,0,0,14.276410102844238,114.47663879394531,7124,1,0.2481992633,14.028210839544238,2943.285595703125,65.50532226562518
2023-04-06 19:00:14.088,2876.3818359375,624.7013549804688,4855.800018310547,1.7000007629394531,3600,0.8,78.30000305175781,4.628709316253662,32,730,3,0,0,14.258703231811523,114.50997924804688,7126,1,0.2488914253,14.009811806511523,2941.9123046875,65.53046875000018
2023-04-06 19:00:16.102,2876.3818359375,624.7013549804688,4857.599945068359,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,32,730,3,0,0,14.267557144165039,114.54331970214844,7128,1,0.2488914253,14.018665718865039,2942.46162109375,66.07978515625018
2023-04-06 19:00:18.105,2877.7802734375,627.1345825195312,4861.199798583984,1.8000009059906006,3600,0.8,78.30000305175781,4.626218795776367,32,733,3,0,0,14.294116973876953,114.57666015625,7130,1,0.24991959909999997,14.044197374776953,2943.56025390625,65.77998046875018
2023-04-06 19:00:20.119,2876.3818359375,627.7427978515625,4856.999816894531,1.8000009059906006,3600,0.8,78.39999389648438,4.60059928894043,32,728,3,0,0,14.294116973876953,114.61000061035156,7132,1,0.2481992633,14.045917710576953,2946.85615234375,70.47431640625018
2023-04-06 19:00:22.134,2877.7802734375,627.7427978515625,4861.199798583984,1.8000009059906006,3600,0.8,78.39999389648438,4.60059928894043,32,730,3,0,0,14.302970886230469,114.64334106445312,7134,1,0.2488914253,14.054079460930469,2945.208203125,67.42792968750018
2023-04-06 19:00:24.149,2879.17822265625,627.1345825195312,4858.2000732421875,1.8000009059906006,3600,0.8,78.30000305175781,4.626218795776367,32,731,3,0,0,14.285263061523438,114.67668151855469,7136,1,0.2492354883,14.036027573223437,2944.1095703125,64.93134765625018
2023-04-06 19:00:26.171,2879.17822265625,627.1345825195312,4859.399871826172,1.8000009059906006,3600,0.8,78.19999694824219,4.626218795776367,32,730,3,0,0,14.294116973876953,114.71002197265625,7138,1,0.2488914253,14.045225548576953,2945.208203125,66.02998046875018
2023-04-06 19:00:28.187,2879.17822265625,628.35107421875,4858.2000732421875,1.8000009059906006,3600,0.8,78.39999389648438,4.574977874755859,32,730,3,0,0,14.294116973876953,114.74336242675781,7140,1,0.2488914253,14.045225548576953,2945.208203125,66.02998046875018
2023-04-06 19:00:30.200,2877.7802734375,628.35107421875,4856.400146484375,1.7000007629394531,3600,0.8,78.30000305175781,4.474977970123291,32,730,3,0,0,14.294116973876953,114.77670288085938,7142,1,0.2488914253,14.045225548576953,2946.85615234375,69.07587890625018
2023-04-06 19:00:32.203,2879.17822265625,627.7427978515625,4860.0,1.7000007629394531,3600,0.8,78.30000305175781,4.500598907470703,32,731,3,0,0,14.311823844909668,114.81004333496094,7144,1,0.2492354883,14.062588356609668,2948.5041015625,69.32587890625018
2023-04-06 19:00:34.220,2879.17822265625,628.35107421875,4859.399871826172,1.7000007629394531,3600,0.8,78.39999389648438,4.474977970123291,32,731,3,0,0,14.311823844909668,114.8433837890625,7146,1,0.2492354883,14.062588356609668,2948.5041015625,69.32587890625018
2023-04-06 19:00:36.235,2880.576904296875,627.7427978515625,4860.600128173828,1.7000007629394531,3600,0.8,78.30000305175781,4.500598907470703,32,731,3,0,0,14.285263061523438,114.87672424316406,7148,1,0.2492354883,14.036027573223437,2941.36298828125,60.78608398437518
2023-04-06 19:00:38.246,2879.17822265625,627.7427978515625,4862.400054931641,1.6000006198883057,3600,0.8,78.19999694824219,4.400598526000977,32,729,3,0,0,14.311823844909668,114.91006469726562,7150,1,0.2485433263,14.063280518609668,2946.581494140625,67.40327148437518
2023-04-06 19:00:40.269,2879.17822265625,627.7427978515625,4855.199890136719,1.6000006198883057,3600,0.8,78.30000305175781,4.400598526000977,32,730,3,0,0,14.294116973876953,114.94340515136719,7152,1,0.2488914253,14.045225548576953,2948.5041015625,69.32587890625018
2023-04-06 19:00:42.284,2879.17822265625,628.35107421875,4860.0,1.6000006198883057,3600,0.8,78.0999984741211,4.3749775886535645,32,729,3,0,0,14.320677757263184,114.97674560546875,7154,1,0.2485433263,14.072134430963184,2950.15205078125,70.97382812500018
2023-04-06 19:00:44.286,2877.7802734375,628.35107421875,4863.000183105469,1.7000007629394531,3600,0.8,78.30000305175781,4.474977970123291,32,731,3,0,0,14.329530715942383,115.01008605957031,7156,1,0.2492354883,14.080295227642383,2949.602734375,71.82246093750018
2023-04-06 19:00:46.304,2877.7802734375,627.1345825195312,4858.800201416016,1.6000006198883057,3600,0.8,78.39999389648438,4.426218509674072,32,730,3,0,0,14.311823844909668,115.04342651367188,7158,1,0.2488914253,14.062932419609668,2950.15205078125,72.37177734375018
2023-04-06 19:00:49.936,2880.576904296875,627.1345825195312,4862.400054931641,1.7000007629394531,3600,0.8,78.30000305175781,4.526218891143799,32,728,3,0,0,14.311823844909668,115.09343719482422,7161,1,0.2481992633,14.063624581609668,2947.40546875,66.82856445312518
2023-04-06 19:00:51.950,2879.17822265625,626.5262451171875,4854.000091552734,1.7000007629394531,3600,0.8,78.30000305175781,4.551841735839844,32,730,3,0,0,14.294116973876953,115.12677764892578,7163,1,0.2488914253,14.045225548576953,2950.7013671875,71.52314453125018
2023-04-06 19:00:53.966,2877.7802734375,626.5262451171875,4855.800018310547,1.7000007629394531,3600,0.8,78.30000305175781,4.551841735839844,32,730,3,0,0,14.285263061523438,115.16011810302734,7165,1,0.2488914253,14.036371636223437,2946.85615234375,69.07587890625018
2023-04-06 19:00:55.980,2876.3818359375,625.91796875,4862.400054931641,1.7000007629394531,3600,0.8,78.30000305175781,4.577463150024414,32,733,3,0,0,14.276410102844238,115.1934585571289,7167,1,0.24991959909999997,14.026490503744238,2939.16572265625,62.78388671875018
2023-04-06 19:00:57.995,2876.3818359375,625.3096923828125,4860.0,1.8000009059906006,3600,0.8,78.30000305175781,4.7030863761901855,32,730,3,0,0,14.294116973876953,115.22679901123047,7169,1,0.2488914253,14.045225548576953,2946.3068359375,69.92500000000018
2023-04-06 19:00:59.011,2876.3818359375,625.3096923828125,4854.000091552734,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,32,731,3,0,0,14.267557144165039,115.24346923828125,7170,1,0.2492354883,14.018321655865039,2945.208203125,68.82636718750018
