,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 19:01:01.026,2876.3818359375,624.7013549804688,4857.599945068359,1.8000009059906006,3600,0.8,78.30000305175781,4.7287092208862305,32,730,3,0,0,14.267557144165039,115.27680969238281,7172,1,0.2488914253,14.018665718865039,2942.46162109375,66.07978515625018
2023-04-06 19:01:03.043,2874.983642578125,624.7013549804688,4860.0,1.8000009059906006,3600,0.8,78.30000305175781,4.7287092208862305,32,730,3,0,0,14.285263061523438,115.32682037353516,7174,1,0.2488914253,14.036371636223437,2944.65888671875,69.67524414062518
2023-04-06 19:01:05.043,2874.983642578125,625.3096923828125,4858.2000732421875,1.8000009059906006,3600,0.8,78.30000305175781,4.7030863761901855,32,730,3,0,0,14.276410102844238,115.36016082763672,7176,1,0.2488914253,14.027518677544238,2943.56025390625,68.57661132812518
2023-04-06 19:01:07.076,2873.585205078125,625.3096923828125,4863.599853515625,1.8999990224838257,3600,0.8,78.39999389648438,4.803084373474121,32,730,3,0,0,14.258703231811523,115.39350128173828,7179,1,0.2488914253,14.009811806511523,2934.77119140625,61.18598632812518
2023-04-06 19:01:09.074,2873.585205078125,624.0932006835938,4860.600128173828,1.8000009059906006,3600,0.8,78.30000305175781,4.754325866699219,32,730,3,0,0,14.276410102844238,115.42684173583984,7181,1,0.2488914253,14.027518677544238,2942.46162109375,68.87641601562518
2023-04-06 19:01:11.076,2874.983642578125,623.48486328125,4865.999908447266,1.8000009059906006,3600,0.8,78.30000305175781,4.779949188232422,32,731,3,0,0,14.258703231811523,115.4601821899414,7183,1,0.2492354883,14.009467743511523,2934.221875,59.23823242187518
2023-04-06 19:01:13.093,2872.186767578125,622.8765869140625,4860.600128173828,1.8999990224838257,3600,0.8,78.19999694824219,4.9055681228637695,32,730,3,0,0,14.240996360778809,115.49352264404297,7185,1,0.2488914253,13.992104935478809,2935.045849609375,62.85908203125018
2023-04-06 19:01:15.108,2870.78857421875,621.6599731445312,4861.7999267578125,1.8999990224838257,3600,0.8,78.30000305175781,4.956815719604492,32,730,3,0,0,14.23214340209961,115.52686309814453,7187,1,0.2488914253,13.98325197679961,2933.1232421875,62.33466796875018
2023-04-06 19:01:17.121,2870.78857421875,622.268310546875,4860.600128173828,1.8999990224838257,3600,0.8,78.30000305175781,4.931189060211182,32,730,3,0,0,14.223289489746094,115.5602035522461,7189,1,0.2488914253,13.974398064446094,2931.47529296875,60.68671875000018
2023-04-06 19:01:19.144,2869.389892578125,622.268310546875,4859.399871826172,1.8999990224838257,3600,0.8,78.19999694824219,4.931189060211182,32,728,3,0,0,14.223289489746094,115.59354400634766,7191,1,0.2481992633,13.975090226446094,2932.57392578125,63.18403320312518
2023-04-06 19:01:21.160,2869.389892578125,622.8765869140625,4860.0,1.8000009059906006,3600,0.8,78.30000305175781,4.805570125579834,32,730,3,0,0,14.223289489746094,115.62688446044922,7193,1,0.2488914253,13.974398064446094,2931.47529296875,62.08540039062518
2023-04-06 19:01:23.175,2869.389892578125,622.268310546875,4861.199798583984,1.8000009059906006,3600,0.8,78.39999389648438,4.831191062927246,32,730,3,0,0,14.223289489746094,115.66022491455078,7195,1,0.2488914253,13.974398064446094,2930.9259765625,61.53608398437518
2023-04-06 19:01:25.190,2869.389892578125,622.8765869140625,4856.400146484375,1.8000009059906006,3600,0.8,78.19999694824219,4.805570125579834,32,731,3,0,0,14.23214340209961,115.69356536865234,7197,1,0.2492354883,13.98290791379961,2936.419140625,67.02924804687518
2023-04-06 19:01:27.193,2869.389892578125,623.48486328125,4863.000183105469,1.8000009059906006,3600,0.8,78.30000305175781,4.779949188232422,32,729,3,0,0,14.205582618713379,115.7269058227539,7199,1,0.2485433263,13.957039292413379,2923.78486328125,54.39497070312518
2023-04-06 19:01:29.209,2869.389892578125,622.8765869140625,4863.599853515625,1.8000009059906006,3600,0.8,78.30000305175781,4.805570125579834,32,732,3,0,0,14.240996360778809,115.76024627685547,7201,1,0.24957553609999997,13.991420824678809,2932.57392578125,63.18403320312518
2023-04-06 19:01:31.224,2869.389892578125,623.48486328125,4856.400146484375,1.8000009059906006,3600,0.8,78.30000305175781,4.779949188232422,32,730,3,0,0,14.23214340209961,115.79358673095703,7203,1,0.2488914253,13.98325197679961,2935.86982421875,66.47993164062518
2023-04-06 19:01:33.226,2867.991943359375,622.8765869140625,4862.400054931641,1.8000009059906006,3600,0.8,78.30000305175781,4.805570125579834,32,728,3,0,0,14.205582618713379,115.8269271850586,7205,1,0.2481992633,13.957383355413379,2924.88349609375,56.89155273437518
2023-04-06 19:01:35.226,2865.195068359375,623.48486328125,4861.7999267578125,1.8000009059906006,3600,0.8,78.39999389648438,4.779949188232422,32,729,3,0,0,14.249849319458008,115.86026763916016,7207,1,0.2485433263,14.001305993158008,2935.86982421875,70.67475585937518
2023-04-06 19:01:37.221,2867.991943359375,622.268310546875,4857.599945068359,1.8000009059906006,3600,0.8,78.30000305175781,4.831191062927246,32,733,3,0,0,14.23214340209961,115.89360809326172,7209,1,0.24991959909999997,13.98222380299961,2935.86982421875,67.87788085937518
2023-04-06 19:01:39.241,2867.991943359375,623.48486328125,4860.600128173828,1.7000007629394531,3600,0.8,78.30000305175781,4.679948806762695,32,728,3,0,0,14.23214340209961,115.92694854736328,7211,1,0.2481992633,13.98394413879961,2932.57392578125,64.58198242187518
2023-04-06 19:01:41.243,2869.389892578125,624.0932006835938,4858.2000732421875,1.7000007629394531,3600,0.8,78.19999694824219,4.65432596206665,32,730,3,0,0,14.240996360778809,115.96028900146484,7213,1,0.2488914253,13.992104935478809,2935.86982421875,66.47993164062518
2023-04-06 19:01:43.245,2867.991943359375,624.0932006835938,4859.399871826172,1.7000007629394531,3600,0.8,78.39999389648438,4.65432596206665,32,728,3,0,0,14.240996360778809,115.9936294555664,7215,1,0.2481992633,13.992797097478809,2935.3205078125,67.32856445312518
2023-04-06 19:01:45.245,2869.389892578125,624.0932006835938,4859.399871826172,1.7000007629394531,3600,0.8,78.30000305175781,4.65432596206665,32,732,3,0,0,14.258703231811523,116.02696990966797,7217,1,0.24957553609999997,14.009127695711523,2939.16572265625,69.77583007812518
2023-04-06 19:01:47.247,2870.78857421875,624.0932006835938,4856.400146484375,1.7000007629394531,3600,0.8,78.30000305175781,4.65432596206665,32,733,3,0,0,14.240996360778809,116.06031036376953,7219,1,0.24991959909999997,13.991076761678809,2937.5177734375,66.72919921875018
2023-04-06 19:01:49.241,2872.186767578125,625.3096923828125,4862.400054931641,1.7000007629394531,3600,0.8,78.30000305175781,4.603085994720459,32,732,3,0,0,14.249849319458008,116.0936508178711,7221,1,0.24957553609999997,14.000273783358008,2933.397900390625,61.21113281250018
2023-04-06 19:01:51.243,2870.78857421875,624.7013549804688,4858.2000732421875,1.7000007629394531,3600,0.8,78.39999389648438,4.628709316253662,32,728,3,0,0,14.258703231811523,116.12699127197266,7223,1,0.2481992633,14.010503968511523,2939.989697265625,69.20112304687518
2023-04-06 19:01:53.245,2872.186767578125,625.3096923828125,4857.599945068359,1.7000007629394531,3600,0.8,78.30000305175781,4.603085994720459,32,731,3,0,0,14.249849319458008,116.16033172607422,7225,1,0.2492354883,14.000613831158008,2937.5177734375,65.33100585937518
2023-04-06 19:01:55.246,2870.78857421875,624.7013549804688,4859.399871826172,1.6000006198883057,3600,0.8,78.0999984741211,4.5287089347839355,32,730,3,0,0,14.276410102844238,116.19367218017578,7227,1,0.2488914253,14.027518677544238,2943.0109375,72.22236328125018
2023-04-06 19:01:57.258,2872.186767578125,624.7013549804688,4856.999816894531,1.6000006198883057,3600,0.8,78.19999694824219,4.5287089347839355,32,730,3,0,0,14.249849319458008,116.22701263427734,7229,1,0.2488914253,14.000957894158008,2938.61640625,66.42963867187518
2023-04-06 19:01:59.260,2873.585205078125,625.3096923828125,4858.2000732421875,1.7000007629394531,3600,0.8,78.19999694824219,4.603085994720459,32,730,3,0,0,14.276410102844238,116.2603530883789,7231,1,0.2488914253,14.027518677544238,2943.56025390625,69.97504882812518
2023-04-06 19:02:01.261,2874.983642578125,625.3096923828125,4856.400146484375,1.6000006198883057,3600,0.8,78.39999389648438,4.503086090087891,32,727,3,0,0,14.249849319458008,116.29369354248047,7233,1,0.24785921549999998,14.001990103958008,2939.16572265625,64.18208007812518
2023-04-06 19:02:03.263,2873.585205078125,624.7013549804688,4863.599853515625,1.6000006198883057,3600,0.8,78.30000305175781,4.5287089347839355,32,729,3,0,0,14.240996360778809,116.32703399658203,7235,1,0.2485433263,13.992453034478809,2930.9259765625,57.34077148437518
2023-04-06 19:02:05.264,2874.983642578125,624.7013549804688,4857.599945068359,1.6000006198883057,3600,0.8,78.30000305175781,4.5287089347839355,32,730,3,0,0,14.285263061523438,116.3603744506836,7237,1,0.2488914253,14.036371636223437,2946.85615234375,71.87250976562518
2023-04-06 19:02:07.267,2876.3818359375,624.7013549804688,4863.000183105469,1.6000006198883057,3600,0.8,78.30000305175781,4.5287089347839355,32,730,3,0,0,14.249849319458008,116.39371490478516,7239,1,0.2488914253,14.000957894158008,2933.67255859375,57.29072265625018
2023-04-06 19:02:09.279,2873.585205078125,624.0932006835938,4863.599853515625,1.6000006198883057,3600,0.8,78.30000305175781,4.554325580596924,32,729,3,0,0,14.249849319458008,116.42705535888672,7241,1,0.2485433263,14.001305993158008,2933.67255859375,60.08735351562518
2023-04-06 19:02:11.294,2874.983642578125,624.7013549804688,4863.000183105469,1.6000006198883057,3600,0.8,78.30000305175781,4.5287089347839355,32,733,3,0,0,14.276410102844238,116.46039581298828,7243,1,0.24991959909999997,14.026490503744238,2939.7150390625,64.73139648437518
2023-04-06 19:02:13.316,2874.983642578125,625.3096923828125,4861.199798583984,1.6000006198883057,3600,0.8,78.39999389648438,4.503086090087891,32,732,3,0,0,14.267557144165039,116.49373626708984,7245,1,0.24957553609999997,14.017981608065039,2938.61640625,63.63276367187518
2023-04-06 19:02:15.333,2876.3818359375,625.3096923828125,4859.399871826172,1.6000006198883057,3600,0.8,78.30000305175781,4.503086090087891,32,727,3,0,0,14.276410102844238,116.5270767211914,7247,1,0.24785921549999998,14.028550887344238,2943.0109375,66.62910156250018
2023-04-06 19:02:17.347,2876.3818359375,625.3096923828125,4858.800201416016,1.6000006198883057,3600,0.8,78.30000305175781,4.503086090087891,32,731,3,0,0,14.267557144165039,116.56041717529297,7249,1,0.2492354883,14.018321655865039,2940.813671875,64.43183593750018
2023-04-06 19:02:19.362,2876.3818359375,625.91796875,4863.599853515625,1.6000006198883057,3600,0.8,78.30000305175781,4.4774627685546875,32,728,3,0,0,14.267557144165039,116.59375762939453,7251,1,0.2481992633,14.019357880865039,2936.419140625,60.03730468750018
2023-04-06 19:02:21.366,2874.983642578125,625.91796875,4861.199798583984,1.7000007629394531,3600,0.8,78.30000305175781,4.577463150024414,32,730,3,0,0,14.294116973876953,116.6270980834961,7253,1,0.2488914253,14.045225548576953,2944.65888671875,69.67524414062518
2023-04-06 19:02:23.381,2876.3818359375,625.91796875,4862.400054931641,1.7000007629394531,3600,0.8,78.30000305175781,4.577463150024414,32,729,3,0,0,14.276410102844238,116.66043853759766,7255,1,0.2485433263,14.027866776544238,2939.7150390625,63.33320312500018
2023-04-06 19:02:25.395,2876.3818359375,626.5262451171875,4856.400146484375,1.7000007629394531,3600,0.8,78.30000305175781,4.551841735839844,32,732,3,0,0,14.285263061523438,116.69377899169922,7257,1,0.24957553609999997,14.035687525423437,2946.3068359375,69.92500000000018
2023-04-06 19:02:27.410,2876.3818359375,625.91796875,4859.399871826172,1.7000007629394531,3600,0.8,78.19999694824219,4.577463150024414,32,729,3,0,0,14.249849319458008,116.72711944580078,7259,1,0.2485433263,14.001305993158008,2935.86982421875,59.48798828125018
2023-04-06 19:02:29.433,2877.7802734375,625.91796875,4862.400054931641,1.7000007629394531,3600,0.8,78.30000305175781,4.577463150024414,32,732,3,0,0,14.285263061523438,116.76045989990234,7261,1,0.24957553609999997,14.035687525423437,2941.36298828125,63.58271484375018
2023-04-06 19:02:31.449,2877.7802734375,626.5262451171875,4859.399871826172,1.7000007629394531,3600,0.8,78.30000305175781,4.551841735839844,32,726,3,0,0,14.276410102844238,116.7938003540039,7263,1,0.2475151525,14.028894950344238,2941.9123046875,64.13203125000018
2023-04-06 19:02:33.464,2877.7802734375,626.5262451171875,4863.599853515625,1.8000009059906006,3600,0.8,78.0999984741211,4.65184211730957,32,731,3,0,0,14.294116973876953,116.82714080810547,7265,1,0.2492354883,14.044881485576953,2941.9123046875,64.13203125000018
2023-04-06 19:02:35.466,2879.17822265625,625.91796875,4863.599853515625,1.8000009059906006,3600,0.8,78.30000305175781,4.677463054656982,32,730,3,0,0,14.294116973876953,116.86048126220703,7267,1,0.2488914253,14.045225548576953,2943.0109375,63.83271484375018
2023-04-06 19:02:39.116,2877.7802734375,625.3096923828125,4859.399871826172,1.7000007629394531,3600,0.8,78.30000305175781,4.603085994720459,32,729,3,0,0,14.276410102844238,116.92716217041016,7271,1,0.2485433263,14.027866776544238,2942.46162109375,64.68134765625018
2023-04-06 19:02:41.130,2876.3818359375,624.7013549804688,4864.199981689453,1.7000007629394531,3600,0.8,78.30000305175781,4.628709316253662,32,730,3,0,0,14.285263061523438,116.96050262451172,7273,1,0.2488914253,14.036371636223437,2941.36298828125,64.98115234375018
2023-04-06 19:02:43.145,2876.3818359375,626.5262451171875,4858.800201416016,1.7000007629394531,3600,0.8,78.19999694824219,4.551841735839844,32,729,3,0,0,14.276410102844238,116.99384307861328,7275,1,0.2485433263,14.027866776544238,2941.9123046875,65.53046875000018
2023-04-06 19:02:45.159,2877.7802734375,626.5262451171875,4859.399871826172,1.7000007629394531,3600,0.8,78.39999389648438,4.551841735839844,32,730,3,0,0,14.285263061523438,117.02718353271484,7277,1,0.2488914253,14.036371636223437,2943.56025390625,65.77998046875018
2023-04-06 19:02:47.182,2876.3818359375,625.91796875,4858.800201416016,1.7000007629394531,3600,0.8,78.30000305175781,4.577463150024414,32,728,3,0,0,14.276410102844238,117.0605239868164,7279,1,0.2481992633,14.028210839544238,2942.736279296875,66.35444335937518
2023-04-06 19:02:49.198,2876.3818359375,626.5262451171875,4855.800018310547,1.7000007629394531,3600,0.8,78.0999984741211,4.551841735839844,32,729,3,0,0,14.294116973876953,117.09386444091797,7281,1,0.2485433263,14.045573647576953,2949.05341796875,72.67158203125018
2023-04-06 19:02:51.214,2876.3818359375,626.5262451171875,4862.400054931641,1.7000007629394531,3600,0.8,78.39999389648438,4.551841735839844,32,729,3,0,0,14.294116973876953,117.12720489501953,7283,1,0.2485433263,14.045573647576953,2943.56025390625,67.17841796875018
2023-04-06 19:02:53.229,2874.983642578125,627.1345825195312,4856.999816894531,1.7000007629394531,3600,0.8,78.39999389648438,4.526218891143799,32,729,3,0,0,14.285263061523438,117.1605453491211,7285,1,0.2485433263,14.036719735223437,2945.208203125,70.22456054687518
2023-04-06 19:02:55.231,2876.3818359375,627.1345825195312,4861.199798583984,1.8000009059906006,3600,0.8,78.19999694824219,4.626218795776367,32,729,3,0,0,14.285263061523438,117.19388580322266,7287,1,0.2485433263,14.036719735223437,2941.9123046875,65.53046875000018
2023-04-06 19:02:57.247,2876.3818359375,626.5262451171875,4864.800109863281,1.8000009059906006,3600,0.8,78.30000305175781,4.65184211730957,32,730,3,0,0,14.302970886230469,117.22722625732422,7289,1,0.2488914253,14.054079460930469,2943.56025390625,67.17841796875018
2023-04-06 19:02:59.262,2874.983642578125,626.5262451171875,4861.199798583984,1.8000009059906006,3600,0.8,78.30000305175781,4.65184211730957,32,731,3,0,0,14.311823844909668,117.26056671142578,7291,1,0.2492354883,14.062588356609668,2948.5041015625,73.52045898437518
2023-04-06 19:03:01.277,2874.983642578125,625.91796875,4862.400054931641,1.8000009059906006,3600,0.8,78.30000305175781,4.677463054656982,32,731,3,0,0,14.276410102844238,117.29390716552734,7293,1,0.2492354883,14.027174614544238,2939.16572265625,64.18208007812518
2023-04-06 19:03:03.293,2874.983642578125,625.91796875,4855.800018310547,1.8000009059906006,3600,0.8,78.19999694824219,4.677463054656982,32,729,3,0,0,14.276410102844238,117.3272476196289,7295,1,0.2485433263,14.027866776544238,2945.208203125,70.22456054687518
2023-04-06 19:03:05.315,2874.983642578125,625.91796875,4858.800201416016,1.8999990224838257,3600,0.8,78.30000305175781,4.777461051940918,32,730,3,0,0,14.276410102844238,117.36058807373047,7297,1,0.2488914253,14.027518677544238,2942.46162109375,67.47797851562518
2023-04-06 19:03:07.329,2874.983642578125,626.5262451171875,4861.7999267578125,1.8999990224838257,3600,0.8,78.39999389648438,4.751840114593506,32,731,3,0,0,14.276410102844238,117.39392852783203,7299,1,0.2492354883,14.027174614544238,2939.16572265625,64.18208007812518
2023-04-06 19:03:09.330,2874.983642578125,625.91796875,4856.400146484375,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,732,3,0,0,14.267557144165039,117.4272689819336,7301,1,0.24957553609999997,14.017981608065039,2942.46162109375,67.47797851562518
2023-04-06 19:03:11.345,2873.585205078125,625.91796875,4859.399871826172,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,729,3,0,0,14.285263061523438,117.46060943603516,7303,1,0.2485433263,14.036719735223437,2944.1095703125,70.52436523437518
2023-04-06 19:03:13.359,2873.585205078125,625.3096923828125,4857.599945068359,1.9999991655349731,3600,0.8,78.39999389648438,4.9030842781066895,32,729,3,0,0,14.249849319458008,117.49394989013672,7305,1,0.2485433263,14.001305993158008,2937.5177734375,63.93256835937518
2023-04-06 19:03:15.374,2872.186767578125,625.91796875,4859.399871826172,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,731,3,0,0,14.276410102844238,117.52729034423828,7307,1,0.2492354883,14.027174614544238,2941.9123046875,69.72553710937518
2023-04-06 19:03:17.398,2872.186767578125,625.3096923828125,4859.399871826172,1.9999991655349731,3600,0.8,78.39999389648438,4.9030842781066895,32,729,3,0,0,14.276410102844238,117.56063079833984,7309,1,0.2485433263,14.027866776544238,2942.46162109375,70.27485351562518
2023-04-06 19:03:19.413,2873.585205078125,625.91796875,4855.199890136719,2.09999942779541,3600,0.8,78.39999389648438,4.977461338043213,32,730,3,0,0,14.267557144165039,117.5939712524414,7311,1,0.2488914253,14.018665718865039,2943.56025390625,69.97504882812518
2023-04-06 19:03:21.415,2873.585205078125,625.3096923828125,4858.800201416016,1.9999991655349731,3600,0.8,78.39999389648438,4.9030842781066895,32,728,3,0,0,14.249849319458008,117.62731170654297,7313,1,0.2481992633,14.001650056158008,2936.96845703125,63.38325195312518
2023-04-06 19:03:23.430,2872.186767578125,624.7013549804688,4861.7999267578125,2.09999942779541,3600,0.8,78.39999389648438,5.028707504272461,32,729,3,0,0,14.258703231811523,117.66065216064453,7315,1,0.2485433263,14.010159905511523,2936.96845703125,64.78168945312518
2023-04-06 19:03:25.444,2872.186767578125,624.7013549804688,4863.599853515625,2.09999942779541,3600,0.8,78.30000305175781,5.028707504272461,32,732,3,0,0,14.267557144165039,117.6939926147461,7317,1,0.24957553609999997,14.017981608065039,2936.96845703125,64.78168945312518
2023-04-06 19:03:27.458,2870.78857421875,625.3096923828125,4856.400146484375,2.09999942779541,3600,0.8,78.19999694824219,5.003084659576416,32,729,3,0,0,14.240996360778809,117.72733306884766,7319,1,0.2485433263,13.992453034478809,2936.419140625,65.63056640625018
2023-04-06 19:03:29.481,2870.78857421875,624.7013549804688,4864.800109863281,2.09999942779541,3600,0.8,78.39999389648438,5.028707504272461,32,729,3,0,0,14.240996360778809,117.76067352294922,7321,1,0.2485433263,13.992453034478809,2929.82734375,59.03876953125018
2023-04-06 19:03:31.495,2870.78857421875,624.0932006835938,4865.999908447266,1.9999991655349731,3600,0.8,78.39999389648438,4.954324245452881,32,730,3,0,0,14.240996360778809,117.79401397705078,7323,1,0.2488914253,13.992104935478809,2929.27802734375,58.48945312500018
2023-04-06 19:03:33.497,2870.78857421875,623.48486328125,4867.799835205078,1.9999991655349731,3600,0.8,78.39999389648438,4.979947566986084,32,731,3,0,0,14.23214340209961,117.82735443115234,7325,1,0.2492354883,13.98290791379961,2925.98212890625,55.19355468750018
2023-04-06 19:03:35.514,2870.78857421875,624.7013549804688,4855.199890136719,1.9999991655349731,3600,0.8,78.30000305175781,4.928707599639893,32,732,3,0,0,14.267557144165039,117.8606948852539,7327,1,0.24957553609999997,14.017981608065039,2944.65888671875,73.87031250000018
2023-04-06 19:03:37.529,2870.78857421875,624.7013549804688,4855.800018310547,1.9999991655349731,3600,0.8,78.39999389648438,4.928707599639893,32,732,3,0,0,14.267557144165039,117.89403533935547,7329,1,0.24957553609999997,14.017981608065039,2944.1095703125,73.32099609375018
2023-04-06 19:03:39.542,2870.78857421875,624.0932006835938,4864.800109863281,1.8999990224838257,3600,0.8,78.30000305175781,4.8543243408203125,32,729,3,0,0,14.240996360778809,117.92737579345703,7331,1,0.2485433263,13.992453034478809,2930.37666015625,59.58808593750018
2023-04-06 19:03:41.557,2870.78857421875,624.7013549804688,4856.999816894531,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,32,730,3,0,0,14.267557144165039,117.9607162475586,7333,1,0.2488914253,14.018665718865039,2943.0109375,72.22236328125018
2023-04-06 19:03:43.580,2870.78857421875,625.91796875,4854.000091552734,1.8999990224838257,3600,0.8,78.39999389648438,4.777461051940918,32,730,3,0,0,14.267557144165039,117.99405670166016,7335,1,0.2488914253,14.018665718865039,2944.65888671875,73.87031250000018
2023-04-06 19:03:45.596,2870.78857421875,625.91796875,4858.2000732421875,1.8000009059906006,3600,0.8,78.30000305175781,4.677463054656982,32,728,3,0,0,14.267557144165039,118.02739715576172,7337,1,0.2481992633,14.019357880865039,2941.088330078125,70.29975585937518
2023-04-06 19:03:47.611,2872.186767578125,625.3096923828125,4857.599945068359,1.8000009059906006,3600,0.8,78.30000305175781,4.7030863761901855,32,727,3,0,0,14.258703231811523,118.06073760986328,7339,1,0.24785921549999998,14.010844016311523,2940.26435546875,68.07758789062518
2023-04-06 19:03:49.614,2872.186767578125,624.7013549804688,4860.0,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,32,730,3,0,0,14.276410102844238,118.09407806396484,7341,1,0.2488914253,14.027518677544238,2942.46162109375,70.27485351562518
2023-04-06 19:03:51.629,2872.186767578125,625.3096923828125,4858.2000732421875,1.8000009059906006,3600,0.8,78.30000305175781,4.7030863761901855,32,733,3,0,0,14.276410102844238,118.1274185180664,7343,1,0.24991959909999997,14.026490503744238,2943.56025390625,71.37348632812518
2023-04-06 19:03:53.645,2873.585205078125,625.91796875,4857.599945068359,1.7000007629394531,3600,0.8,78.39999389648438,4.577463150024414,32,728,3,0,0,14.276410102844238,118.16075897216797,7345,1,0.2481992633,14.028210839544238,2943.56025390625,69.97504882812518
2023-04-06 19:03:55.659,2873.585205078125,626.5262451171875,4860.600128173828,1.7000007629394531,3600,0.8,78.30000305175781,4.551841735839844,32,729,3,0,0,14.276410102844238,118.19409942626953,7347,1,0.2485433263,14.027866776544238,2940.813671875,67.22846679687518
2023-04-06 19:03:57.673,2874.983642578125,626.5262451171875,4860.600128173828,1.7000007629394531,3600,0.8,78.30000305175781,4.551841735839844,32,730,3,0,0,14.285263061523438,118.2274398803711,7349,1,0.2488914253,14.036371636223437,2942.46162109375,67.47797851562518
2023-04-06 19:03:59.697,2874.983642578125,625.91796875,4858.800201416016,1.7000007629394531,3600,0.8,78.39999389648438,4.577463150024414,32,731,3,0,0,14.276410102844238,118.26078033447266,7351,1,0.2492354883,14.027174614544238,2942.46162109375,67.47797851562518
2023-04-06 19:04:01.711,2873.585205078125,625.3096923828125,4863.000183105469,1.7000007629394531,3600,0.8,78.30000305175781,4.603085994720459,32,730,3,0,0,14.276410102844238,118.29412078857422,7353,1,0.2488914253,14.027518677544238,2939.7150390625,66.12983398437518
2023-04-06 19:04:03.726,2873.585205078125,624.0932006835938,4859.399871826172,1.6000006198883057,3600,0.8,78.39999389648438,4.554325580596924,32,731,3,0,0,14.267557144165039,118.32746124267578,7355,1,0.2492354883,14.018321655865039,2941.36298828125,67.77778320312518
2023-04-06 19:04:05.730,2873.585205078125,624.7013549804688,4864.800109863281,1.6000006198883057,3600,0.8,78.30000305175781,4.5287089347839355,32,729,3,0,0,14.258703231811523,118.36080169677734,7357,1,0.2485433263,14.010159905511523,2934.221875,60.63666992187518
2023-04-06 19:04:07.744,2873.585205078125,625.3096923828125,4861.7999267578125,1.6000006198883057,3600,0.8,78.39999389648438,4.503086090087891,32,730,3,0,0,14.258703231811523,118.3941421508789,7359,1,0.2488914253,14.009811806511523,2936.419140625,62.83393554687518
2023-04-06 19:04:09.757,2873.585205078125,624.7013549804688,4864.199981689453,1.6000006198883057,3600,0.8,78.39999389648438,4.5287089347839355,32,731,3,0,0,14.294116973876953,118.42748260498047,7361,1,0.2492354883,14.044881485576953,2943.0109375,69.42573242187518
2023-04-06 19:04:11.780,2874.983642578125,624.7013549804688,4861.199798583984,1.5000004768371582,3600,0.8,78.30000305175781,4.428709030151367,32,729,3,0,0,14.285263061523438,118.46082305908203,7363,1,0.2485433263,14.036719735223437,2943.834912109375,68.85126953125018
2023-04-06 19:04:13.794,2874.983642578125,625.3096923828125,4859.399871826172,1.5000004768371582,3600,0.8,78.30000305175781,4.403085708618164,32,730,3,0,0,14.258703231811523,118.4941635131836,7365,1,0.2488914253,14.009811806511523,2938.06708984375,63.08344726562518
2023-04-06 19:04:15.810,2874.983642578125,625.3096923828125,4862.400054931641,1.5000004768371582,3600,0.8,78.30000305175781,4.403085708618164,32,730,3,0,0,14.276410102844238,118.52750396728516,7367,1,0.2488914253,14.027518677544238,2939.989697265625,65.00605468750018
2023-04-06 19:04:17.824,2874.983642578125,625.91796875,4864.199981689453,1.5000004768371582,3600,0.8,78.19999694824219,4.377462387084961,32,730,3,0,0,14.285263061523438,118.56084442138672,7369,1,0.2488914253,14.036371636223437,2940.26435546875,65.28071289062518
2023-04-06 19:04:19.838,2877.7802734375,626.5262451171875,4861.199798583984,1.5000004768371582,3600,0.8,78.39999389648438,4.351841449737549,32,732,3,0,0,14.285263061523438,118.59418487548828,7371,1,0.24957553609999997,14.035687525423437,2941.9123046875,64.13203125000018
2023-04-06 19:04:21.861,2874.983642578125,625.91796875,4858.2000732421875,1.5000004768371582,3600,0.8,78.19999694824219,4.377462387084961,32,728,3,0,0,14.285263061523438,118.62752532958984,7373,1,0.2481992633,14.037063798223437,2945.208203125,70.22456054687518
2023-04-06 19:04:23.863,2876.3818359375,626.5262451171875,4861.7999267578125,1.5000004768371582,3600,0.8,78.19999694824219,4.351841449737549,32,730,3,0,0,14.302970886230469,118.6608657836914,7375,1,0.2488914253,14.054079460930469,2945.75751953125,69.37568359375018
2023-04-06 19:04:25.878,2876.3818359375,626.5262451171875,4860.0,1.4000002145767212,3600,0.8,78.30000305175781,4.2518415451049805,32,730,3,0,0,14.285263061523438,118.69420623779297,7377,1,0.2488914253,14.036371636223437,2943.0109375,66.62910156250018
2023-04-06 19:04:27.893,2876.3818359375,625.91796875,4856.999816894531,1.4000002145767212,3600,0.8,78.30000305175781,4.277462482452393,32,730,3,0,0,14.285263061523438,118.72754669189453,7379,1,0.2488914253,14.036371636223437,2946.3068359375,69.92500000000018
2023-04-06 19:04:29.907,2876.3818359375,626.5262451171875,4861.199798583984,1.4000002145767212,3600,0.8,78.30000305175781,4.2518415451049805,32,730,3,0,0,14.294116973876953,118.7608871459961,7381,1,0.2488914253,14.045225548576953,2944.1095703125,67.72773437500018
2023-04-06 19:04:31.922,2877.7802734375,627.1345825195312,4857.599945068359,1.4000002145767212,3600,0.8,78.39999389648438,4.226218223571777,32,727,3,0,0,14.285263061523438,118.79422760009766,7383,1,0.24785921549999998,14.037403846023437,2944.933544921875,67.15327148437518
2023-04-06 19:04:33.945,2877.7802734375,627.7427978515625,4858.800201416016,1.4000002145767212,3600,0.8,78.19999694824219,4.200598239898682,32,729,3,0,0,14.285263061523438,118.82756805419922,7385,1,0.2485433263,14.036719735223437,2943.0109375,65.23066406250018
2023-04-06 19:04:35.960,2877.7802734375,627.1345825195312,4855.800018310547,1.4000002145767212,3600,0.8,78.30000305175781,4.226218223571777,32,731,3,0,0,14.276410102844238,118.86090850830078,7387,1,0.2492354883,14.027174614544238,2944.1095703125,66.32929687500018
2023-04-06 19:04:37.961,2879.17822265625,628.35107421875,4862.400054931641,1.4000002145767212,3600,0.8,78.19999694824219,4.1749773025512695,32,728,3,0,0,14.302970886230469,118.89424896240234,7389,1,0.2481992633,14.054771622930469,2944.1095703125,64.93134765625018
2023-04-06 19:04:39.977,2877.7802734375,629.5675659179688,4865.999908447266,1.4000002145767212,3600,0.8,78.30000305175781,4.123737335205078,32,728,3,0,0,14.302970886230469,118.9275894165039,7391,1,0.2481992633,14.054771622930469,2939.7150390625,61.93476562500018
2023-04-06 19:04:41.992,2879.17822265625,629.5675659179688,4858.2000732421875,1.4000002145767212,3600,0.8,78.19999694824219,4.123737335205078,32,730,3,0,0,14.302970886230469,118.96092987060547,7393,1,0.2488914253,14.054079460930469,2946.3068359375,67.12861328125018
2023-04-06 19:04:44.006,2877.7802734375,628.9593505859375,4860.600128173828,1.4000002145767212,3600,0.8,78.30000305175781,4.149356365203857,32,729,3,0,0,14.320677757263184,118.99427032470703,7395,1,0.2485433263,14.072134430963184,2949.05341796875,71.27314453125018
2023-04-06 19:04:46.020,2877.7802734375,627.7427978515625,4861.199798583984,1.4000002145767212,3600,0.8,78.30000305175781,4.200598239898682,32,730,3,0,0,14.285263061523438,119.04428100585938,7397,1,0.2488914253,14.036371636223437,2941.088330078125,63.30805664062518
2023-04-06 19:04:48.044,2877.7802734375,627.1345825195312,4859.399871826172,1.4000002145767212,3600,0.8,78.30000305175781,4.226218223571777,32,731,3,0,0,14.302970886230469,119.07762145996094,7399,1,0.2492354883,14.053735397930469,2947.40546875,69.62519531250018
2023-04-06 19:04:50.059,2876.3818359375,625.91796875,4862.400054931641,1.5000004768371582,3600,0.8,78.19999694824219,4.377462387084961,32,730,3,0,0,14.285263061523438,119.1109619140625,7402,1,0.2488914253,14.036371636223437,2941.637646484375,65.25581054687518
2023-04-06 19:04:52.077,2876.3818359375,625.91796875,4857.599945068359,1.5000004768371582,3600,0.8,78.19999694824219,4.377462387084961,32,730,3,0,0,14.285263061523438,119.14430236816406,7404,1,0.2488914253,14.036371636223437,2945.75751953125,69.37568359375018
2023-04-06 19:04:54.091,2874.983642578125,625.91796875,4863.000183105469,1.5000004768371582,3600,0.8,78.19999694824219,4.377462387084961,32,729,3,0,0,14.285263061523438,119.17764282226562,7406,1,0.2485433263,14.036719735223437,2941.36298828125,66.37934570312518
2023-04-06 19:04:56.105,2874.983642578125,627.1345825195312,4860.0,1.5000004768371582,3600,0.8,78.0999984741211,4.326218605041504,32,731,3,0,0,14.276410102844238,119.21098327636719,7408,1,0.2492354883,14.027174614544238,2940.26435546875,65.28071289062518
2023-04-06 19:04:58.110,2874.983642578125,627.7427978515625,4857.599945068359,1.6000006198883057,3600,0.8,78.19999694824219,4.400598526000977,32,732,3,0,0,14.294116973876953,119.24432373046875,7410,1,0.24957553609999997,14.044541437776953,2946.3068359375,71.32319335937518
2023-04-06 19:05:00.126,2876.3818359375,627.7427978515625,4856.999816894531,1.6000006198883057,3600,0.8,78.19999694824219,4.400598526000977,32,729,3,0,0,14.276410102844238,119.27766418457031,7412,1,0.2485433263,14.027866776544238,2942.46162109375,66.07978515625018
2023-04-06 19:05:02.141,2876.3818359375,627.7427978515625,4860.600128173828,1.6000006198883057,3600,0.8,78.19999694824219,4.400598526000977,32,731,3,0,0,14.276410102844238,119.31100463867188,7414,1,0.2492354883,14.027174614544238,2939.16572265625,62.78388671875018
2023-04-06 19:05:04.155,2877.7802734375,627.7427978515625,4862.400054931641,1.6000006198883057,3600,0.8,78.19999694824219,4.400598526000977,32,731,3,0,0,14.276410102844238,119.34434509277344,7416,1,0.2492354883,14.027174614544238,2937.792431640625,60.01215820312518
2023-04-06 19:05:06.169,2873.585205078125,627.1345825195312,4859.399871826172,1.6000006198883057,3600,0.8,78.0999984741211,4.426218509674072,32,730,3,0,0,14.267557144165039,119.377685546875,7418,1,0.2488914253,14.018665718865039,2938.61640625,65.03120117187518
2023-04-06 19:05:08.193,2876.3818359375,627.7427978515625,4863.000183105469,1.7000007629394531,3600,0.8,78.19999694824219,4.500598907470703,32,730,3,0,0,14.285263061523438,119.41102600097656,7420,1,0.2488914253,14.036371636223437,2939.7150390625,63.33320312500018
2023-04-06 19:05:10.210,2876.3818359375,627.1345825195312,4861.7999267578125,1.6000006198883057,3600,0.8,78.0999984741211,4.426218509674072,32,730,3,0,0,14.285263061523438,119.44436645507812,7422,1,0.2488914253,14.036371636223437,2941.088330078125,64.70649414062518
2023-04-06 19:05:12.224,2874.983642578125,627.7427978515625,4861.7999267578125,1.7000007629394531,3600,0.8,78.0,4.500598907470703,32,730,3,0,0,14.294116973876953,119.47770690917969,7424,1,0.2488914253,14.045225548576953,2942.736279296875,67.75263671875018
2023-04-06 19:05:14.239,2874.983642578125,628.35107421875,4862.400054931641,1.7000007629394531,3600,0.8,78.19999694824219,4.474977970123291,32,730,3,0,0,14.276410102844238,119.51104736328125,7426,1,0.2488914253,14.027518677544238,2937.5177734375,62.53413085937518
2023-04-06 19:05:16.253,2874.983642578125,627.7427978515625,4857.599945068359,1.7000007629394531,3600,0.8,78.0999984741211,4.500598907470703,32,730,3,0,0,14.294116973876953,119.54438781738281,7428,1,0.2488914253,14.045225548576953,2946.3068359375,71.32319335937518
2023-04-06 19:05:18.258,2876.3818359375,628.35107421875,4863.599853515625,1.7000007629394531,3600,0.8,78.19999694824219,4.474977970123291,32,727,3,0,0,14.267557144165039,119.57772827148438,7430,1,0.24785921549999998,14.019697928665039,2934.221875,57.84003906250018
2023-04-06 19:05:20.272,2874.983642578125,628.35107421875,4859.399871826172,1.7000007629394531,3600,0.8,78.19999694824219,4.474977970123291,32,728,3,0,0,14.285263061523438,119.61106872558594,7432,1,0.2481992633,14.037063798223437,2942.46162109375,67.47797851562518
2023-04-06 19:05:22.286,2874.983642578125,627.1345825195312,4861.199798583984,1.7000007629394531,3600,0.8,78.0999984741211,4.526218891143799,32,732,3,0,0,14.276410102844238,119.6444091796875,7434,1,0.24957553609999997,14.026834566744238,2939.16572265625,64.18208007812518
2023-04-06 19:05:25.054,2876.3818359375,627.1345825195312,4860.600128173828,1.7000007629394531,3600,0.8,78.19999694824219,4.526218891143799,32,731,3,0,0,14.285263061523438,119.69441986083984,7437,1,0.2492354883,14.036027573223437,2941.9123046875,65.53046875000018
2023-04-06 19:05:27.077,2874.983642578125,627.1345825195312,4860.0,1.7000007629394531,3600,0.8,78.19999694824219,4.526218891143799,32,729,3,0,0,14.276410102844238,119.7277603149414,7439,1,0.2485433263,14.027866776544238,2940.539013671875,65.55537109375018
2023-04-06 19:05:29.092,2874.983642578125,627.1345825195312,4860.600128173828,1.7000007629394531,3600,0.8,78.19999694824219,4.526218891143799,32,730,3,0,0,14.276410102844238,119.76110076904297,7441,1,0.2488914253,14.027518677544238,2939.7150390625,64.73139648437518
2023-04-06 19:05:31.094,2874.983642578125,626.5262451171875,4858.2000732421875,1.7000007629394531,3600,0.8,78.0999984741211,4.551841735839844,32,731,3,0,0,14.276410102844238,119.79444122314453,7443,1,0.2492354883,14.027174614544238,2942.46162109375,67.47797851562518
2023-04-06 19:05:33.109,2874.983642578125,626.5262451171875,4857.599945068359,1.7000007629394531,3600,0.8,78.0,4.551841735839844,32,730,3,0,0,14.276410102844238,119.8277816772461,7445,1,0.2488914253,14.027518677544238,2943.0109375,68.02729492187518
2023-04-06 19:05:35.143,2872.186767578125,626.5262451171875,4858.800201416016,1.7000007629394531,3600,0.8,78.19999694824219,4.551841735839844,32,730,3,0,0,14.267557144165039,119.86112213134766,7447,1,0.2488914253,14.018665718865039,2939.7150390625,67.52827148437518
2023-04-06 19:05:37.144,2873.585205078125,627.1345825195312,4858.2000732421875,1.7000007629394531,3600,0.8,78.0999984741211,4.526218891143799,32,731,3,0,0,14.267557144165039,119.89446258544922,7449,1,0.2492354883,14.018321655865039,2939.7150390625,66.12983398437518
2023-04-06 19:05:39.159,2873.585205078125,627.1345825195312,4858.800201416016,1.7000007629394531,3600,0.8,78.0999984741211,4.526218891143799,32,731,3,0,0,14.267557144165039,119.92780303955078,7451,1,0.2492354883,14.018321655865039,2939.16572265625,65.58051757812518
2023-04-06 19:05:41.174,2873.585205078125,627.1345825195312,4856.400146484375,1.8000009059906006,3600,0.8,78.0999984741211,4.626218795776367,32,730,3,0,0,14.276410102844238,119.96114349365234,7453,1,0.2488914253,14.027518677544238,2943.56025390625,69.97504882812518
2023-04-06 19:05:43.188,2872.186767578125,627.7427978515625,4862.400054931641,1.7000007629394531,3600,0.8,78.0,4.500598907470703,32,730,3,0,0,14.285263061523438,119.9944839477539,7455,1,0.2488914253,14.036371636223437,2940.26435546875,68.07758789062518
2023-04-06 19:05:45.211,2872.186767578125,627.7427978515625,4861.7999267578125,1.8000009059906006,3600,0.8,78.19999694824219,4.60059928894043,32,728,3,0,0,14.267557144165039,120.02782440185547,7457,1,0.2481992633,14.019357880865039,2936.419140625,64.23237304687518
2023-04-06 19:05:47.227,2874.983642578125,627.1345825195312,4856.400146484375,1.8000009059906006,3600,0.8,78.0,4.626218795776367,32,729,3,0,0,14.258703231811523,120.06116485595703,7459,1,0.2485433263,14.010159905511523,2939.16572265625,64.18208007812518
2023-04-06 19:05:49.241,2873.585205078125,626.5262451171875,4864.800109863281,1.8000009059906006,3600,0.8,78.19999694824219,4.65184211730957,32,730,3,0,0,14.267557144165039,120.0945053100586,7461,1,0.2488914253,14.018665718865039,2934.77119140625,61.18598632812518
2023-04-06 19:05:51.256,2872.186767578125,625.91796875,4857.599945068359,1.8000009059906006,3600,0.8,78.19999694824219,4.677463054656982,32,729,3,0,0,14.258703231811523,120.12784576416016,7463,1,0.2485433263,14.010159905511523,2939.16572265625,66.97895507812518
2023-04-06 19:05:53.270,2872.186767578125,626.5262451171875,4863.599853515625,1.8000009059906006,3600,0.8,78.19999694824219,4.65184211730957,32,729,3,0,0,14.249849319458008,120.16118621826172,7465,1,0.2485433263,14.001305993158008,2931.47529296875,59.28852539062518
2023-04-06 19:05:55.285,2872.186767578125,625.91796875,4860.0,1.8000009059906006,3600,0.8,78.0999984741211,4.677463054656982,32,730,3,0,0,14.258703231811523,120.19452667236328,7467,1,0.2488914253,14.009811806511523,2937.243115234375,65.05634765625018
2023-04-06 19:05:58.060,2873.585205078125,626.5262451171875,4862.400054931641,1.8000009059906006,3600,0.8,78.0999984741211,4.65184211730957,32,730,3,0,0,14.267557144165039,120.24453735351562,7470,1,0.2488914253,14.018665718865039,2936.96845703125,63.38325195312518
2023-04-06 19:06:00.077,2872.186767578125,625.3096923828125,4856.400146484375,1.8000009059906006,3600,0.8,78.19999694824219,4.7030863761901855,32,731,3,0,0,14.276410102844238,120.27787780761719,7472,1,0.2492354883,14.027174614544238,2945.208203125,73.02143554687518
2023-04-06 19:06:02.090,2872.186767578125,625.3096923828125,4863.599853515625,1.8000009059906006,3600,0.8,78.19999694824219,4.7030863761901855,32,733,3,0,0,14.276410102844238,120.31121826171875,7474,1,0.24991959909999997,14.026490503744238,2938.61640625,66.42963867187518
2023-04-06 19:06:04.105,2870.78857421875,624.7013549804688,4860.0,1.8000009059906006,3600,0.8,78.0999984741211,4.7287092208862305,32,729,3,0,0,14.240996360778809,120.34455871582031,7476,1,0.2485433263,13.992453034478809,2934.221875,63.43330078125018
2023-04-06 19:06:06.127,2870.78857421875,624.0932006835938,4861.7999267578125,1.8000009059906006,3600,0.8,78.0999984741211,4.754325866699219,32,731,3,0,0,14.249849319458008,120.37789916992188,7478,1,0.2492354883,14.000613831158008,2935.045849609375,64.25727539062518
2023-04-06 19:06:08.142,2872.186767578125,624.7013549804688,4860.600128173828,1.8999990224838257,3600,0.8,78.0999984741211,4.828707218170166,32,730,3,0,0,14.23214340209961,120.41123962402344,7480,1,0.2488914253,13.98325197679961,2931.47529296875,59.28852539062518
2023-04-06 19:06:10.169,2869.389892578125,622.8765869140625,4859.399871826172,1.8000009059906006,3600,0.8,78.19999694824219,4.805570125579834,32,730,3,0,0,14.249849319458008,120.444580078125,7482,1,0.2488914253,14.000957894158008,2938.06708984375,68.67719726562518
2023-04-06 19:06:12.188,2870.78857421875,625.3096923828125,4863.599853515625,1.8999990224838257,3600,0.8,78.0999984741211,4.803084373474121,32,729,3,0,0,14.249849319458008,120.47792053222656,7484,1,0.2485433263,14.001305993158008,2932.57392578125,61.78535156250018
2023-04-06 19:06:14.193,2870.78857421875,624.7013549804688,4862.400054931641,1.8999990224838257,3600,0.8,78.0999984741211,4.828707218170166,32,729,3,0,0,14.240996360778809,120.51126098632812,7486,1,0.2485433263,13.992453034478809,2932.024609375,61.23603515625018
2023-04-06 19:06:16.209,2870.78857421875,624.7013549804688,4862.400054931641,1.8999990224838257,3600,0.8,78.0999984741211,4.828707218170166,32,730,3,0,0,14.240996360778809,120.54460144042969,7488,1,0.2488914253,13.992104935478809,2932.024609375,61.23603515625018
2023-04-06 19:06:18.222,2869.389892578125,625.3096923828125,4858.800201416016,1.8999990224838257,3600,0.8,78.19999694824219,4.803084373474121,32,730,3,0,0,14.249849319458008,120.57794189453125,7490,1,0.2488914253,14.000957894158008,2936.419140625,67.02924804687518
2023-04-06 19:06:20.237,2872.186767578125,625.3096923828125,4859.399871826172,1.8999990224838257,3600,0.8,78.0999984741211,4.803084373474121,32,732,3,0,0,14.249849319458008,120.61128234863281,7492,1,0.24957553609999997,14.000273783358008,2935.86982421875,63.68305664062518
2023-04-06 19:06:22.259,2870.78857421875,625.91796875,4864.199981689453,1.8999990224838257,3600,0.8,78.0999984741211,4.777461051940918,32,729,3,0,0,14.249849319458008,120.64462280273438,7494,1,0.2485433263,14.001305993158008,2931.47529296875,60.68671875000018
2023-04-06 19:06:24.275,2870.78857421875,626.5262451171875,4860.600128173828,1.9999991655349731,3600,0.8,78.19999694824219,4.851840496063232,32,729,3,0,0,14.258703231811523,120.67796325683594,7496,1,0.2485433263,14.010159905511523,2936.419140625,65.63056640625018
2023-04-06 19:06:26.290,2872.186767578125,625.91796875,4861.199798583984,1.9999991655349731,3600,0.8,78.19999694824219,4.8774614334106445,32,731,3,0,0,14.258703231811523,120.7113037109375,7498,1,0.2492354883,14.009467743511523,2935.86982421875,63.68305664062518
2023-04-06 19:06:28.292,2872.186767578125,625.91796875,4858.800201416016,1.9999991655349731,3600,0.8,78.19999694824219,4.8774614334106445,32,730,3,0,0,14.240996360778809,120.74464416503906,7500,1,0.2488914253,13.992104935478809,2933.947216796875,61.76044921875018
2023-04-06 19:06:30.306,2870.78857421875,624.7013549804688,4855.800018310547,1.9999991655349731,3600,0.8,78.0999984741211,4.928707599639893,32,727,3,0,0,14.249849319458008,120.77798461914062,7502,1,0.24785921549999998,14.001990103958008,2939.989697265625,69.20112304687518
2023-04-06 19:06:32.320,2872.186767578125,624.0932006835938,4858.2000732421875,1.9999991655349731,3600,0.8,78.19999694824219,4.954324245452881,32,733,3,0,0,14.240996360778809,120.81132507324219,7504,1,0.24991959909999997,13.991076761678809,2935.86982421875,63.68305664062518
2023-04-06 19:06:34.342,2870.78857421875,624.0932006835938,4861.7999267578125,1.9999991655349731,3600,0.8,78.0999984741211,4.954324245452881,32,728,3,0,0,14.240996360778809,120.84466552734375,7506,1,0.2481992633,13.992797097478809,2933.1232421875,62.33466796875018
2023-04-06 19:06:36.359,2872.186767578125,624.7013549804688,4858.2000732421875,1.9999991655349731,3600,0.8,78.19999694824219,4.928707599639893,32,732,3,0,0,14.249849319458008,120.87800598144531,7508,1,0.24957553609999997,14.000273783358008,2937.5177734375,65.33100585937518
2023-04-06 19:06:38.373,2870.78857421875,624.7013549804688,4858.800201416016,1.9999991655349731,3600,0.8,78.30000305175781,4.928707599639893,32,729,3,0,0,14.240996360778809,120.91134643554688,7510,1,0.2485433263,13.992453034478809,2935.3205078125,64.53193359375018
2023-04-06 19:06:40.368,2870.78857421875,625.3096923828125,4858.800201416016,1.9999991655349731,3600,0.8,78.30000305175781,4.9030842781066895,32,729,3,0,0,14.214435577392578,120.94468688964844,7512,1,0.2485433263,13.965892251092578,2928.17939453125,57.39082031250018
2023-04-06 19:06:42.389,2870.78857421875,624.0932006835938,4855.199890136719,1.9999991655349731,3600,0.8,78.30000305175781,4.954324245452881,32,731,3,0,0,14.249849319458008,120.97802734375,7514,1,0.2492354883,14.000613831158008,2940.813671875,70.02509765625018
2023-04-06 19:06:44.405,2870.78857421875,624.7013549804688,4862.400054931641,1.9999991655349731,3600,0.8,78.30000305175781,4.928707599639893,32,730,3,0,0,14.23214340209961,121.01136779785156,7516,1,0.2488914253,13.98325197679961,2929.82734375,59.03876953125018
2023-04-06 19:06:46.419,2869.389892578125,625.3096923828125,4858.2000732421875,1.9999991655349731,3600,0.8,78.30000305175781,4.9030842781066895,32,730,3,0,0,14.240996360778809,121.04470825195312,7518,1,0.2488914253,13.992104935478809,2934.77119140625,65.38129882812518
2023-04-06 19:06:51.852,2872.186767578125,625.91796875,4860.0,1.8999990224838257,3600,0.8,78.19999694824219,4.777461051940918,32,731,3,0,0,14.223289489746094,121.12805938720703,7523,1,0.2492354883,13.974054001446094,2928.7287109375,56.54194335937518
2023-04-06 19:06:53.866,2873.585205078125,625.91796875,4858.2000732421875,1.8999990224838257,3600,0.8,78.30000305175781,4.777461051940918,32,730,3,0,0,14.249849319458008,121.1613998413086,7525,1,0.2488914253,14.000957894158008,2936.419140625,62.83393554687518
2023-04-06 19:06:55.881,2872.186767578125,625.91796875,4858.2000732421875,1.8999990224838257,3600,0.8,78.19999694824219,4.777461051940918,32,730,3,0,0,14.258703231811523,121.19474029541016,7527,1,0.2488914253,14.009811806511523,2938.61640625,66.42963867187518
2023-04-06 19:06:57.896,2872.186767578125,626.5262451171875,4863.000183105469,1.8999990224838257,3600,0.8,78.0999984741211,4.751840114593506,32,732,3,0,0,14.240996360778809,121.22808074951172,7529,1,0.24957553609999997,13.991420824678809,2929.82734375,57.64057617187518
2023-04-06 19:06:59.918,2873.585205078125,626.5262451171875,4860.0,1.8000009059906006,3600,0.8,78.19999694824219,4.65184211730957,32,728,3,0,0,14.276410102844238,121.26142120361328,7531,1,0.2481992633,14.028210839544238,2941.36298828125,67.77778320312518
2023-04-06 19:07:01.933,2873.585205078125,625.3096923828125,4860.0,1.8000009059906006,3600,0.8,78.19999694824219,4.7030863761901855,32,728,3,0,0,14.258703231811523,121.29476165771484,7533,1,0.2481992633,14.010503968511523,2938.06708984375,64.48188476562518
2023-04-06 19:07:03.948,2872.186767578125,624.0932006835938,4861.199798583984,1.8000009059906006,3600,0.8,78.30000305175781,4.754325866699219,32,729,3,0,0,14.267557144165039,121.3281021118164,7535,1,0.2485433263,14.019013817865039,2940.26435546875,68.07758789062518
2023-04-06 19:07:05.950,2872.186767578125,625.3096923828125,4858.800201416016,1.7000007629394531,3600,0.8,78.19999694824219,4.603085994720459,32,730,3,0,0,14.249849319458008,121.36144256591797,7537,1,0.2488914253,14.000957894158008,2936.419140625,64.23237304687518
2023-04-06 19:07:07.982,2870.78857421875,625.3096923828125,4860.600128173828,1.7000007629394531,3600,0.8,78.0999984741211,4.603085994720459,32,732,3,0,0,14.267557144165039,121.39478302001953,7539,1,0.24957553609999997,14.017981608065039,2939.16572265625,68.37714843750018
2023-04-06 19:07:09.984,2873.585205078125,626.5262451171875,4861.7999267578125,1.7000007629394531,3600,0.8,78.19999694824219,4.551841735839844,32,730,3,0,0,14.285263061523438,121.4281234741211,7541,1,0.2488914253,14.036371636223437,2941.637646484375,68.05244140625018
