,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 19:07:11.998,2873.585205078125,625.91796875,4860.0,1.7000007629394531,3600,0.8,78.30000305175781,4.577463150024414,32,729,3,0,0,14.258703231811523,121.46146392822266,7543,1,0.2485433263,14.010159905511523,2937.5177734375,63.93256835937518
2023-04-06 19:07:13.005,2873.585205078125,625.91796875,4855.800018310547,1.7000007629394531,3600,0.8,78.19999694824219,4.577463150024414,32,732,3,0,0,14.249849319458008,121.47813415527344,7544,1,0.24957553609999997,14.000273783358008,2938.61640625,65.03120117187518
2023-04-06 19:07:15.019,2870.78857421875,624.7013549804688,4863.599853515625,1.7000007629394531,3600,0.8,78.30000305175781,4.628709316253662,32,729,3,0,0,14.258703231811523,121.52814483642578,7546,1,0.2485433263,14.010159905511523,2935.3205078125,64.53193359375018
2023-04-06 19:07:17.041,2872.186767578125,624.0932006835938,4861.199798583984,1.7000007629394531,3600,0.8,78.19999694824219,4.65432596206665,32,731,3,0,0,14.258703231811523,121.56148529052734,7548,1,0.2492354883,14.009467743511523,2937.5177734375,65.33100585937518
2023-04-06 19:07:19.058,2873.585205078125,624.7013549804688,4860.0,1.7000007629394531,3600,0.8,78.30000305175781,4.628709316253662,32,728,3,0,0,14.258703231811523,121.5948257446289,7551,1,0.2481992633,14.010503968511523,2938.61640625,65.03120117187518
2023-04-06 19:07:21.072,2872.186767578125,624.7013549804688,4865.999908447266,1.8000009059906006,3600,0.8,78.30000305175781,4.7287092208862305,32,732,3,0,0,14.258703231811523,121.62816619873047,7553,1,0.24957553609999997,14.009127695711523,2933.1232421875,60.93647460937518
2023-04-06 19:07:23.076,2873.585205078125,626.5262451171875,4861.199798583984,1.8000009059906006,3600,0.8,78.30000305175781,4.65184211730957,32,730,3,0,0,14.258703231811523,121.66150665283203,7555,1,0.2488914253,14.009811806511523,2935.86982421875,62.28461914062518
2023-04-06 19:07:25.090,2872.186767578125,626.5262451171875,4859.399871826172,1.8000009059906006,3600,0.8,78.19999694824219,4.65184211730957,32,729,3,0,0,14.258703231811523,121.6948471069336,7557,1,0.2485433263,14.010159905511523,2937.5177734375,65.33100585937518
2023-04-06 19:07:27.126,2873.585205078125,625.3096923828125,4857.599945068359,1.8000009059906006,3600,0.8,78.19999694824219,4.7030863761901855,32,734,3,0,0,14.267557144165039,121.72818756103516,7559,1,0.2502676981,14.017289446065039,2941.637646484375,68.05244140625018
2023-04-06 19:07:29.140,2872.186767578125,623.48486328125,4865.999908447266,1.8000009059906006,3600,0.8,78.19999694824219,4.779949188232422,32,729,3,0,0,14.276410102844238,121.76152801513672,7561,1,0.2485433263,14.027866776544238,2938.61640625,66.42963867187518
2023-04-06 19:07:31.155,2872.186767578125,623.48486328125,4856.999816894531,1.8000009059906006,3600,0.8,78.30000305175781,4.779949188232422,32,731,3,0,0,14.240996360778809,121.79486846923828,7563,1,0.2492354883,13.991760872478809,2937.5177734375,65.33100585937518
2023-04-06 19:07:33.170,2870.78857421875,624.0932006835938,4858.800201416016,1.8000009059906006,3600,0.8,78.30000305175781,4.754325866699219,32,729,3,0,0,14.267557144165039,121.82820892333984,7565,1,0.2485433263,14.019013817865039,2941.9123046875,71.12373046875018
2023-04-06 19:07:35.173,2872.186767578125,624.7013549804688,4855.800018310547,1.8000009059906006,3600,0.8,78.19999694824219,4.7287092208862305,32,729,3,0,0,14.249849319458008,121.8615493774414,7567,1,0.2485433263,14.001305993158008,2939.7150390625,67.52827148437518
2023-04-06 19:07:38.103,2873.585205078125,625.3096923828125,4854.000091552734,1.8000009059906006,3600,0.8,78.19999694824219,4.7030863761901855,32,727,3,0,0,14.249849319458008,121.91156005859375,7570,1,0.24785921549999998,14.001990103958008,2940.813671875,67.22846679687518
2023-04-06 19:07:42.020,2873.585205078125,624.7013549804688,4856.400146484375,1.8999990224838257,3600,0.8,78.30000305175781,4.828707218170166,32,728,3,0,0,14.258703231811523,121.97824096679688,7573,1,0.2481992633,14.010503968511523,2941.36298828125,67.77778320312518
2023-04-06 19:07:44.041,2872.186767578125,625.91796875,4859.399871826172,1.8999990224838257,3600,0.8,78.30000305175781,4.777461051940918,32,730,3,0,0,14.276410102844238,122.01158142089844,7575,1,0.2488914253,14.027518677544238,2941.9123046875,69.72553710937518
2023-04-06 19:07:46.057,2873.585205078125,626.5262451171875,4860.600128173828,1.8999990224838257,3600,0.8,78.30000305175781,4.751840114593506,32,729,3,0,0,14.258703231811523,122.044921875,7578,1,0.2485433263,14.010159905511523,2936.419140625,62.83393554687518
2023-04-06 19:07:48.059,2873.585205078125,625.91796875,4863.000183105469,1.8999990224838257,3600,0.8,78.19999694824219,4.777461051940918,32,732,3,0,0,14.267557144165039,122.07826232910156,7580,1,0.24957553609999997,14.017981608065039,2936.419140625,62.83393554687518
2023-04-06 19:07:50.075,2873.585205078125,625.3096923828125,4856.400146484375,1.8999990224838257,3600,0.8,78.0999984741211,4.803084373474121,32,728,3,0,0,14.267557144165039,122.11160278320312,7582,1,0.2481992633,14.019357880865039,2943.0109375,69.42573242187518
2023-04-06 19:07:52.089,2873.585205078125,625.91796875,4856.400146484375,1.8999990224838257,3600,0.8,78.30000305175781,4.777461051940918,32,730,3,0,0,14.267557144165039,122.14494323730469,7584,1,0.2488914253,14.018665718865039,2942.46162109375,68.87641601562518
2023-04-06 19:07:54.103,2873.585205078125,624.7013549804688,4857.599945068359,1.8999990224838257,3600,0.8,78.30000305175781,4.828707218170166,32,731,3,0,0,14.258703231811523,122.17828369140625,7586,1,0.2492354883,14.009467743511523,2940.26435546875,66.67915039062518
2023-04-06 19:07:56.124,2873.585205078125,624.0932006835938,4860.0,1.9999991655349731,3600,0.8,78.39999389648438,4.954324245452881,32,729,3,0,0,14.240996360778809,122.21162414550781,7588,1,0.2485433263,13.992453034478809,2934.77119140625,61.18598632812518
2023-04-06 19:07:58.140,2873.585205078125,624.0932006835938,4859.399871826172,1.9999991655349731,3600,0.8,78.30000305175781,4.954324245452881,32,730,3,0,0,14.258703231811523,122.24496459960938,7590,1,0.2488914253,14.009811806511523,2939.16572265625,65.58051757812518
2023-04-06 19:08:00.134,2873.585205078125,625.91796875,4856.999816894531,1.9999991655349731,3600,0.8,78.30000305175781,4.8774614334106445,32,732,3,0,0,14.249849319458008,122.27830505371094,7592,1,0.24957553609999997,14.000273783358008,2937.5177734375,63.93256835937518
2023-04-06 19:08:02.158,2873.585205078125,625.3096923828125,4861.199798583984,2.09999942779541,3600,0.8,78.39999389648438,5.003084659576416,32,729,3,0,0,14.240996360778809,122.3116455078125,7594,1,0.2485433263,13.992453034478809,2932.57392578125,58.98872070312518
2023-04-06 19:08:04.171,2873.585205078125,625.3096923828125,4862.400054931641,2.09999942779541,3600,0.8,78.30000305175781,5.003084659576416,32,730,3,0,0,14.267557144165039,122.34498596191406,7596,1,0.2488914253,14.018665718865039,2938.06708984375,64.48188476562518
2023-04-06 19:08:06.186,2873.585205078125,624.7013549804688,4862.400054931641,2.09999942779541,3600,0.8,78.30000305175781,5.028707504272461,32,730,3,0,0,14.240996360778809,122.37832641601562,7598,1,0.2488914253,13.992104935478809,2932.024609375,58.43940429687518
2023-04-06 19:08:08.200,2873.585205078125,624.0932006835938,4860.600128173828,2.09999942779541,3600,0.8,78.39999389648438,5.054324626922607,32,730,3,0,0,14.249849319458008,122.41166687011719,7600,1,0.2488914253,14.000957894158008,2936.144482421875,62.55927734375018
2023-04-06 19:08:10.223,2870.78857421875,625.3096923828125,4859.399871826172,2.09999942779541,3600,0.8,78.39999389648438,5.003084659576416,32,728,3,0,0,14.240996360778809,122.44500732421875,7602,1,0.2481992633,13.992797097478809,2934.221875,63.43330078125018
2023-04-06 19:08:12.240,2872.186767578125,624.7013549804688,4860.600128173828,2.09999942779541,3600,0.8,78.30000305175781,5.028707504272461,32,731,3,0,0,14.249849319458008,122.47834777832031,7604,1,0.2492354883,14.000613831158008,2935.3205078125,63.13374023437518
2023-04-06 19:08:14.241,2873.585205078125,624.7013549804688,4861.199798583984,2.09999942779541,3600,0.8,78.39999389648438,5.028707504272461,32,730,3,0,0,14.249849319458008,122.51168823242188,7606,1,0.2488914253,14.000957894158008,2935.3205078125,61.73530273437518
2023-04-06 19:08:16.256,2873.585205078125,624.0932006835938,4856.999816894531,2.09999942779541,3600,0.8,78.39999389648438,5.054324626922607,32,730,3,0,0,14.258703231811523,122.54502868652344,7608,1,0.2488914253,14.009811806511523,2941.36298828125,67.77778320312518
2023-04-06 19:08:18.270,2873.585205078125,625.91796875,4860.0,2.09999942779541,3600,0.8,78.39999389648438,4.977461338043213,32,730,3,0,0,14.249849319458008,122.578369140625,7610,1,0.2488914253,14.000957894158008,2935.045849609375,61.46064453125018
2023-04-06 19:08:20.292,2874.983642578125,625.91796875,4858.2000732421875,2.09999942779541,3600,0.8,78.39999389648438,4.977461338043213,32,730,3,0,0,14.276410102844238,122.61170959472656,7612,1,0.2488914253,14.027518677544238,2943.0109375,68.02729492187518
2023-04-06 19:08:22.307,2876.3818359375,625.91796875,4860.600128173828,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,729,3,0,0,14.276410102844238,122.64505004882812,7614,1,0.2485433263,14.027866776544238,2941.088330078125,64.70649414062518
2023-04-06 19:08:24.322,2874.983642578125,625.91796875,4863.000183105469,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,731,3,0,0,14.258703231811523,122.67839050292969,7616,1,0.2492354883,14.009467743511523,2934.77119140625,59.78754882812518
2023-04-06 19:08:26.324,2874.983642578125,626.5262451171875,4857.599945068359,1.9999991655349731,3600,0.8,78.30000305175781,4.851840496063232,32,726,3,0,0,14.285263061523438,122.71173095703125,7618,1,0.2475151525,14.037747909023437,2945.75751953125,70.77387695312518
2023-04-06 19:08:28.341,2876.3818359375,625.91796875,4860.0,1.9999991655349731,3600,0.8,78.19999694824219,4.8774614334106445,32,729,3,0,0,14.294116973876953,122.74507141113281,7620,1,0.2485433263,14.045573647576953,2945.75751953125,69.37568359375018
2023-04-06 19:08:30.354,2876.3818359375,625.91796875,4855.199890136719,1.8999990224838257,3600,0.8,78.39999389648438,4.777461051940918,32,725,3,0,0,14.276410102844238,122.77841186523438,7622,1,0.2471670535,14.029243049344238,2946.3068359375,69.92500000000018
2023-04-06 19:08:32.368,2876.3818359375,625.91796875,4856.999816894531,1.8999990224838257,3600,0.8,78.39999389648438,4.777461051940918,32,730,3,0,0,14.276410102844238,122.81175231933594,7624,1,0.2488914253,14.027518677544238,2944.1095703125,67.72773437500018
2023-04-06 19:08:34.390,2877.7802734375,627.1345825195312,4859.399871826172,1.8999990224838257,3600,0.8,78.39999389648438,4.726217269897461,32,731,3,0,0,14.294116973876953,122.8450927734375,7626,1,0.2492354883,14.044881485576953,2945.208203125,67.42792968750018
2023-04-06 19:08:36.406,2877.7802734375,627.1345825195312,4857.599945068359,1.8999990224838257,3600,0.8,78.39999389648438,4.726217269897461,32,728,3,0,0,14.294116973876953,122.87843322753906,7628,1,0.2481992633,14.045917710576953,2946.85615234375,69.07587890625018
2023-04-06 19:08:38.421,2879.17822265625,627.1345825195312,4858.2000732421875,1.8000009059906006,3600,0.8,78.39999389648438,4.626218795776367,32,731,3,0,0,14.302970886230469,122.91177368164062,7630,1,0.2492354883,14.053735397930469,2948.5041015625,69.32587890625018
2023-04-06 19:08:40.423,2880.576904296875,628.9593505859375,4858.2000732421875,1.8000009059906006,3600,0.8,78.30000305175781,4.549356937408447,32,730,3,0,0,14.302970886230469,122.94511413574219,7632,1,0.2488914253,14.054079460930469,2946.85615234375,66.27924804687518
2023-04-06 19:08:42.439,2880.576904296875,628.35107421875,4855.199890136719,1.8000009059906006,3600,0.8,78.30000305175781,4.574977874755859,32,729,3,0,0,14.320677757263184,122.97845458984375,7634,1,0.2485433263,14.072134430963184,2954.54658203125,73.96967773437518
2023-04-06 19:08:44.457,2879.17822265625,628.9593505859375,4867.799835205078,1.7000007629394531,3600,0.8,78.39999389648438,4.449357032775879,32,729,3,0,0,14.294116973876953,123.01179504394531,7636,1,0.2485433263,14.045573647576953,2936.419140625,57.24091796875018
2023-04-06 19:08:46.468,2879.17822265625,628.9593505859375,4864.199981689453,1.8000009059906006,3600,0.8,78.39999389648438,4.549356937408447,32,731,3,0,0,14.302970886230469,123.04513549804688,7638,1,0.2492354883,14.053735397930469,2941.637646484375,62.45942382812518
2023-04-06 19:08:48.475,2880.576904296875,628.9593505859375,4860.600128173828,1.7000007629394531,3600,0.8,78.30000305175781,4.449357032775879,32,731,3,0,0,14.329530715942383,123.07847595214844,7640,1,0.2492354883,14.080295227642383,2951.25068359375,70.67377929687518
2023-04-06 19:08:50.490,2880.576904296875,628.9593505859375,4863.599853515625,1.7000007629394531,3600,0.8,78.39999389648438,4.449357032775879,32,733,3,0,0,14.311823844909668,123.11181640625,7642,1,0.24991959909999997,14.061904245809668,2944.1095703125,63.53266601562518
2023-04-06 19:08:52.489,2880.576904296875,628.35107421875,4854.6002197265625,1.7000007629394531,3600,0.8,78.39999389648438,4.474977970123291,32,728,3,0,0,14.311823844909668,123.14515686035156,7644,1,0.2481992633,14.063624581609668,2952.8986328125,72.32172851562518
2023-04-06 19:08:54.507,2880.576904296875,627.1345825195312,4860.0,1.7000007629394531,3600,0.8,78.30000305175781,4.526218891143799,32,730,3,0,0,14.294116973876953,123.17849731445312,7646,1,0.2488914253,14.045225548576953,2944.65888671875,64.08198242187518
2023-04-06 19:08:56.510,2880.576904296875,627.1345825195312,4856.400146484375,1.7000007629394531,3600,0.8,78.19999694824219,4.526218891143799,32,731,3,0,0,14.311823844909668,123.21183776855469,7648,1,0.2492354883,14.062588356609668,2952.34931640625,71.77241210937518
2023-04-06 19:08:59.310,2881.97509765625,627.7427978515625,4864.199981689453,1.7000007629394531,3600,0.8,78.30000305175781,4.500598907470703,32,728,3,0,0,14.302970886230469,123.26184844970703,7651,1,0.2481992633,14.054771622930469,2943.0109375,61.03583984375018
2023-04-06 19:09:01.310,2881.97509765625,628.35107421875,4862.400054931641,1.7000007629394531,3600,0.8,78.39999389648438,4.474977970123291,32,732,3,0,0,14.320677757263184,123.2951889038086,7653,1,0.24957553609999997,14.071102221163184,2947.95478515625,65.97968750000018
2023-04-06 19:09:03.343,2879.17822265625,628.35107421875,4861.199798583984,1.7000007629394531,3600,0.8,78.39999389648438,4.474977970123291,32,726,3,0,0,14.294116973876953,123.32852935791016,7655,1,0.2475151525,14.046601821376953,2943.0109375,63.83271484375018
2023-04-06 19:09:05.358,2879.17822265625,628.35107421875,4856.999816894531,1.8000009059906006,3600,0.8,78.39999389648438,4.574977874755859,32,730,3,0,0,14.302970886230469,123.36186981201172,7657,1,0.2488914253,14.054079460930469,2948.5041015625,69.32587890625018
2023-04-06 19:09:07.360,2880.576904296875,628.9593505859375,4861.7999267578125,1.8000009059906006,3600,0.8,78.30000305175781,4.549356937408447,32,731,3,0,0,14.320677757263184,123.39521026611328,7659,1,0.2492354883,14.071442268963184,2947.95478515625,67.37788085937518
2023-04-06 19:09:09.377,2879.17822265625,627.7427978515625,4857.599945068359,1.8000009059906006,3600,0.8,78.39999389648438,4.60059928894043,32,731,3,0,0,14.329530715942383,123.42855072021484,7661,1,0.2492354883,14.080295227642383,2955.0958984375,75.91767578125018
2023-04-06 19:09:11.394,2877.7802734375,627.1345825195312,4858.2000732421875,1.8000009059906006,3600,0.8,78.39999389648438,4.626218795776367,32,727,3,0,0,14.311823844909668,123.4618911743164,7663,1,0.24785921549999998,14.063964629409668,2950.7013671875,72.92109375000018
2023-04-06 19:09:13.408,2877.7802734375,627.1345825195312,4856.999816894531,1.8000009059906006,3600,0.8,78.39999389648438,4.626218795776367,32,728,3,0,0,14.276410102844238,123.49523162841797,7665,1,0.2481992633,14.028210839544238,2943.0109375,65.23066406250018
2023-04-06 19:09:15.410,2877.7802734375,627.1345825195312,4861.199798583984,1.8000009059906006,3600,0.8,78.30000305175781,4.626218795776367,32,729,3,0,0,14.294116973876953,123.52857208251953,7667,1,0.2485433263,14.045573647576953,2943.834912109375,66.05463867187518
2023-04-06 19:09:17.428,2877.7802734375,627.7427978515625,4854.6002197265625,1.8000009059906006,3600,0.8,78.39999389648438,4.60059928894043,32,727,3,0,0,14.294116973876953,123.5619125366211,7669,1,0.24785921549999998,14.046257758376953,2949.05341796875,71.27314453125018
2023-04-06 19:09:19.442,2877.7802734375,627.1345825195312,4858.2000732421875,1.8000009059906006,3600,0.8,78.30000305175781,4.626218795776367,32,730,3,0,0,14.311823844909668,123.59525299072266,7671,1,0.2488914253,14.062932419609668,2950.7013671875,72.92109375000018
2023-04-06 19:09:21.455,2876.3818359375,627.1345825195312,4856.400146484375,1.8000009059906006,3600,0.8,78.39999389648438,4.626218795776367,32,730,3,0,0,14.302970886230469,123.62859344482422,7673,1,0.2488914253,14.054079460930469,2950.15205078125,73.77021484375018
2023-04-06 19:09:23.470,2874.983642578125,626.5262451171875,4860.600128173828,1.8000009059906006,3600,0.8,78.39999389648438,4.65184211730957,32,731,3,0,0,14.285263061523438,123.66193389892578,7675,1,0.2492354883,14.036027573223437,2942.46162109375,67.47797851562518
2023-04-06 19:09:25.492,2874.983642578125,625.91796875,4863.000183105469,1.8000009059906006,3600,0.8,78.39999389648438,4.677463054656982,32,732,3,0,0,14.285263061523438,123.69527435302734,7677,1,0.24957553609999997,14.035687525423437,2940.813671875,65.83002929687518
2023-04-06 19:09:27.509,2874.983642578125,626.5262451171875,4860.0,1.8000009059906006,3600,0.8,78.30000305175781,4.65184211730957,32,732,3,0,0,14.267557144165039,123.7286148071289,7679,1,0.24957553609999997,14.017981608065039,2938.61640625,63.63276367187518
2023-04-06 19:09:29.524,2874.983642578125,626.5262451171875,4855.199890136719,1.8000009059906006,3600,0.8,78.30000305175781,4.65184211730957,32,730,3,0,0,14.294116973876953,123.76195526123047,7681,1,0.2488914253,14.045225548576953,2949.602734375,74.61909179687518
2023-04-06 19:09:31.526,2874.983642578125,626.5262451171875,4858.2000732421875,1.8999990224838257,3600,0.8,78.39999389648438,4.751840114593506,32,730,3,0,0,14.276410102844238,123.79529571533203,7683,1,0.2488914253,14.027518677544238,2942.46162109375,67.47797851562518
2023-04-06 19:09:33.543,2873.585205078125,627.7427978515625,4855.199890136719,1.8999990224838257,3600,0.8,78.19999694824219,4.700597286224365,32,732,3,0,0,14.294116973876953,123.8286361694336,7685,1,0.24957553609999997,14.044541437776953,2948.229443359375,74.64423828125018
2023-04-06 19:09:35.559,2874.983642578125,627.1345825195312,4862.400054931641,1.8999990224838257,3600,0.8,78.30000305175781,4.726217269897461,32,728,3,0,0,14.276410102844238,123.86197662353516,7687,1,0.2481992633,14.028210839544238,2938.61640625,63.63276367187518
2023-04-06 19:09:37.573,2873.585205078125,625.91796875,4859.399871826172,1.8999990224838257,3600,0.8,78.30000305175781,4.777461051940918,32,728,3,0,0,14.258703231811523,123.89531707763672,7689,1,0.2481992633,14.010503968511523,2938.06708984375,64.48188476562518
2023-04-06 19:09:39.593,2874.983642578125,625.91796875,4861.199798583984,1.8999990224838257,3600,0.8,78.39999389648438,4.777461051940918,32,731,3,0,0,14.276410102844238,123.92865753173828,7691,1,0.2492354883,14.027174614544238,2940.26435546875,65.28071289062518
2023-04-06 19:09:41.608,2874.983642578125,625.91796875,4860.0,1.8999990224838257,3600,0.8,78.19999694824219,4.777461051940918,32,731,3,0,0,14.276410102844238,123.96199798583984,7693,1,0.2492354883,14.027174614544238,2941.36298828125,66.37934570312518
2023-04-06 19:09:43.617,2873.585205078125,625.91796875,4859.399871826172,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,730,3,0,0,14.267557144165039,123.9953384399414,7695,1,0.2488914253,14.018665718865039,2939.7150390625,66.12983398437518
2023-04-06 19:09:45.626,2874.983642578125,625.91796875,4857.599945068359,1.9999991655349731,3600,0.8,78.30000305175781,4.8774614334106445,32,731,3,0,0,14.258703231811523,124.02867889404297,7697,1,0.2492354883,14.009467743511523,2939.16572265625,64.18208007812518
2023-04-06 19:09:47.639,2874.983642578125,624.7013549804688,4856.999816894531,1.9999991655349731,3600,0.8,78.39999389648438,4.928707599639893,32,728,3,0,0,14.267557144165039,124.06201934814453,7699,1,0.2481992633,14.019357880865039,2943.0109375,68.02729492187518
2023-04-06 19:09:49.654,2873.585205078125,625.3096923828125,4858.800201416016,2.09999942779541,3600,0.8,78.30000305175781,5.003084659576416,32,729,3,0,0,14.276410102844238,124.0953598022461,7701,1,0.2485433263,14.027866776544238,2943.0109375,69.42573242187518
2023-04-06 19:09:51.669,2874.983642578125,624.7013549804688,4858.2000732421875,2.09999942779541,3600,0.8,78.30000305175781,5.028707504272461,32,730,3,0,0,14.249849319458008,124.12870025634766,7703,1,0.2488914253,14.000957894158008,2937.5177734375,62.53413085937518
2023-04-06 19:09:53.692,2873.585205078125,623.48486328125,4860.600128173828,2.09999942779541,3600,0.8,78.39999389648438,5.079947471618652,32,731,3,0,0,14.267557144165039,124.16204071044922,7705,1,0.2492354883,14.018321655865039,2940.813671875,67.22846679687518
2023-04-06 19:09:55.708,2873.585205078125,623.48486328125,4860.0,2.09999942779541,3600,0.8,78.19999694824219,5.079947471618652,32,731,3,0,0,14.267557144165039,124.19538116455078,7707,1,0.2492354883,14.018321655865039,2941.36298828125,67.77778320312518
2023-04-06 19:09:57.722,2873.585205078125,624.0932006835938,4862.400054931641,2.1999995708465576,3600,0.8,78.30000305175781,5.154324531555176,32,729,3,0,0,14.249849319458008,124.22872161865234,7709,1,0.2485433263,14.001305993158008,2934.77119140625,61.18598632812518
2023-04-06 19:09:59.724,2874.983642578125,624.7013549804688,4866.600036621094,2.1999995708465576,3600,0.8,78.30000305175781,5.1287078857421875,32,731,3,0,0,14.249849319458008,124.2620620727539,7711,1,0.2492354883,14.000613831158008,2930.37666015625,55.39301757812518
2023-04-06 19:10:02.471,2874.983642578125,625.3096923828125,4861.199798583984,2.299999713897705,3600,0.8,78.30000305175781,5.203084945678711,32,731,3,0,0,14.285263061523438,124.31207275390625,7714,1,0.2492354883,14.036027573223437,2943.0109375,68.02729492187518
2023-04-06 19:10:04.507,2874.983642578125,624.7013549804688,4861.7999267578125,2.299999713897705,3600,0.8,78.39999389648438,5.228708267211914,32,732,3,0,0,14.258703231811523,124.34541320800781,7716,1,0.24957553609999997,14.009127695711523,2936.419140625,61.43549804687518
2023-04-06 19:10:06.523,2873.585205078125,624.0932006835938,4858.800201416016,2.299999713897705,3600,0.8,78.19999694824219,5.254324913024902,32,730,3,0,0,14.240996360778809,124.37875366210938,7718,1,0.2488914253,13.992104935478809,2935.3205078125,61.73530273437518
2023-04-06 19:10:08.541,2873.585205078125,623.48486328125,4864.199981689453,2.3999998569488525,3600,0.8,78.30000305175781,5.379948139190674,32,729,3,0,0,14.258703231811523,124.41209411621094,7720,1,0.2485433263,14.010159905511523,2935.86982421875,62.28461914062518
2023-04-06 19:10:10.544,2873.585205078125,624.7013549804688,4859.399871826172,2.299999713897705,3600,0.8,78.39999389648438,5.228708267211914,32,731,3,0,0,14.240996360778809,124.4454345703125,7722,1,0.2492354883,13.991760872478809,2934.221875,60.63666992187518
2023-04-06 19:10:12.560,2873.585205078125,624.0932006835938,4861.7999267578125,2.3999998569488525,3600,0.8,78.30000305175781,5.354324817657471,32,731,3,0,0,14.240996360778809,124.47877502441406,7724,1,0.2492354883,13.991760872478809,2932.848583984375,59.26337890625018
2023-04-06 19:10:14.574,2873.585205078125,623.48486328125,4856.400146484375,2.299999713897705,3600,0.8,78.30000305175781,5.279947757720947,32,729,3,0,0,14.267557144165039,124.51211547851562,7726,1,0.2485433263,14.019013817865039,2944.65888671875,71.07368164062518
2023-04-06 19:10:16.589,2874.983642578125,623.48486328125,4861.199798583984,2.299999713897705,3600,0.8,78.30000305175781,5.279947757720947,32,726,3,0,0,14.258703231811523,124.54545593261719,7728,1,0.2475151525,14.011188079311523,2938.61640625,63.63276367187518
2023-04-06 19:10:18.604,2874.983642578125,625.3096923828125,4856.400146484375,2.299999713897705,3600,0.8,78.39999389648438,5.203084945678711,32,730,3,0,0,14.240996360778809,124.57879638671875,7730,1,0.2488914253,13.992104935478809,2936.419140625,61.43549804687518
2023-04-06 19:10:20.626,2873.585205078125,625.91796875,4859.399871826172,2.299999713897705,3600,0.8,78.30000305175781,5.177461624145508,32,729,3,0,0,14.249849319458008,124.61213684082031,7732,1,0.2485433263,14.001305993158008,2935.86982421875,62.28461914062518
2023-04-06 19:10:22.643,2874.983642578125,625.3096923828125,4860.0,2.299999713897705,3600,0.8,78.30000305175781,5.203084945678711,32,730,3,0,0,14.249849319458008,124.64547729492188,7734,1,0.2488914253,14.000957894158008,2935.595166015625,60.61152343750018
2023-04-06 19:10:24.655,2874.983642578125,624.7013549804688,4858.2000732421875,2.1999995708465576,3600,0.8,78.39999389648438,5.1287078857421875,32,730,3,0,0,14.276410102844238,124.67881774902344,7736,1,0.2488914253,14.027518677544238,2944.1095703125,69.12592773437518
2023-04-06 19:10:26.678,2874.983642578125,625.3096923828125,4858.800201416016,2.1999995708465576,3600,0.8,78.39999389648438,5.103084564208984,32,731,3,0,0,14.258703231811523,124.712158203125,7738,1,0.2492354883,14.009467743511523,2938.61640625,63.63276367187518
2023-04-06 19:10:28.689,2876.3818359375,625.91796875,4854.6002197265625,2.1999995708465576,3600,0.8,78.39999389648438,5.0774617195129395,32,732,3,0,0,14.285263061523438,124.74549865722656,7740,1,0.24957553609999997,14.035687525423437,2947.95478515625,71.57294921875018
2023-04-06 19:10:30.698,2876.3818359375,625.3096923828125,4862.400054931641,2.1999995708465576,3600,0.8,78.39999389648438,5.103084564208984,32,729,3,0,0,14.267557144165039,124.77883911132812,7742,1,0.2485433263,14.019013817865039,2938.06708984375,61.68525390625018
2023-04-06 19:10:32.711,2874.983642578125,625.3096923828125,4861.199798583984,2.1999995708465576,3600,0.8,78.39999389648438,5.103084564208984,32,730,3,0,0,14.276410102844238,124.81217956542969,7744,1,0.2488914253,14.027518677544238,2940.813671875,65.83002929687518
2023-04-06 19:10:34.711,2876.3818359375,625.91796875,4862.400054931641,2.09999942779541,3600,0.8,78.5,4.977461338043213,32,732,3,0,0,14.285263061523438,124.84552001953125,7746,1,0.24957553609999997,14.035687525423437,2941.36298828125,64.98115234375018
2023-04-06 19:10:36.725,2874.983642578125,625.91796875,4863.000183105469,2.09999942779541,3600,0.8,78.5,4.977461338043213,32,731,3,0,0,14.276410102844238,124.87886047363281,7748,1,0.2492354883,14.027174614544238,2938.891064453125,63.90742187500018
2023-04-06 19:10:38.741,2874.983642578125,625.3096923828125,4864.199981689453,2.09999942779541,3600,0.8,78.5,5.003084659576416,32,734,3,0,0,14.267557144165039,124.91220092773438,7750,1,0.2502676981,14.017289446065039,2935.86982421875,60.88618164062518
2023-04-06 19:10:40.756,2876.3818359375,625.91796875,4863.000183105469,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,730,3,0,0,14.267557144165039,124.94554138183594,7752,1,0.2488914253,14.018665718865039,2936.96845703125,60.58662109375018
2023-04-06 19:10:42.777,2876.3818359375,626.5262451171875,4856.400146484375,1.9999991655349731,3600,0.8,78.30000305175781,4.851840496063232,32,730,3,0,0,14.276410102844238,124.9788818359375,7754,1,0.2488914253,14.027518677544238,2944.1095703125,67.72773437500018
2023-04-06 19:10:44.777,2876.3818359375,627.1345825195312,4864.199981689453,1.9999991655349731,3600,0.8,78.5,4.826217174530029,32,733,3,0,0,14.276410102844238,125.01222229003906,7756,1,0.24991959909999997,14.026490503744238,2936.419140625,60.03730468750018
2023-04-06 19:10:46.811,2876.3818359375,626.5262451171875,4860.0,1.9999991655349731,3600,0.8,78.39999389648438,4.851840496063232,32,730,3,0,0,14.294116973876953,125.04556274414062,7758,1,0.2488914253,14.045225548576953,2945.208203125,68.82636718750018
2023-04-06 19:10:48.824,2877.7802734375,627.1345825195312,4862.400054931641,1.8999990224838257,3600,0.8,78.5,4.726217269897461,32,731,3,0,0,14.294116973876953,125.07890319824219,7760,1,0.2492354883,14.044881485576953,2942.46162109375,64.68134765625018
2023-04-06 19:10:50.826,2876.3818359375,627.1345825195312,4862.400054931641,1.8999990224838257,3600,0.8,78.30000305175781,4.726217269897461,32,731,3,0,0,14.285263061523438,125.11224365234375,7762,1,0.2492354883,14.036027573223437,2940.26435546875,63.88251953125018
2023-04-06 19:10:52.843,2876.3818359375,627.1345825195312,4860.0,1.8999990224838257,3600,0.8,78.5,4.726217269897461,32,731,3,0,0,14.285263061523438,125.14558410644531,7764,1,0.2492354883,14.036027573223437,2942.46162109375,66.07978515625018
2023-04-06 19:10:54.857,2876.3818359375,626.5262451171875,4856.999816894531,1.8000009059906006,3600,0.8,78.39999389648438,4.65184211730957,32,729,3,0,0,14.294116973876953,125.17892456054688,7766,1,0.2485433263,14.045573647576953,2947.95478515625,71.57294921875018
2023-04-06 19:10:56.878,2874.983642578125,626.5262451171875,4863.000183105469,1.8000009059906006,3600,0.8,78.5,4.65184211730957,32,730,3,0,0,14.276410102844238,125.21226501464844,7768,1,0.2488914253,14.027518677544238,2938.61640625,63.63276367187518
2023-04-06 19:10:58.892,2874.983642578125,625.3096923828125,4860.600128173828,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,32,730,3,0,0,14.276410102844238,125.24560546875,7770,1,0.2488914253,14.027518677544238,2941.36298828125,66.37934570312518
2023-04-06 19:11:00.909,2874.983642578125,625.91796875,4860.0,1.8999990224838257,3600,0.8,78.5,4.777461051940918,32,729,3,0,0,14.276410102844238,125.27894592285156,7772,1,0.2485433263,14.027866776544238,2941.637646484375,66.65400390625018
2023-04-06 19:11:02.903,2876.3818359375,625.91796875,4857.599945068359,1.8999990224838257,3600,0.8,78.5,4.777461051940918,32,729,3,0,0,14.267557144165039,125.31228637695312,7774,1,0.2485433263,14.019013817865039,2941.36298828125,64.98115234375018
2023-04-06 19:11:04.926,2876.3818359375,625.91796875,4861.199798583984,1.8999990224838257,3600,0.8,78.5,4.777461051940918,32,730,3,0,0,14.285263061523438,125.34562683105469,7776,1,0.2488914253,14.036371636223437,2942.46162109375,66.07978515625018
2023-04-06 19:11:06.941,2876.3818359375,626.5262451171875,4862.400054931641,1.8999990224838257,3600,0.8,78.5,4.751840114593506,32,730,3,0,0,14.276410102844238,125.37896728515625,7778,1,0.2488914253,14.027518677544238,2939.16572265625,62.78388671875018
2023-04-06 19:11:08.955,2874.983642578125,627.1345825195312,4856.400146484375,1.8999990224838257,3600,0.8,78.39999389648438,4.726217269897461,32,730,3,0,0,14.294116973876953,125.41230773925781,7780,1,0.2488914253,14.045225548576953,2947.95478515625,72.97114257812518
2023-04-06 19:11:10.977,2874.983642578125,626.5262451171875,4861.199798583984,1.8999990224838257,3600,0.8,78.5,4.751840114593506,32,731,3,0,0,14.267557144165039,125.44564819335938,7782,1,0.2492354883,14.018321655865039,2937.5177734375,62.53413085937518
2023-04-06 19:11:12.993,2874.983642578125,627.1345825195312,4860.600128173828,1.8999990224838257,3600,0.8,78.39999389648438,4.726217269897461,32,730,3,0,0,14.276410102844238,125.47898864746094,7784,1,0.2488914253,14.027518677544238,2939.7150390625,64.73139648437518
2023-04-06 19:11:14.001,2876.3818359375,627.1345825195312,4864.199981689453,1.9999991655349731,3600,0.8,78.5,4.826217174530029,32,729,3,0,0,14.311823844909668,125.49565887451172,7785,1,0.2485433263,14.063280518609668,2945.75751953125,69.37568359375018
2023-04-06 19:11:16.002,2874.983642578125,625.91796875,4856.400146484375,1.9999991655349731,3600,0.8,78.5,4.8774614334106445,32,730,3,0,0,14.267557144165039,125.54566955566406,7787,1,0.2488914253,14.018665718865039,2942.46162109375,67.47797851562518
2023-04-06 19:11:18.018,2876.3818359375,624.7013549804688,4862.400054931641,1.9999991655349731,3600,0.8,78.5,4.928707599639893,32,731,3,0,0,14.276410102844238,125.57901000976562,7789,1,0.2492354883,14.027174614544238,2940.26435546875,63.88251953125018
2023-04-06 19:11:20.029,2874.983642578125,625.3096923828125,4860.600128173828,1.9999991655349731,3600,0.8,78.5,4.9030842781066895,32,729,3,0,0,14.258703231811523,125.61235046386719,7791,1,0.2485433263,14.010159905511523,2937.5177734375,62.53413085937518
2023-04-06 19:11:22.052,2874.983642578125,624.7013549804688,4863.000183105469,1.9999991655349731,3600,0.8,78.39999389648438,4.928707599639893,32,730,3,0,0,14.276410102844238,125.64569091796875,7794,1,0.2488914253,14.027518677544238,2940.26435546875,65.28071289062518
2023-04-06 19:11:24.069,2874.983642578125,624.7013549804688,4861.7999267578125,1.9999991655349731,3600,0.8,78.5,4.928707599639893,32,730,3,0,0,14.267557144165039,125.67903137207031,7796,1,0.2488914253,14.018665718865039,2938.891064453125,63.90742187500018
2023-04-06 19:11:26.084,2872.186767578125,624.0932006835938,4860.0,1.9999991655349731,3600,0.8,78.5,4.954324245452881,32,729,3,0,0,14.249849319458008,125.71237182617188,7798,1,0.2485433263,14.001305993158008,2936.96845703125,64.78168945312518
2023-04-06 19:11:28.099,2873.585205078125,624.0932006835938,4860.0,1.9999991655349731,3600,0.8,78.5,4.954324245452881,32,731,3,0,0,14.276410102844238,125.74571228027344,7800,1,0.2492354883,14.027174614544238,2943.0109375,69.42573242187518
2023-04-06 19:11:30.102,2872.186767578125,624.0932006835938,4855.800018310547,1.9999991655349731,3600,0.8,78.5,4.954324245452881,32,730,3,0,0,14.258703231811523,125.779052734375,7802,1,0.2488914253,14.009811806511523,2942.46162109375,70.27485351562518
2023-04-06 19:11:32.117,2873.585205078125,624.0932006835938,4855.199890136719,1.9999991655349731,3600,0.8,78.5,4.954324245452881,32,728,3,0,0,14.267557144165039,125.81239318847656,7804,1,0.2481992633,14.019357880865039,2945.208203125,71.62299804687518
2023-04-06 19:11:34.131,2873.585205078125,625.3096923828125,4857.599945068359,1.9999991655349731,3600,0.8,78.30000305175781,4.9030842781066895,32,731,3,0,0,14.302970886230469,125.84573364257812,7806,1,0.2492354883,14.053735397930469,2950.7013671875,77.11616210937518
2023-04-06 19:11:36.146,2874.983642578125,624.7013549804688,4863.599853515625,1.9999991655349731,3600,0.8,78.5,4.928707599639893,32,728,3,0,0,14.267557144165039,125.87907409667969,7808,1,0.2481992633,14.019357880865039,2937.5177734375,62.53413085937518
2023-04-06 19:11:38.167,2873.585205078125,625.3096923828125,4862.400054931641,1.9999991655349731,3600,0.8,78.5,4.9030842781066895,32,727,3,0,0,14.249849319458008,125.91241455078125,7810,1,0.24785921549999998,14.001990103958008,2933.67255859375,60.08735351562518
2023-04-06 19:11:40.184,2874.983642578125,624.0932006835938,4863.000183105469,1.9999991655349731,3600,0.8,78.39999389648438,4.954324245452881,32,729,3,0,0,14.267557144165039,125.94575500488281,7812,1,0.2485433263,14.019013817865039,2938.61640625,63.63276367187518
2023-04-06 19:11:42.199,2874.983642578125,623.48486328125,4864.800109863281,1.9999991655349731,3600,0.8,78.5,4.979947566986084,32,729,3,0,0,14.267557144165039,125.97909545898438,7814,1,0.2485433263,14.019013817865039,2937.5177734375,62.53413085937518
2023-04-06 19:11:44.214,2874.983642578125,624.0932006835938,4857.599945068359,1.9999991655349731,3600,0.8,78.5,4.954324245452881,32,731,3,0,0,14.285263061523438,126.01243591308594,7816,1,0.2492354883,14.036027573223437,2947.40546875,72.42182617187518
2023-04-06 19:11:46.216,2873.585205078125,624.7013549804688,4858.800201416016,1.9999991655349731,3600,0.8,78.5,4.928707599639893,32,729,3,0,0,14.267557144165039,126.0457763671875,7818,1,0.2485433263,14.019013817865039,2941.36298828125,67.77778320312518
2023-04-06 19:11:48.230,2873.585205078125,625.3096923828125,4862.400054931641,1.9999991655349731,3600,0.8,78.39999389648438,4.9030842781066895,32,730,3,0,0,14.258703231811523,126.07911682128906,7820,1,0.2488914253,14.009811806511523,2935.86982421875,62.28461914062518
2023-04-06 19:11:50.252,2873.585205078125,625.91796875,4859.399871826172,1.9999991655349731,3600,0.8,78.5,4.8774614334106445,32,727,3,0,0,14.249849319458008,126.11245727539062,7822,1,0.24785921549999998,14.001990103958008,2935.86982421875,62.28461914062518
2023-04-06 19:11:52.269,2874.983642578125,626.5262451171875,4863.599853515625,1.9999991655349731,3600,0.8,78.5,4.851840496063232,32,729,3,0,0,14.267557144165039,126.14579772949219,7824,1,0.2485433263,14.019013817865039,2935.86982421875,60.88618164062518
2023-04-06 19:11:54.282,2873.585205078125,626.5262451171875,4861.199798583984,1.9999991655349731,3600,0.8,78.5,4.851840496063232,32,730,3,0,0,14.285263061523438,126.17913818359375,7826,1,0.2488914253,14.036371636223437,2941.9123046875,68.32709960937518
2023-04-06 19:11:56.284,2874.983642578125,627.1345825195312,4861.199798583984,1.9999991655349731,3600,0.8,78.39999389648438,4.826217174530029,32,729,3,0,0,14.267557144165039,126.21247863769531,7828,1,0.2485433263,14.019013817865039,2937.5177734375,62.53413085937518
2023-04-06 19:11:58.299,2874.983642578125,627.1345825195312,4856.999816894531,1.9999991655349731,3600,0.8,78.39999389648438,4.826217174530029,32,732,3,0,0,14.285263061523438,126.24581909179688,7830,1,0.24957553609999997,14.035687525423437,2945.208203125,70.22456054687518
2023-04-06 19:12:00.314,2876.3818359375,627.1345825195312,4861.199798583984,1.9999991655349731,3600,0.8,78.30000305175781,4.826217174530029,32,733,3,0,0,14.285263061523438,126.27915954589844,7832,1,0.24991959909999997,14.035343462423437,2941.36298828125,64.98115234375018
2023-04-06 19:12:02.336,2876.3818359375,627.1345825195312,4858.2000732421875,1.9999991655349731,3600,0.8,78.5,4.826217174530029,32,731,3,0,0,14.267557144165039,126.3125,7834,1,0.2492354883,14.018321655865039,2939.7150390625,63.33320312500018
2023-04-06 19:12:04.350,2873.585205078125,627.1345825195312,4860.0,1.9999991655349731,3600,0.8,78.5,4.826217174530029,32,730,3,0,0,14.276410102844238,126.34584045410156,7836,1,0.2488914253,14.027518677544238,2940.26435546875,66.67915039062518
2023-04-06 19:12:06.367,2873.585205078125,625.91796875,4861.7999267578125,1.9999991655349731,3600,0.8,78.5,4.8774614334106445,32,728,3,0,0,14.258703231811523,126.37918090820312,7838,1,0.2481992633,14.010503968511523,2935.86982421875,62.28461914062518
2023-04-06 19:12:08.383,2874.983642578125,625.91796875,4858.800201416016,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,729,3,0,0,14.276410102844238,126.41252136230469,7840,1,0.2485433263,14.027866776544238,2942.46162109375,67.47797851562518
2023-04-06 19:12:10.385,2873.585205078125,625.91796875,4856.999816894531,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,731,3,0,0,14.267557144165039,126.44586181640625,7842,1,0.2492354883,14.018321655865039,2941.9123046875,68.32709960937518
2023-04-06 19:12:12.386,2874.983642578125,626.5262451171875,4854.000091552734,1.9999991655349731,3600,0.8,78.30000305175781,4.851840496063232,32,730,3,0,0,14.276410102844238,126.47920227050781,7844,1,0.2488914253,14.027518677544238,2946.3068359375,71.32319335937518
2023-04-06 19:12:14.379,2874.983642578125,627.1345825195312,4855.199890136719,2.09999942779541,3600,0.8,78.5,4.926217555999756,32,732,3,0,0,14.285263061523438,126.51254272460938,7846,1,0.24957553609999997,14.035687525423437,2946.581494140625,71.59785156250018
2023-04-06 19:12:16.399,2874.983642578125,626.5262451171875,4862.400054931641,2.09999942779541,3600,0.8,78.39999389648438,4.951840400695801,32,729,3,0,0,14.267557144165039,126.54588317871094,7848,1,0.2485433263,14.019013817865039,2936.96845703125,61.98481445312518
2023-04-06 19:12:18.401,2874.983642578125,625.91796875,4862.400054931641,2.09999942779541,3600,0.8,78.5,4.977461338043213,32,730,3,0,0,14.276410102844238,126.5792236328125,7850,1,0.2488914253,14.027518677544238,2939.7150390625,64.73139648437518
2023-04-06 19:12:20.402,2876.3818359375,626.5262451171875,4858.800201416016,2.09999942779541,3600,0.8,78.30000305175781,4.951840400695801,32,730,3,0,0,14.267557144165039,126.61256408691406,7852,1,0.2488914253,14.018665718865039,2939.7150390625,63.33320312500018
2023-04-06 19:12:22.434,2876.3818359375,626.5262451171875,4854.000091552734,2.09999942779541,3600,0.8,78.39999389648438,4.951840400695801,32,732,3,0,0,14.285263061523438,126.64590454101562,7854,1,0.24957553609999997,14.035687525423437,2947.95478515625,71.57294921875018
2023-04-06 19:12:24.435,2876.3818359375,625.91796875,4855.800018310547,2.1999995708465576,3600,0.8,78.5,5.0774617195129395,32,729,3,0,0,14.294116973876953,126.67924499511719,7856,1,0.2485433263,14.045573647576953,2949.602734375,73.22089843750018
2023-04-06 19:12:26.438,2874.983642578125,625.91796875,4861.199798583984,2.1999995708465576,3600,0.8,78.5,5.0774617195129395,32,730,3,0,0,14.267557144165039,126.71258544921875,7858,1,0.2488914253,14.018665718865039,2938.341748046875,63.35810546875018
2023-04-06 19:12:28.453,2874.983642578125,625.91796875,4860.600128173828,2.09999942779541,3600,0.8,78.39999389648438,4.977461338043213,32,729,3,0,0,14.276410102844238,126.74592590332031,7860,1,0.2485433263,14.027866776544238,2941.088330078125,66.10468750000018
2023-04-06 19:12:30.468,2874.983642578125,626.5262451171875,4861.199798583984,2.1999995708465576,3600,0.8,78.5,5.051840782165527,32,730,3,0,0,14.276410102844238,126.77926635742188,7862,1,0.2488914253,14.027518677544238,2939.989697265625,65.00605468750018
2023-04-06 19:12:32.464,2874.983642578125,625.91796875,4865.3997802734375,2.1999995708465576,3600,0.8,78.5,5.0774617195129395,32,730,3,0,0,14.285263061523438,126.81260681152344,7864,1,0.2488914253,14.036371636223437,2939.16572265625,64.18208007812518
2023-04-06 19:12:34.488,2872.186767578125,625.91796875,4860.0,2.09999942779541,3600,0.8,78.30000305175781,4.977461338043213,32,731,3,0,0,14.285263061523438,126.845947265625,7866,1,0.2492354883,14.036027573223437,2943.56025390625,71.37348632812518
2023-04-06 19:12:36.504,2873.585205078125,625.3096923828125,4860.0,2.1999995708465576,3600,0.8,78.5,5.103084564208984,32,730,3,0,0,14.249849319458008,126.87928771972656,7868,1,0.2488914253,14.000957894158008,2935.595166015625,62.00996093750018
2023-04-06 19:12:38.518,2873.585205078125,625.91796875,4860.0,2.09999942779541,3600,0.8,78.5,4.977461338043213,32,729,3,0,0,14.258703231811523,126.91262817382812,7870,1,0.2485433263,14.010159905511523,2937.5177734375,63.93256835937518
2023-04-06 19:12:40.532,2874.983642578125,626.5262451171875,4856.999816894531,2.1999995708465576,3600,0.8,78.5,5.051840782165527,32,729,3,0,0,14.267557144165039,126.94596862792969,7872,1,0.2485433263,14.019013817865039,2941.36298828125,66.37934570312518
2023-04-06 19:12:42.554,2873.585205078125,625.91796875,4858.800201416016,2.1999995708465576,3600,0.8,78.39999389648438,5.0774617195129395,32,731,3,0,0,14.267557144165039,126.97930908203125,7874,1,0.2492354883,14.018321655865039,2940.26435546875,66.67915039062518
2023-04-06 19:12:44.570,2874.983642578125,625.91796875,4856.999816894531,2.09999942779541,3600,0.8,78.5,4.977461338043213,32,731,3,0,0,14.267557144165039,127.01264953613281,7876,1,0.2492354883,14.018321655865039,2941.9123046875,66.92866210937518
2023-04-06 19:12:46.571,2873.585205078125,625.91796875,4860.0,2.09999942779541,3600,0.8,78.5,4.977461338043213,32,727,3,0,0,14.276410102844238,127.04598999023438,7878,1,0.24785921549999998,14.028550887344238,2941.9123046875,68.32709960937518
2023-04-06 19:12:48.585,2874.983642578125,625.91796875,4856.999816894531,2.09999942779541,3600,0.8,78.30000305175781,4.977461338043213,32,731,3,0,0,14.276410102844238,127.07933044433594,7880,1,0.2492354883,14.027174614544238,2944.1095703125,69.12592773437518
2023-04-06 19:12:50.600,2876.3818359375,625.91796875,4856.400146484375,2.09999942779541,3600,0.8,78.5,4.977461338043213,32,730,3,0,0,14.276410102844238,127.1126708984375,7882,1,0.2488914253,14.027518677544238,2944.65888671875,68.27705078125018
2023-04-06 19:12:52.614,2876.3818359375,626.5262451171875,4858.800201416016,1.9999991655349731,3600,0.8,78.39999389648438,4.851840496063232,32,729,3,0,0,14.276410102844238,127.14601135253906,7884,1,0.2485433263,14.027866776544238,2941.9123046875,65.53046875000018
2023-04-06 19:12:54.620,2876.3818359375,626.5262451171875,4859.399871826172,1.9999991655349731,3600,0.8,78.30000305175781,4.851840496063232,32,731,3,0,0,14.302970886230469,127.17935180664062,7886,1,0.2492354883,14.053735397930469,2947.95478515625,71.57294921875018
2023-04-06 19:12:56.636,2874.983642578125,625.91796875,4855.800018310547,1.9999991655349731,3600,0.8,78.5,4.8774614334106445,32,730,3,0,0,14.294116973876953,127.21269226074219,7888,1,0.2488914253,14.045225548576953,2949.602734375,74.61909179687518
2023-04-06 19:12:58.635,2876.3818359375,626.5262451171875,4857.599945068359,1.8999990224838257,3600,0.8,78.5,4.751840114593506,32,730,3,0,0,14.285263061523438,127.24603271484375,7890,1,0.2488914253,14.036371636223437,2945.208203125,68.82636718750018
2023-04-06 19:13:00.653,2876.3818359375,627.1345825195312,4860.0,1.8999990224838257,3600,0.8,78.5,4.726217269897461,32,729,3,0,0,14.311823844909668,127.27937316894531,7892,1,0.2485433263,14.063280518609668,2949.05341796875,72.67158203125018
2023-04-06 19:13:02.652,2874.983642578125,627.1345825195312,4859.399871826172,1.8000009059906006,3600,0.8,78.5,4.626218795776367,32,732,3,0,0,14.294116973876953,127.31271362304688,7894,1,0.24957553609999997,14.044541437776953,2945.208203125,70.22456054687518
2023-04-06 19:13:04.656,2876.3818359375,627.7427978515625,4864.800109863281,1.8000009059906006,3600,0.8,78.5,4.60059928894043,32,731,3,0,0,14.294116973876953,127.34605407714844,7896,1,0.2492354883,14.044881485576953,2940.26435546875,63.88251953125018
2023-04-06 19:13:06.672,2877.7802734375,627.7427978515625,4865.3997802734375,1.8000009059906006,3600,0.8,78.5,4.60059928894043,32,728,3,0,0,14.294116973876953,127.37939453125,7898,1,0.2481992633,14.045917710576953,2939.7150390625,61.93476562500018
2023-04-06 19:13:08.672,2876.3818359375,628.35107421875,4857.599945068359,1.7000007629394531,3600,0.8,78.5,4.474977970123291,32,733,3,0,0,14.302970886230469,127.41273498535156,7900,1,0.24991959909999997,14.053051287130469,2947.680126953125,71.29829101562518
2023-04-06 19:13:10.688,2876.3818359375,627.7427978515625,4864.800109863281,1.7000007629394531,3600,0.8,78.5,4.500598907470703,32,729,3,0,0,14.302970886230469,127.44607543945312,7902,1,0.2485433263,14.054427559930469,2942.46162109375,66.07978515625018
2023-04-06 19:13:12.702,2877.7802734375,627.7427978515625,4858.2000732421875,1.7000007629394531,3600,0.8,78.5,4.500598907470703,32,730,3,0,0,14.294116973876953,127.47941589355469,7904,1,0.2488914253,14.045225548576953,2945.75751953125,67.97724609375018
2023-04-06 19:13:14.716,2876.3818359375,627.1345825195312,4856.400146484375,1.6000006198883057,3600,0.8,78.39999389648438,4.426218509674072,32,732,3,0,0,14.302970886230469,127.51275634765625,7906,1,0.24957553609999997,14.053395350130469,2949.877392578125,73.49555664062518
2023-04-06 19:13:16.717,2877.7802734375,627.7427978515625,4860.0,1.7000007629394531,3600,0.8,78.5,4.500598907470703,32,727,3,0,0,14.294116973876953,127.54609680175781,7908,1,0.24785921549999998,14.046257758376953,2944.65888671875,66.87861328125018
2023-04-06 19:13:18.739,2877.7802734375,627.7427978515625,4854.000091552734,1.7000007629394531,3600,0.8,78.30000305175781,4.500598907470703,32,732,3,0,0,14.294116973876953,127.57943725585938,7910,1,0.24957553609999997,14.044541437776953,2949.05341796875,71.27314453125018
2023-04-06 19:13:20.756,2877.7802734375,626.5262451171875,4859.399871826172,1.6000006198883057,3600,0.8,78.39999389648438,4.451841831207275,32,729,3,0,0,14.302970886230469,127.61277770996094,7912,1,0.2485433263,14.054427559930469,2947.95478515625,70.17451171875018
2023-04-06 19:13:22.771,2877.7802734375,625.91796875,4857.599945068359,1.6000006198883057,3600,0.8,78.39999389648438,4.4774627685546875,32,730,3,0,0,14.294116973876953,127.6461181640625,7914,1,0.2488914253,14.045225548576953,2947.95478515625,70.17451171875018
