,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 19:13:24.786,2877.7802734375,625.3096923828125,4858.2000732421875,1.6000006198883057,3600,0.8,78.5,4.503086090087891,32,730,3,0,0,14.311823844909668,127.67945861816406,7916,1,0.2488914253,14.062932419609668,2952.34931640625,74.56904296875018
2023-04-06 19:13:26.821,2877.7802734375,624.7013549804688,4858.2000732421875,1.6000006198883057,3600,0.8,78.5,4.5287089347839355,32,730,3,0,0,14.285263061523438,127.71279907226562,7918,1,0.2488914253,14.036371636223437,2946.3068359375,68.52656250000018
2023-04-06 19:13:28.823,2876.3818359375,624.7013549804688,4858.2000732421875,1.7000007629394531,3600,0.8,78.5,4.628709316253662,32,731,3,0,0,14.294116973876953,127.74613952636719,7920,1,0.2492354883,14.044881485576953,2948.5041015625,72.12226562500018
2023-04-06 19:13:30.839,2876.3818359375,625.3096923828125,4861.199798583984,1.6000006198883057,3600,0.8,78.39999389648438,4.503086090087891,32,730,3,0,0,14.276410102844238,127.77947998046875,7922,1,0.2488914253,14.027518677544238,2940.813671875,64.43183593750018
2023-04-06 19:13:32.853,2876.3818359375,625.91796875,4865.3997802734375,1.6000006198883057,3600,0.8,78.5,4.4774627685546875,32,730,3,0,0,14.294116973876953,127.81282043457031,7924,1,0.2488914253,14.045225548576953,2941.36298828125,64.98115234375018
2023-04-06 19:13:34.868,2877.7802734375,625.91796875,4864.800109863281,1.7000007629394531,3600,0.8,78.39999389648438,4.577463150024414,32,729,3,0,0,14.267557144165039,127.84616088867188,7926,1,0.2485433263,14.019013817865039,2935.3205078125,57.54023437500018
2023-04-06 19:13:36.882,2877.7802734375,624.7013549804688,4859.399871826172,1.6000006198883057,3600,0.8,78.5,4.5287089347839355,32,729,3,0,0,14.267557144165039,127.87950134277344,7928,1,0.2485433263,14.019013817865039,2940.813671875,63.03339843750018
2023-04-06 19:13:38.905,2876.3818359375,625.3096923828125,4862.400054931641,1.6000006198883057,3600,0.8,78.39999389648438,4.503086090087891,32,732,3,0,0,14.285263061523438,127.912841796875,7930,1,0.24957553609999997,14.035687525423437,2941.9123046875,65.53046875000018
2023-04-06 19:13:40.922,2876.3818359375,625.3096923828125,4860.600128173828,1.6000006198883057,3600,0.8,78.5,4.503086090087891,32,733,3,0,0,14.267557144165039,127.94618225097656,7932,1,0.24991959909999997,14.017637545065039,2939.16572265625,62.78388671875018
2023-04-06 19:13:42.937,2876.3818359375,624.7013549804688,4860.0,1.6000006198883057,3600,0.8,78.5,4.5287089347839355,32,733,3,0,0,14.258703231811523,127.97952270507812,7934,1,0.24991959909999997,14.008783632711523,2938.06708984375,61.68525390625018
2023-04-06 19:13:44.939,2876.3818359375,625.3096923828125,4853.399963378906,1.6000006198883057,3600,0.8,78.39999389648438,4.503086090087891,32,731,3,0,0,14.267557144165039,128.0128631591797,7936,1,0.2492354883,14.018321655865039,2945.482861328125,69.10102539062518
2023-04-06 19:13:46.952,2876.3818359375,625.3096923828125,4853.399963378906,1.6000006198883057,3600,0.8,78.30000305175781,4.503086090087891,32,731,3,0,0,14.267557144165039,128.0461883544922,7938,1,0.2492354883,14.018321655865039,2945.482861328125,69.10102539062518
2023-04-06 19:13:48.974,2873.585205078125,625.3096923828125,4856.999816894531,1.7000007629394531,3600,0.8,78.39999389648438,4.603085994720459,32,729,3,0,0,14.267557144165039,128.0795135498047,7940,1,0.2485433263,14.019013817865039,2942.46162109375,68.87641601562518
2023-04-06 19:13:50.989,2876.3818359375,625.3096923828125,4865.999908447266,1.7000007629394531,3600,0.8,78.39999389648438,4.603085994720459,32,730,3,0,0,14.294116973876953,128.1128387451172,7942,1,0.2488914253,14.045225548576953,2941.36298828125,64.98115234375018
2023-04-06 19:13:53.006,2874.983642578125,624.7013549804688,4860.600128173828,1.7000007629394531,3600,0.8,78.30000305175781,4.628709316253662,32,730,3,0,0,14.285263061523438,128.16282653808594,7944,1,0.2488914253,14.036371636223437,2944.1095703125,69.12592773437518
2023-04-06 19:13:55.021,2874.983642578125,624.7013549804688,4861.7999267578125,1.7000007629394531,3600,0.8,78.5,4.628709316253662,32,734,3,0,0,14.285263061523438,128.19615173339844,7946,1,0.2502676981,14.034995363423437,2943.0109375,68.02729492187518
2023-04-06 19:13:57.023,2872.186767578125,624.7013549804688,4861.199798583984,1.7000007629394531,3600,0.8,78.30000305175781,4.628709316253662,32,729,3,0,0,14.240996360778809,128.22947692871094,7948,1,0.2485433263,13.992453034478809,2933.1232421875,60.93647460937518
2023-04-06 19:13:59.037,2873.585205078125,624.0932006835938,4861.199798583984,1.7000007629394531,3600,0.8,78.30000305175781,4.65432596206665,32,730,3,0,0,14.285263061523438,128.26280212402344,7950,1,0.2488914253,14.036371636223437,2944.1095703125,70.52436523437518
2023-04-06 19:14:01.052,2872.186767578125,623.48486328125,4855.800018310547,1.8000009059906006,3600,0.8,78.5,4.779949188232422,32,731,3,0,0,14.258703231811523,128.29612731933594,7953,1,0.2492354883,14.009467743511523,2943.0109375,70.82416992187518
2023-04-06 19:14:03.074,2872.186767578125,623.48486328125,4858.2000732421875,1.8000009059906006,3600,0.8,78.39999389648438,4.779949188232422,32,730,3,0,0,14.249849319458008,128.32945251464844,7955,1,0.2488914253,14.000957894158008,2938.61640625,66.42963867187518
2023-04-06 19:14:05.090,2870.78857421875,622.8765869140625,4863.599853515625,1.8000009059906006,3600,0.8,78.39999389648438,4.805570125579834,32,727,3,0,0,14.249849319458008,128.36277770996094,7957,1,0.24785921549999998,14.001990103958008,2934.77119140625,63.98261718750018
2023-04-06 19:14:07.103,2872.186767578125,623.48486328125,4856.400146484375,1.8000009059906006,3600,0.8,78.39999389648438,4.779949188232422,32,732,3,0,0,14.258703231811523,128.39610290527344,7959,1,0.24957553609999997,14.009127695711523,2942.46162109375,70.27485351562518
2023-04-06 19:14:09.107,2870.78857421875,623.48486328125,4860.0,1.8999990224838257,3600,0.8,78.39999389648438,4.879947185516357,32,734,3,0,0,14.249849319458008,128.42942810058594,7961,1,0.2502676981,13.999581621358008,2936.96845703125,66.17988281250018
2023-04-06 19:14:11.121,2870.78857421875,623.48486328125,4859.399871826172,1.9999991655349731,3600,0.8,78.5,4.979947566986084,32,732,3,0,0,14.240996360778809,128.46275329589844,7963,1,0.24957553609999997,13.991420824678809,2935.3205078125,64.53193359375018
2023-04-06 19:14:13.135,2867.991943359375,622.8765869140625,4861.199798583984,1.9999991655349731,3600,0.8,78.5,5.005568504333496,32,728,3,0,0,14.223289489746094,128.49607849121094,7965,1,0.2481992633,13.975090226446094,2930.37666015625,62.38471679687518
2023-04-06 19:14:15.156,2869.389892578125,622.8765869140625,4861.7999267578125,2.09999942779541,3600,0.8,78.39999389648438,5.1055684089660645,32,731,3,0,0,14.23214340209961,128.52940368652344,7967,1,0.2492354883,13.98290791379961,2932.024609375,62.63471679687518
2023-04-06 19:14:17.171,2869.389892578125,622.8765869140625,4858.800201416016,2.09999942779541,3600,0.8,78.39999389648438,5.1055684089660645,32,730,3,0,0,14.23214340209961,128.56272888183594,7969,1,0.2488914253,13.98325197679961,2934.221875,64.83198242187518
2023-04-06 19:14:19.173,2869.389892578125,623.48486328125,4863.599853515625,2.09999942779541,3600,0.8,78.39999389648438,5.079947471618652,32,729,3,0,0,14.223289489746094,128.59605407714844,7971,1,0.2485433263,13.974746163446094,2927.630078125,58.24018554687518
2023-04-06 19:14:21.189,2869.389892578125,622.8765869140625,4863.599853515625,2.1999995708465576,3600,0.8,78.39999389648438,5.205568790435791,32,732,3,0,0,14.23214340209961,128.62937927246094,7973,1,0.24957553609999997,13.98256786599961,2930.37666015625,60.98676757812518
2023-04-06 19:14:23.203,2867.991943359375,622.8765869140625,4859.399871826172,2.1999995708465576,3600,0.8,78.5,5.205568790435791,32,728,3,0,0,14.214435577392578,128.66270446777344,7975,1,0.2481992633,13.966236314092578,2929.82734375,61.83540039062518
2023-04-06 19:14:25.217,2867.991943359375,623.48486328125,4860.0,2.1999995708465576,3600,0.8,78.39999389648438,5.179947853088379,32,730,3,0,0,14.23214340209961,128.69602966308594,7977,1,0.2488914253,13.98325197679961,2933.1232421875,65.13129882812518
2023-04-06 19:14:27.232,2866.59326171875,623.48486328125,4859.399871826172,2.1999995708465576,3600,0.8,78.39999389648438,5.179947853088379,32,729,3,0,0,14.23214340209961,128.72935485839844,7979,1,0.2485433263,13.98360007579961,2933.67255859375,67.07929687500018
2023-04-06 19:14:29.253,2867.991943359375,624.0932006835938,4860.600128173828,2.1999995708465576,3600,0.8,78.5,5.154324531555176,32,728,3,0,0,14.214435577392578,128.76268005371094,7981,1,0.2481992633,13.966236314092578,2927.630078125,59.63813476562518
2023-04-06 19:14:31.268,2867.991943359375,625.3096923828125,4856.999816894531,2.1999995708465576,3600,0.8,78.5,5.103084564208984,32,729,3,0,0,14.240996360778809,128.79600524902344,7983,1,0.2485433263,13.992453034478809,2935.86982421875,67.87788085937518
2023-04-06 19:14:33.271,2869.389892578125,625.91796875,4860.0,2.1999995708465576,3600,0.8,78.5,5.0774617195129395,32,731,3,0,0,14.240996360778809,128.82933044433594,7985,1,0.2492354883,13.991760872478809,2932.57392578125,63.18403320312518
2023-04-06 19:14:35.286,2867.991943359375,625.3096923828125,4858.800201416016,2.1999995708465576,3600,0.8,78.39999389648438,5.103084564208984,32,730,3,0,0,14.223289489746094,128.86265563964844,7987,1,0.2488914253,13.974398064446094,2930.37666015625,62.38471679687518
2023-04-06 19:14:37.301,2869.389892578125,624.7013549804688,4860.0,2.1999995708465576,3600,0.8,78.5,5.1287078857421875,32,731,3,0,0,14.249849319458008,128.89598083496094,7989,1,0.2492354883,14.000613831158008,2935.86982421875,66.47993164062518
2023-04-06 19:14:39.323,2869.389892578125,625.3096923828125,4862.400054931641,2.1999995708465576,3600,0.8,78.39999389648438,5.103084564208984,32,730,3,0,0,14.249849319458008,128.92930603027344,7991,1,0.2488914253,14.000957894158008,2933.67255859375,64.28266601562518
2023-04-06 19:14:41.339,2869.389892578125,625.91796875,4856.400146484375,2.299999713897705,3600,0.8,78.5,5.177461624145508,32,729,3,0,0,14.249849319458008,128.96263122558594,7993,1,0.2485433263,14.001305993158008,2938.06708984375,68.67719726562518
2023-04-06 19:14:43.353,2869.389892578125,625.3096923828125,4860.600128173828,2.299999713897705,3600,0.8,78.30000305175781,5.203084945678711,32,729,3,0,0,14.240996360778809,128.99595642089844,7995,1,0.2485433263,13.992453034478809,2933.1232421875,63.73334960937518
2023-04-06 19:14:45.368,2869.389892578125,625.3096923828125,4858.800201416016,2.299999713897705,3600,0.8,78.5,5.203084945678711,32,730,3,0,0,14.249849319458008,129.02928161621094,7997,1,0.2488914253,14.000957894158008,2936.419140625,67.02924804687518
2023-04-06 19:14:47.371,2869.389892578125,625.3096923828125,4858.2000732421875,2.299999713897705,3600,0.8,78.5,5.203084945678711,32,729,3,0,0,14.249849319458008,129.06260681152344,7999,1,0.2485433263,14.001305993158008,2937.243115234375,67.85322265625018
2023-04-06 19:14:49.405,2869.389892578125,625.91796875,4865.999908447266,2.299999713897705,3600,0.8,78.5,5.177461624145508,32,730,3,0,0,14.258703231811523,129.09593200683594,8001,1,0.2488914253,14.009811806511523,2932.024609375,62.63471679687518
2023-04-06 19:14:51.420,2870.78857421875,625.3096923828125,4854.6002197265625,2.299999713897705,3600,0.8,78.39999389648438,5.203084945678711,32,729,3,0,0,14.267557144165039,129.12925720214844,8003,1,0.2485433263,14.019013817865039,2944.65888671875,73.87031250000018
2023-04-06 19:14:53.423,2870.78857421875,625.91796875,4863.000183105469,2.299999713897705,3600,0.8,78.5,5.177461624145508,32,731,3,0,0,14.267557144165039,129.16258239746094,8005,1,0.2492354883,14.018321655865039,2936.693798828125,65.90522460937518
2023-04-06 19:14:55.439,2869.389892578125,626.5262451171875,4858.800201416016,2.3999998569488525,3600,0.8,78.5,5.251841068267822,32,729,3,0,0,14.249849319458008,129.19590759277344,8007,1,0.2485433263,14.001305993158008,2935.86982421875,66.47993164062518
2023-04-06 19:14:57.453,2872.186767578125,626.5262451171875,4859.399871826172,2.3999998569488525,3600,0.8,78.39999389648438,5.251841068267822,32,730,3,0,0,14.267557144165039,129.22923278808594,8009,1,0.2488914253,14.018665718865039,2939.16572265625,66.97895507812518
2023-04-06 19:14:59.468,2873.585205078125,628.35107421875,4855.800018310547,2.299999713897705,3600,0.8,78.30000305175781,5.074976921081543,32,729,3,0,0,14.285263061523438,129.26255798339844,8011,1,0.2485433263,14.036719735223437,2945.208203125,71.62299804687518
2023-04-06 19:15:01.482,2873.585205078125,628.35107421875,4860.600128173828,2.3999998569488525,3600,0.8,78.5,5.174976825714111,32,731,3,0,0,14.258703231811523,129.29588317871094,8013,1,0.2492354883,14.009467743511523,2934.496533203125,60.91132812500018
2023-04-06 19:15:03.505,2874.983642578125,628.9593505859375,4863.000183105469,2.299999713897705,3600,0.8,78.5,5.049355983734131,32,729,3,0,0,14.285263061523438,129.32920837402344,8015,1,0.2485433263,14.036719735223437,2938.61640625,63.63276367187518
2023-04-06 19:15:05.521,2873.585205078125,628.9593505859375,4858.800201416016,2.299999713897705,3600,0.8,78.5,5.049355983734131,32,730,3,0,0,14.294116973876953,129.36253356933594,8017,1,0.2488914253,14.045225548576953,2944.1095703125,70.52436523437518
2023-04-06 19:15:07.537,2876.3818359375,629.5675659179688,4861.7999267578125,2.299999713897705,3600,0.8,78.5,5.023736953735352,32,728,3,0,0,14.302970886230469,129.39585876464844,8019,1,0.2481992633,14.054771622930469,2943.56025390625,67.17841796875018
2023-04-06 19:15:09.538,2877.7802734375,630.1759643554688,4860.600128173828,2.299999713897705,3600,0.8,78.5,4.998109817504883,32,729,3,0,0,14.285263061523438,129.42918395996094,8021,1,0.2485433263,14.036719735223437,2939.7150390625,61.93476562500018
2023-04-06 19:15:13.345,2877.7802734375,628.35107421875,4863.000183105469,2.1999995708465576,3600,0.8,78.5,4.974976539611816,32,731,3,0,0,14.311823844909668,129.49583435058594,8025,1,0.2492354883,14.062588356609668,2945.208203125,67.42792968750018
2023-04-06 19:15:15.349,2876.3818359375,628.35107421875,4862.400054931641,2.09999942779541,3600,0.8,78.30000305175781,4.874976634979248,32,729,3,0,0,14.294116973876953,129.52915954589844,8027,1,0.2485433263,14.045573647576953,2941.9123046875,65.53046875000018
2023-04-06 19:15:17.360,2877.7802734375,630.1759643554688,4856.400146484375,2.09999942779541,3600,0.8,78.5,4.79810905456543,32,728,3,0,0,14.302970886230469,129.56248474121094,8029,1,0.2481992633,14.054771622930469,2947.40546875,69.62519531250018
2023-04-06 19:15:19.381,2877.7802734375,630.1759643554688,4861.7999267578125,2.09999942779541,3600,0.8,78.39999389648438,4.79810905456543,32,729,3,0,0,14.320677757263184,129.59580993652344,8031,1,0.2485433263,14.072134430963184,2947.130810546875,69.35053710937518
2023-04-06 19:15:21.398,2877.7802734375,630.1759643554688,4855.800018310547,1.9999991655349731,3600,0.8,78.5,4.698109149932861,32,732,3,0,0,14.311823844909668,129.62913513183594,8033,1,0.24957553609999997,14.062248308809668,2949.877392578125,72.09711914062518
2023-04-06 19:15:23.412,2877.7802734375,629.5675659179688,4860.600128173828,1.9999991655349731,3600,0.8,78.5,4.72373628616333,32,731,3,0,0,14.320677757263184,129.66246032714844,8035,1,0.2492354883,14.071442268963184,2948.5041015625,70.72382812500018
2023-04-06 19:15:25.427,2879.17822265625,630.1759643554688,4863.000183105469,1.9999991655349731,3600,0.8,78.39999389648438,4.698109149932861,32,730,3,0,0,14.302970886230469,129.69578552246094,8037,1,0.2488914253,14.054079460930469,2941.9123046875,62.73408203125018
2023-04-06 19:15:27.449,2879.17822265625,630.1759643554688,4863.000183105469,1.9999991655349731,3600,0.8,78.39999389648438,4.698109149932861,32,730,3,0,0,14.302970886230469,129.72911071777344,8039,1,0.2488914253,14.054079460930469,2941.9123046875,62.73408203125018
2023-04-06 19:15:29.466,2877.7802734375,629.5675659179688,4860.600128173828,1.9999991655349731,3600,0.8,78.5,4.72373628616333,32,729,3,0,0,14.276410102844238,129.76243591308594,8041,1,0.2485433263,14.027866776544238,2938.06708984375,60.28681640625018
2023-04-06 19:15:31.480,2877.7802734375,629.5675659179688,4859.399871826172,2.09999942779541,3600,0.8,78.5999984741211,4.823736667633057,32,728,3,0,0,14.294116973876953,129.79576110839844,8043,1,0.2481992633,14.045917710576953,2943.56025390625,65.77998046875018
2023-04-06 19:15:33.495,2876.3818359375,628.35107421875,4860.0,1.9999991655349731,3600,0.8,78.5,4.7749762535095215,32,729,3,0,0,14.294116973876953,129.82908630371094,8045,1,0.2485433263,14.045573647576953,2943.834912109375,67.45307617187518
2023-04-06 19:15:35.509,2876.3818359375,628.9593505859375,4858.800201416016,2.09999942779541,3600,0.8,78.5,4.849355697631836,32,728,3,0,0,14.302970886230469,129.86241149902344,8047,1,0.2481992633,14.054771622930469,2946.3068359375,69.92500000000018
2023-04-06 19:15:37.531,2876.3818359375,628.9593505859375,4862.400054931641,2.09999942779541,3600,0.8,78.5,4.849355697631836,32,729,3,0,0,14.302970886230469,129.89573669433594,8049,1,0.2485433263,14.054427559930469,2943.56025390625,67.17841796875018
2023-04-06 19:15:39.548,2876.3818359375,628.9593505859375,4863.599853515625,2.1999995708465576,3600,0.8,78.5,4.949355602264404,32,730,3,0,0,14.311823844909668,129.92906188964844,8051,1,0.2488914253,14.062932419609668,2944.65888671875,68.27705078125018
2023-04-06 19:15:41.562,2876.3818359375,628.35107421875,4858.800201416016,2.1999995708465576,3600,0.8,78.39999389648438,4.974976539611816,32,730,3,0,0,14.302970886230469,129.96238708496094,8053,1,0.2488914253,14.054079460930469,2946.85615234375,70.47431640625018
2023-04-06 19:15:43.565,2872.186767578125,628.35107421875,4862.400054931641,2.1999995708465576,3600,0.8,78.5,4.974976539611816,32,732,3,0,0,14.294116973876953,129.99571228027344,8055,1,0.24957553609999997,14.044541437776953,2941.36298828125,69.17622070312518
2023-04-06 19:15:45.581,2874.983642578125,628.9593505859375,4860.600128173828,2.1999995708465576,3600,0.8,78.5,4.949355602264404,32,729,3,0,0,14.294116973876953,130.02903747558594,8057,1,0.2485433263,14.045573647576953,2942.736279296875,67.75263671875018
2023-04-06 19:15:47.596,2874.983642578125,628.9593505859375,4864.800109863281,2.1999995708465576,3600,0.8,78.39999389648438,4.949355602264404,32,732,3,0,0,14.294116973876953,130.06236267089844,8059,1,0.24957553609999997,14.044541437776953,2938.891064453125,63.90742187500018
2023-04-06 19:15:49.609,2876.3818359375,628.35107421875,4858.2000732421875,2.1999995708465576,3600,0.8,78.39999389648438,4.974976539611816,32,730,3,0,0,14.302970886230469,130.09568786621094,8061,1,0.2488914253,14.054079460930469,2947.40546875,71.02363281250018
2023-04-06 19:15:51.632,2874.983642578125,628.9593505859375,4856.400146484375,2.1999995708465576,3600,0.8,78.39999389648438,4.949355602264404,32,732,3,0,0,14.285263061523438,130.12901306152344,8063,1,0.24957553609999997,14.035687525423437,2944.1095703125,69.12592773437518
2023-04-06 19:15:53.649,2873.585205078125,627.7427978515625,4855.800018310547,2.09999942779541,3600,0.8,78.30000305175781,4.90059757232666,32,728,3,0,0,14.311823844909668,130.16233825683594,8065,1,0.2481992633,14.063624581609668,2952.34931640625,78.76411132812518
2023-04-06 19:15:55.663,2873.585205078125,627.7427978515625,4855.199890136719,2.09999942779541,3600,0.8,78.39999389648438,4.90059757232666,32,728,3,0,0,14.285263061523438,130.19566345214844,8067,1,0.2481992633,14.037063798223437,2946.3068359375,72.72163085937518
2023-04-06 19:15:57.665,2873.585205078125,627.7427978515625,4855.800018310547,2.09999942779541,3600,0.8,78.5,4.90059757232666,32,728,3,0,0,14.294116973876953,130.22898864746094,8069,1,0.2481992633,14.045917710576953,2947.95478515625,74.36958007812518
2023-04-06 19:15:59.681,2874.983642578125,627.1345825195312,4858.2000732421875,2.09999942779541,3600,0.8,78.39999389648438,4.926217555999756,32,731,3,0,0,14.311823844909668,130.26231384277344,8071,1,0.2492354883,14.062588356609668,2950.7013671875,75.71772460937518
2023-04-06 19:16:01.695,2872.186767578125,626.5262451171875,4861.7999267578125,1.9999991655349731,3600,0.8,78.5,4.851840496063232,32,730,3,0,0,14.276410102844238,130.29563903808594,8073,1,0.2488914253,14.027518677544238,2939.440380859375,67.25361328125018
2023-04-06 19:16:03.708,2872.186767578125,625.91796875,4863.000183105469,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,726,3,0,0,14.258703231811523,130.32896423339844,8075,1,0.2475151525,14.011188079311523,2934.77119140625,62.58442382812518
2023-04-06 19:16:05.731,2872.186767578125,626.5262451171875,4858.800201416016,1.9999991655349731,3600,0.8,78.39999389648438,4.851840496063232,32,731,3,0,0,14.276410102844238,130.36228942871094,8077,1,0.2492354883,14.027174614544238,2941.9123046875,69.72553710937518
2023-04-06 19:16:07.747,2872.186767578125,627.1345825195312,4860.600128173828,1.9999991655349731,3600,0.8,78.19999694824219,4.826217174530029,32,730,3,0,0,14.285263061523438,130.39561462402344,8079,1,0.2488914253,14.036371636223437,2941.9123046875,69.72553710937518
2023-04-06 19:16:09.761,2872.186767578125,627.1345825195312,4861.199798583984,1.9999991655349731,3600,0.8,78.30000305175781,4.826217174530029,32,731,3,0,0,14.276410102844238,130.42893981933594,8081,1,0.2492354883,14.027174614544238,2939.16572265625,66.97895507812518
2023-04-06 19:16:11.775,2873.585205078125,626.5262451171875,4864.199981689453,1.9999991655349731,3600,0.8,78.39999389648438,4.851840496063232,32,729,3,0,0,14.276410102844238,130.46226501464844,8083,1,0.2485433263,14.027866776544238,2937.5177734375,63.93256835937518
2023-04-06 19:16:13.798,2872.186767578125,624.7013549804688,4864.199981689453,1.9999991655349731,3600,0.8,78.30000305175781,4.928707599639893,32,728,3,0,0,14.294116973876953,130.49559020996094,8085,1,0.2481992633,14.045917710576953,2943.56025390625,71.37348632812518
2023-04-06 19:16:15.812,2870.78857421875,624.7013549804688,4864.199981689453,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,32,730,3,0,0,14.258703231811523,130.52891540527344,8087,1,0.2488914253,14.009811806511523,2934.77119140625,63.98261718750018
2023-04-06 19:16:17.826,2869.389892578125,624.0932006835938,4860.600128173828,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,32,730,3,0,0,14.249849319458008,130.56224060058594,8089,1,0.2488914253,14.000957894158008,2936.144482421875,66.75458984375018
2023-04-06 19:16:19.848,2870.78857421875,624.0932006835938,4859.399871826172,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,32,731,3,0,0,14.267557144165039,130.59556579589844,8091,1,0.2492354883,14.018321655865039,2941.36298828125,70.57441406250018
2023-04-06 19:16:21.862,2870.78857421875,624.7013549804688,4861.7999267578125,1.8999990224838257,3600,0.8,78.30000305175781,4.828707218170166,32,730,3,0,0,14.240996360778809,130.62889099121094,8093,1,0.2488914253,13.992104935478809,2932.57392578125,61.78535156250018
2023-04-06 19:16:23.876,2869.389892578125,625.3096923828125,4858.800201416016,1.8999990224838257,3600,0.8,78.39999389648438,4.803084373474121,32,728,3,0,0,14.249849319458008,130.66221618652344,8095,1,0.2481992633,14.001650056158008,2936.96845703125,67.57856445312518
2023-04-06 19:16:25.881,2869.389892578125,625.3096923828125,4856.400146484375,1.8999990224838257,3600,0.8,78.30000305175781,4.803084373474121,32,731,3,0,0,14.240996360778809,130.69554138183594,8097,1,0.2492354883,13.991760872478809,2936.419140625,67.02924804687518
2023-04-06 19:16:27.892,2869.389892578125,624.7013549804688,4858.2000732421875,1.8999990224838257,3600,0.8,78.30000305175781,4.828707218170166,32,729,3,0,0,14.240996360778809,130.72886657714844,8099,1,0.2485433263,13.992453034478809,2935.595166015625,66.20527343750018
2023-04-06 19:16:29.914,2869.389892578125,624.7013549804688,4860.0,1.8999990224838257,3600,0.8,78.30000305175781,4.828707218170166,32,730,3,0,0,14.249849319458008,130.76219177246094,8101,1,0.2488914253,14.000957894158008,2936.144482421875,66.75458984375018
2023-04-06 19:16:31.931,2869.389892578125,624.7013549804688,4864.199981689453,1.9999991655349731,3600,0.8,78.39999389648438,4.928707599639893,32,731,3,0,0,14.240996360778809,130.79551696777344,8103,1,0.2492354883,13.991760872478809,2930.37666015625,60.98676757812518
2023-04-06 19:16:33.932,2869.389892578125,624.7013549804688,4865.3997802734375,1.9999991655349731,3600,0.8,78.30000305175781,4.928707599639893,32,729,3,0,0,14.267557144165039,130.82884216308594,8105,1,0.2485433263,14.019013817865039,2935.86982421875,66.47993164062518
2023-04-06 19:16:38.510,2872.186767578125,625.3096923828125,4856.999816894531,1.9999991655349731,3600,0.8,78.30000305175781,4.9030842781066895,32,728,3,0,0,14.258703231811523,130.9121551513672,8110,1,0.2481992633,14.010503968511523,2940.26435546875,68.07758789062518
2023-04-06 19:16:40.525,2872.186767578125,624.7013549804688,4861.199798583984,1.9999991655349731,3600,0.8,78.39999389648438,4.928707599639893,32,728,3,0,0,14.249849319458008,130.9454803466797,8112,1,0.2481992633,14.001650056158008,2935.3205078125,63.13374023437518
2023-04-06 19:16:42.538,2870.78857421875,624.7013549804688,4858.2000732421875,1.9999991655349731,3600,0.8,78.39999389648438,4.928707599639893,32,727,3,0,0,14.258703231811523,130.9788055419922,8114,1,0.24785921549999998,14.010844016311523,2940.26435546875,69.47578125000018
2023-04-06 19:16:44.553,2874.983642578125,625.91796875,4861.199798583984,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,730,3,0,0,14.276410102844238,131.0121307373047,8116,1,0.2488914253,14.027518677544238,2940.539013671875,65.55537109375018
2023-04-06 19:16:46.576,2874.983642578125,625.3096923828125,4855.800018310547,1.9999991655349731,3600,0.8,78.39999389648438,4.9030842781066895,32,730,3,0,0,14.276410102844238,131.0454559326172,8118,1,0.2488914253,14.027518677544238,2945.75751953125,70.77387695312518
2023-04-06 19:16:48.590,2873.585205078125,624.7013549804688,4865.3997802734375,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,32,728,3,0,0,14.249849319458008,131.0787811279297,8120,1,0.2481992633,14.001650056158008,2931.47529296875,57.89008789062518
2023-04-06 19:16:50.604,2872.186767578125,625.91796875,4863.599853515625,1.8999990224838257,3600,0.8,78.39999389648438,4.777461051940918,32,730,3,0,0,14.267557144165039,131.1121063232422,8122,1,0.2488914253,14.018665718865039,2936.419140625,64.23237304687518
2023-04-06 19:16:52.608,2874.983642578125,625.91796875,4858.800201416016,1.8999990224838257,3600,0.8,78.39999389648438,4.777461051940918,32,731,3,0,0,14.285263061523438,131.1454315185547,8124,1,0.2492354883,14.036027573223437,2944.65888671875,69.67524414062518
2023-04-06 19:16:54.625,2873.585205078125,625.91796875,4856.999816894531,1.8999990224838257,3600,0.8,78.30000305175781,4.777461051940918,32,730,3,0,0,14.276410102844238,131.1787567138672,8126,1,0.2488914253,14.027518677544238,2944.1095703125,70.52436523437518
2023-04-06 19:16:56.639,2874.983642578125,625.91796875,4859.399871826172,1.8999990224838257,3600,0.8,78.5,4.777461051940918,32,729,3,0,0,14.276410102844238,131.2120819091797,8128,1,0.2485433263,14.027866776544238,2941.9123046875,66.92866210937518
2023-04-06 19:17:02.322,2877.7802734375,627.1345825195312,4858.800201416016,1.8000009059906006,3600,0.8,78.39999389648438,4.626218795776367,32,729,3,0,0,14.276410102844238,131.3120574951172,8134,1,0.2485433263,14.027866776544238,2941.36298828125,63.58271484375018
2023-04-06 19:17:04.339,2876.3818359375,626.5262451171875,4861.199798583984,1.8000009059906006,3600,0.8,78.5,4.65184211730957,32,728,3,0,0,14.267557144165039,131.3453826904297,8136,1,0.2481992633,14.019357880865039,2938.06708984375,61.68525390625018
2023-04-06 19:17:06.354,2876.3818359375,626.5262451171875,4858.2000732421875,1.8000009059906006,3600,0.8,78.39999389648438,4.65184211730957,32,730,3,0,0,14.294116973876953,131.3787078857422,8138,1,0.2488914253,14.045225548576953,2946.85615234375,70.47431640625018
2023-04-06 19:17:10.930,2876.3818359375,626.5262451171875,4859.399871826172,1.8000009059906006,3600,0.8,78.39999389648438,4.65184211730957,32,729,3,0,0,14.276410102844238,131.4453582763672,8142,1,0.2485433263,14.027866776544238,2941.36298828125,64.98115234375018
2023-04-06 19:17:12.935,2876.3818359375,626.5262451171875,4852.799835205078,1.8000009059906006,3600,0.8,78.5,4.65184211730957,32,731,3,0,0,14.258703231811523,131.4786834716797,8144,1,0.2492354883,14.009467743511523,2943.0109375,66.62910156250018
2023-04-06 19:17:14.950,2876.3818359375,625.91796875,4860.0,1.8000009059906006,3600,0.8,78.39999389648438,4.677463054656982,32,731,3,0,0,14.267557144165039,131.5120086669922,8146,1,0.2492354883,14.018321655865039,2939.16572265625,62.78388671875018
2023-04-06 19:17:16.965,2876.3818359375,627.1345825195312,4861.7999267578125,1.8000009059906006,3600,0.8,78.5,4.626218795776367,32,731,3,0,0,14.267557144165039,131.5453338623047,8148,1,0.2492354883,14.018321655865039,2936.693798828125,60.31196289062518
2023-04-06 19:17:18.979,2874.983642578125,626.5262451171875,4861.7999267578125,1.8000009059906006,3600,0.8,78.39999389648438,4.65184211730957,32,728,3,0,0,14.294116973876953,131.5786590576172,8150,1,0.2481992633,14.045917710576953,2944.1095703125,69.12592773437518
2023-04-06 19:17:20.994,2876.3818359375,625.91796875,4861.7999267578125,1.8000009059906006,3600,0.8,78.5,4.677463054656982,32,732,3,0,0,14.267557144165039,131.6119842529297,8152,1,0.24957553609999997,14.017981608065039,2937.5177734375,61.13593750000018
2023-04-06 19:17:22.002,2876.3818359375,625.3096923828125,4862.400054931641,1.8000009059906006,3600,0.8,78.30000305175781,4.7030863761901855,32,728,3,0,0,14.267557144165039,131.62864685058594,8153,1,0.2481992633,14.019357880865039,2938.06708984375,61.68525390625018
2023-04-06 19:17:24.025,2874.983642578125,625.3096923828125,4857.599945068359,1.8000009059906006,3600,0.8,78.5,4.7030863761901855,32,731,3,0,0,14.267557144165039,131.66197204589844,8155,1,0.2492354883,14.018321655865039,2941.9123046875,66.92866210937518
2023-04-06 19:17:26.041,2876.3818359375,625.3096923828125,4858.2000732421875,1.8000009059906006,3600,0.8,78.19999694824219,4.7030863761901855,32,729,3,0,0,14.276410102844238,131.69529724121094,8157,1,0.2485433263,14.027866776544238,2943.56025390625,67.17841796875018
2023-04-06 19:17:28.043,2874.983642578125,624.7013549804688,4860.0,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,32,731,3,0,0,14.276410102844238,131.72862243652344,8159,1,0.2492354883,14.027174614544238,2942.46162109375,67.47797851562518
2023-04-06 19:17:30.070,2874.983642578125,625.91796875,4858.800201416016,1.8000009059906006,3600,0.8,78.39999389648438,4.677463054656982,32,728,3,0,0,14.285263061523438,131.76194763183594,8162,1,0.2481992633,14.037063798223437,2944.933544921875,69.94990234375018
2023-04-06 19:17:32.092,2873.585205078125,625.91796875,4861.199798583984,1.8000009059906006,3600,0.8,78.30000305175781,4.677463054656982,32,729,3,0,0,14.267557144165039,131.79527282714844,8164,1,0.2485433263,14.019013817865039,2938.61640625,65.03120117187518
2023-04-06 19:17:34.109,2874.983642578125,625.91796875,4860.600128173828,1.8999990224838257,3600,0.8,78.19999694824219,4.777461051940918,32,732,3,0,0,14.267557144165039,131.82859802246094,8166,1,0.24957553609999997,14.017981608065039,2938.61640625,63.63276367187518
2023-04-06 19:17:36.124,2874.983642578125,625.3096923828125,4859.399871826172,1.8999990224838257,3600,0.8,78.5,4.803084373474121,32,730,3,0,0,14.249849319458008,131.86192321777344,8168,1,0.2488914253,14.000957894158008,2935.86982421875,60.88618164062518
2023-04-06 19:17:38.126,2873.585205078125,624.0932006835938,4856.400146484375,1.8999990224838257,3600,0.8,78.5,4.8543243408203125,32,732,3,0,0,14.249849319458008,131.89524841308594,8170,1,0.24957553609999997,14.000273783358008,2939.7150390625,66.12983398437518
2023-04-06 19:17:40.143,2872.186767578125,624.7013549804688,4860.600128173828,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,32,731,3,0,0,14.276410102844238,131.92857360839844,8172,1,0.2492354883,14.027174614544238,2941.9123046875,69.72553710937518
2023-04-06 19:17:42.157,2873.585205078125,624.0932006835938,4858.2000732421875,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,32,730,3,0,0,14.249849319458008,131.96189880371094,8174,1,0.2488914253,14.000957894158008,2938.06708984375,64.48188476562518
2023-04-06 19:17:44.171,2872.186767578125,624.0932006835938,4858.800201416016,1.8999990224838257,3600,0.8,78.5,4.8543243408203125,32,732,3,0,0,14.267557144165039,131.99522399902344,8176,1,0.24957553609999997,14.017981608065039,2941.9123046875,69.72553710937518
2023-04-06 19:17:46.192,2872.186767578125,623.48486328125,4861.7999267578125,1.8999990224838257,3600,0.8,78.39999389648438,4.879947185516357,32,731,3,0,0,14.249849319458008,132.02854919433594,8178,1,0.2492354883,14.000613831158008,2935.595166015625,63.40839843750018
2023-04-06 19:17:48.207,2872.186767578125,623.48486328125,4860.600128173828,1.8999990224838257,3600,0.8,78.5,4.879947185516357,32,730,3,0,0,14.258703231811523,132.06187438964844,8180,1,0.2488914253,14.009811806511523,2938.61640625,66.42963867187518
2023-04-06 19:17:50.209,2870.78857421875,623.48486328125,4863.599853515625,1.8999990224838257,3600,0.8,78.5,4.879947185516357,32,730,3,0,0,14.249849319458008,132.1118621826172,8182,1,0.2488914253,14.000957894158008,2934.221875,63.43330078125018
2023-04-06 19:17:52.224,2872.186767578125,624.0932006835938,4859.399871826172,1.9999991655349731,3600,0.8,78.5,4.954324245452881,32,732,3,0,0,14.258703231811523,132.1451873779297,8184,1,0.24957553609999997,14.009127695711523,2939.16572265625,66.97895507812518
2023-04-06 19:17:54.239,2870.78857421875,624.7013549804688,4858.800201416016,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,32,729,3,0,0,14.258703231811523,132.1785125732422,8186,1,0.2485433263,14.010159905511523,2939.16572265625,68.37714843750018
2023-04-06 19:17:56.254,2870.78857421875,625.91796875,4853.399963378906,1.8999990224838257,3600,0.8,78.39999389648438,4.777461051940918,32,732,3,0,0,14.249849319458008,132.2118377685547,8188,1,0.24957553609999997,14.000273783358008,2940.539013671875,69.75043945312518
2023-04-06 19:17:58.276,2872.186767578125,626.5262451171875,4857.599945068359,1.9999991655349731,3600,0.8,78.39999389648438,4.851840496063232,32,728,3,0,0,14.249849319458008,132.2451629638672,8190,1,0.2481992633,14.001650056158008,2936.96845703125,64.78168945312518
2023-04-06 19:18:00.290,2870.78857421875,626.5262451171875,4857.599945068359,1.9999991655349731,3600,0.8,78.39999389648438,4.851840496063232,32,729,3,0,0,14.267557144165039,132.2784881591797,8192,1,0.2485433263,14.019013817865039,2940.813671875,70.02509765625018
2023-04-06 19:18:02.305,2872.186767578125,627.1345825195312,4861.7999267578125,1.9999991655349731,3600,0.8,78.30000305175781,4.826217174530029,32,730,3,0,0,14.258703231811523,132.3118133544922,8194,1,0.2488914253,14.009811806511523,2934.77119140625,62.58442382812518
2023-04-06 19:18:04.319,2872.186767578125,626.5262451171875,4863.000183105469,1.9999991655349731,3600,0.8,78.5,4.851840496063232,32,730,3,0,0,14.267557144165039,132.3451385498047,8196,1,0.2488914253,14.018665718865039,2936.419140625,64.23237304687518
2023-04-06 19:18:06.342,2872.186767578125,626.5262451171875,4855.800018310547,1.9999991655349731,3600,0.8,78.39999389648438,4.851840496063232,32,731,3,0,0,14.285263061523438,132.3784637451172,8198,1,0.2492354883,14.036027573223437,2946.85615234375,74.66938476562518
2023-04-06 19:18:08.354,2872.186767578125,627.1345825195312,4858.800201416016,1.9999991655349731,3600,0.8,78.39999389648438,4.826217174530029,32,730,3,0,0,14.249849319458008,132.4117889404297,8200,1,0.2488914253,14.000957894158008,2935.045849609375,62.85908203125018
2023-04-06 19:18:10.358,2873.585205078125,627.1345825195312,4858.800201416016,1.9999991655349731,3600,0.8,78.39999389648438,4.826217174530029,32,729,3,0,0,14.258703231811523,132.4451141357422,8202,1,0.2485433263,14.010159905511523,2937.243115234375,63.65791015625018
2023-04-06 19:18:12.373,2873.585205078125,625.91796875,4857.599945068359,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,732,3,0,0,14.258703231811523,132.4784393310547,8204,1,0.24957553609999997,14.009127695711523,2939.16572265625,65.58051757812518
2023-04-06 19:18:14.388,2873.585205078125,625.91796875,4859.399871826172,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,730,3,0,0,14.267557144165039,132.5117645263672,8206,1,0.2488914253,14.018665718865039,2939.7150390625,66.12983398437518
2023-04-06 19:18:16.410,2873.585205078125,625.91796875,4861.199798583984,1.9999991655349731,3600,0.8,78.5,4.8774614334106445,32,729,3,0,0,14.258703231811523,132.5450897216797,8208,1,0.2485433263,14.010159905511523,2936.419140625,62.83393554687518
2023-04-06 19:18:18.426,2872.186767578125,626.5262451171875,4859.399871826172,1.9999991655349731,3600,0.8,78.39999389648438,4.851840496063232,32,730,3,0,0,14.267557144165039,132.5784149169922,8210,1,0.2488914253,14.018665718865039,2939.16572265625,66.97895507812518
2023-04-06 19:18:20.426,2872.186767578125,625.3096923828125,4860.600128173828,1.8999990224838257,3600,0.8,78.30000305175781,4.803084373474121,32,730,3,0,0,14.249849319458008,132.6117401123047,8212,1,0.2488914253,14.000957894158008,2935.3205078125,63.13374023437518
2023-04-06 19:18:22.458,2872.186767578125,624.7013549804688,4857.599945068359,1.9999991655349731,3600,0.8,78.39999389648438,4.928707599639893,32,730,3,0,0,14.258703231811523,132.6450653076172,8214,1,0.2488914253,14.009811806511523,2940.26435546875,68.07758789062518
2023-04-06 19:18:24.474,2872.186767578125,625.3096923828125,4859.399871826172,1.9999991655349731,3600,0.8,78.5,4.9030842781066895,32,729,3,0,0,14.294116973876953,132.6783905029297,8216,1,0.2485433263,14.045573647576953,2946.85615234375,74.66938476562518
2023-04-06 19:18:26.476,2872.186767578125,625.3096923828125,4858.2000732421875,1.9999991655349731,3600,0.8,78.5,4.9030842781066895,32,732,3,0,0,14.276410102844238,132.7117156982422,8218,1,0.24957553609999997,14.026834566744238,2943.56025390625,71.37348632812518
2023-04-06 19:18:28.494,2870.78857421875,623.48486328125,4860.600128173828,1.9999991655349731,3600,0.8,78.5,4.979947566986084,32,733,3,0,0,14.249849319458008,132.7450408935547,8220,1,0.24991959909999997,13.999929720358008,2936.419140625,65.63056640625018
2023-04-06 19:18:30.506,2872.186767578125,623.48486328125,4860.600128173828,2.09999942779541,3600,0.8,78.5,5.079947471618652,32,730,3,0,0,14.258703231811523,132.7783660888672,8222,1,0.2488914253,14.009811806511523,2938.61640625,66.42963867187518
2023-04-06 19:18:32.521,2870.78857421875,623.48486328125,4855.199890136719,2.09999942779541,3600,0.8,78.5,5.079947471618652,32,731,3,0,0,14.249849319458008,132.8116912841797,8224,1,0.2492354883,14.000613831158008,2941.36298828125,70.57441406250018
2023-04-06 19:18:34.542,2870.78857421875,623.48486328125,4861.199798583984,2.09999942779541,3600,0.8,78.39999389648438,5.079947471618652,32,731,3,0,0,14.249849319458008,132.8450164794922,8226,1,0.2492354883,14.000613831158008,2935.86982421875,65.08125000000018
2023-04-06 19:18:36.559,2870.78857421875,623.48486328125,4859.399871826172,2.09999942779541,3600,0.8,78.39999389648438,5.079947471618652,32,729,3,0,0,14.249849319458008,132.8783416748047,8228,1,0.2485433263,14.001305993158008,2937.792431640625,67.00385742187518
2023-04-06 19:18:38.560,2870.78857421875,623.48486328125,4859.399871826172,2.09999942779541,3600,0.8,78.39999389648438,5.079947471618652,32,734,3,0,0,14.240996360778809,132.9116668701172,8230,1,0.2502676981,13.990728662678809,2935.3205078125,64.53193359375018
2023-04-06 19:18:40.577,2869.389892578125,622.8765869140625,4862.400054931641,2.09999942779541,3600,0.8,78.39999389648438,5.1055684089660645,32,730,3,0,0,14.240996360778809,132.9449920654297,8232,1,0.2488914253,13.992104935478809,2933.67255859375,64.28266601562518
2023-04-06 19:18:42.591,2870.78857421875,623.48486328125,4861.7999267578125,2.09999942779541,3600,0.8,78.39999389648438,5.079947471618652,32,727,3,0,0,14.214435577392578,132.9783172607422,8234,1,0.24785921549999998,13.966576361892578,2927.08076171875,56.29218750000018
2023-04-06 19:18:44.605,2870.78857421875,624.0932006835938,4860.0,2.09999942779541,3600,0.8,78.5,5.054324626922607,32,731,3,0,0,14.258703231811523,133.0116424560547,8236,1,0.2492354883,14.009467743511523,2938.61640625,67.82783203125018
2023-04-06 19:18:46.627,2872.186767578125,624.7013549804688,4856.999816894531,2.09999942779541,3600,0.8,78.39999389648438,5.028707504272461,32,731,3,0,0,14.23214340209961,133.0449676513672,8238,1,0.2492354883,13.98290791379961,2934.221875,62.03510742187518
2023-04-06 19:18:48.643,2872.186767578125,624.7013549804688,4854.000091552734,2.09999942779541,3600,0.8,78.39999389648438,5.028707504272461,32,729,3,0,0,14.23214340209961,133.0782928466797,8240,1,0.2485433263,13.98360007579961,2936.96845703125,64.78168945312518
2023-04-06 19:18:50.643,2872.186767578125,624.7013549804688,4855.800018310547,2.09999942779541,3600,0.8,78.5,5.028707504272461,32,729,3,0,0,14.249849319458008,133.1116180419922,8242,1,0.2485433263,14.001305993158008,2939.7150390625,67.52827148437518
2023-04-06 19:18:52.658,2873.585205078125,625.91796875,4860.600128173828,2.09999942779541,3600,0.8,78.39999389648438,4.977461338043213,32,728,3,0,0,14.258703231811523,133.1449432373047,8244,1,0.2481992633,14.010503968511523,2936.96845703125,63.38325195312518
2023-04-06 19:18:54.673,2874.983642578125,626.5262451171875,4863.000183105469,2.09999942779541,3600,0.8,78.39999389648438,4.951840400695801,32,729,3,0,0,14.258703231811523,133.1782684326172,8246,1,0.2485433263,14.010159905511523,2934.221875,59.23823242187518
2023-04-06 19:18:56.688,2874.983642578125,625.91796875,4860.0,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,733,3,0,0,14.276410102844238,133.2115936279297,8248,1,0.24991959909999997,14.026490503744238,2941.36298828125,66.37934570312518
2023-04-06 19:18:58.703,2876.3818359375,626.5262451171875,4861.199798583984,1.9999991655349731,3600,0.8,78.5,4.851840496063232,32,728,3,0,0,14.276410102844238,133.2449188232422,8250,1,0.2481992633,14.028210839544238,2940.26435546875,63.88251953125018
2023-04-06 19:19:00.725,2877.7802734375,626.5262451171875,4855.800018310547,1.9999991655349731,3600,0.8,78.5,4.851840496063232,32,730,3,0,0,14.276410102844238,133.2782440185547,8252,1,0.2488914253,14.027518677544238,2944.65888671875,66.87861328125018
2023-04-06 19:19:02.726,2876.3818359375,627.1345825195312,4856.400146484375,1.8999990224838257,3600,0.8,78.30000305175781,4.726217269897461,32,729,3,0,0,14.276410102844238,133.3115692138672,8254,1,0.2485433263,14.027866776544238,2943.56025390625,67.17841796875018
2023-04-06 19:19:04.744,2877.7802734375,627.7427978515625,4859.399871826172,1.8999990224838257,3600,0.8,78.39999389648438,4.700597286224365,32,730,3,0,0,14.285263061523438,133.3448944091797,8256,1,0.2488914253,14.036371636223437,2942.46162109375,64.68134765625018
2023-04-06 19:19:06.758,2876.3818359375,626.5262451171875,4858.800201416016,1.8000009059906006,3600,0.8,78.39999389648438,4.65184211730957,32,730,3,0,0,14.285263061523438,133.3782196044922,8258,1,0.2488914253,14.036371636223437,2944.1095703125,67.72773437500018
2023-04-06 19:19:08.773,2876.3818359375,627.1345825195312,4860.600128173828,1.8000009059906006,3600,0.8,78.19999694824219,4.626218795776367,32,731,3,0,0,14.302970886230469,133.4115447998047,8260,1,0.2492354883,14.053735397930469,2946.3068359375,69.92500000000018
2023-04-06 19:19:10.788,2877.7802734375,627.1345825195312,4856.400146484375,1.8000009059906006,3600,0.8,78.5,4.626218795776367,32,728,3,0,0,14.285263061523438,133.4448699951172,8262,1,0.2481992633,14.037063798223437,2945.75751953125,67.97724609375018
2023-04-06 19:19:12.810,2877.7802734375,627.7427978515625,4860.0,1.8000009059906006,3600,0.8,78.39999389648438,4.60059928894043,32,730,3,0,0,14.285263061523438,133.4781951904297,8264,1,0.2488914253,14.036371636223437,2941.9123046875,64.13203125000018
2023-04-06 19:19:14.826,2877.7802734375,627.1345825195312,4859.399871826172,1.8000009059906006,3600,0.8,78.5,4.626218795776367,32,729,3,0,0,14.302970886230469,133.5115203857422,8266,1,0.2485433263,14.054427559930469,2947.40546875,69.62519531250018
2023-04-06 19:19:16.840,2877.7802734375,627.7427978515625,4859.399871826172,1.8999990224838257,3600,0.8,78.39999389648438,4.700597286224365,32,728,3,0,0,14.302970886230469,133.5448455810547,8268,1,0.2481992633,14.054771622930469,2947.130810546875,69.35053710937518
2023-04-06 19:19:18.844,2876.3818359375,627.7427978515625,4861.7999267578125,1.8999990224838257,3600,0.8,78.5,4.700597286224365,32,729,3,0,0,14.294116973876953,133.5781707763672,8270,1,0.2485433263,14.045573647576953,2943.0109375,66.62910156250018
2023-04-06 19:19:20.858,2876.3818359375,625.91796875,4857.599945068359,1.8999990224838257,3600,0.8,78.5,4.777461051940918,32,732,3,0,0,14.285263061523438,133.6114959716797,8272,1,0.24957553609999997,14.035687525423437,2945.75751953125,69.37568359375018
2023-04-06 19:19:22.873,2877.7802734375,625.91796875,4861.199798583984,1.8999990224838257,3600,0.8,78.5,4.777461051940918,32,732,3,0,0,14.294116973876953,133.6448211669922,8274,1,0.24957553609999997,14.044541437776953,2944.65888671875,66.87861328125018
2023-04-06 19:19:24.888,2876.3818359375,626.5262451171875,4860.600128173828,1.8999990224838257,3600,0.8,78.5,4.751840114593506,32,729,3,0,0,14.311823844909668,133.6781463623047,8276,1,0.2485433263,14.063280518609668,2949.05341796875,72.67158203125018
2023-04-06 19:19:26.910,2876.3818359375,626.5262451171875,4860.600128173828,1.8999990224838257,3600,0.8,78.39999389648438,4.751840114593506,32,732,3,0,0,14.302970886230469,133.7114715576172,8278,1,0.24957553609999997,14.053395350130469,2946.85615234375,70.47431640625018
2023-04-06 19:19:28.927,2874.983642578125,625.91796875,4857.599945068359,1.8999990224838257,3600,0.8,78.5,4.777461051940918,32,729,3,0,0,14.285263061523438,133.7447967529297,8280,1,0.2485433263,14.036719735223437,2945.75751953125,70.77387695312518
2023-04-06 19:19:30.942,2879.17822265625,625.91796875,4859.399871826172,1.8999990224838257,3600,0.8,78.5,4.777461051940918,32,730,3,0,0,14.285263061523438,133.7781219482422,8282,1,0.2488914253,14.036371636223437,2944.1095703125,64.93134765625018
2023-04-06 19:19:32.944,2877.7802734375,627.1345825195312,4852.200164794922,1.8999990224838257,3600,0.8,78.5,4.726217269897461,32,730,3,0,0,14.302970886230469,133.8114471435547,8284,1,0.2488914253,14.054079460930469,2953.44794921875,75.66767578125018
2023-04-06 19:19:34.960,2877.7802734375,627.1345825195312,4858.2000732421875,1.8999990224838257,3600,0.8,78.5999984741211,4.726217269897461,32,730,3,0,0,14.294116973876953,133.8447723388672,8286,1,0.2488914253,14.045225548576953,2946.3068359375,68.52656250000018
2023-04-06 19:19:36.974,2879.17822265625,626.5262451171875,4860.600128173828,1.8999990224838257,3600,0.8,78.39999389648438,4.751840114593506,32,731,3,0,0,14.294116973876953,133.8780975341797,8288,1,0.2492354883,14.044881485576953,2944.65888671875,65.48066406250018
2023-04-06 19:19:38.989,2877.7802734375,627.7427978515625,4860.0,1.8000009059906006,3600,0.8,78.39999389648438,4.60059928894043,32,731,3,0,0,14.329530715942383,133.9114227294922,8290,1,0.2492354883,14.080295227642383,2952.8986328125,75.11835937500018
2023-04-06 19:19:41.004,2879.17822265625,627.7427978515625,4859.399871826172,1.8000009059906006,3600,0.8,78.5,4.60059928894043,32,730,3,0,0,14.285263061523438,133.9447479248047,8292,1,0.2488914253,14.036371636223437,2942.46162109375,63.28339843750018
2023-04-06 19:19:43.026,2877.7802734375,627.7427978515625,4860.600128173828,1.8000009059906006,3600,0.8,78.5,4.60059928894043,32,729,3,0,0,14.302970886230469,133.9780731201172,8294,1,0.2485433263,14.054427559930469,2945.75751953125,67.97724609375018
2023-04-06 19:19:45.027,2877.7802734375,628.9593505859375,4860.600128173828,1.7000007629394531,3600,0.8,78.5,4.449357032775879,32,731,3,0,0,14.302970886230469,134.0113983154297,8296,1,0.2492354883,14.053735397930469,2944.65888671875,66.87861328125018
