,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 19:19:47.043,2879.17822265625,628.9593505859375,4861.199798583984,1.7000007629394531,3600,0.8,78.39999389648438,4.449357032775879,32,732,3,0,0,14.311823844909668,134.0447235107422,8298,1,0.24957553609999997,14.062248308809668,2946.3068359375,67.12861328125018
2023-04-06 19:19:49.057,2879.17822265625,629.5675659179688,4854.6002197265625,1.8000009059906006,3600,0.8,78.5,4.523738384246826,32,728,3,0,0,14.302970886230469,134.0780487060547,8301,1,0.2481992633,14.054771622930469,2949.602734375,70.42451171875018
2023-04-06 19:19:51.071,2879.17822265625,629.5675659179688,4856.999816894531,1.7000007629394531,3600,0.8,78.5,4.4237380027771,32,731,3,0,0,14.320677757263184,134.1113739013672,8303,1,0.2492354883,14.071442268963184,2951.8,72.62177734375018
2023-04-06 19:19:53.093,2880.576904296875,630.7841796875,4865.999908447266,1.7000007629394531,3600,0.8,78.39999389648438,4.372491836547852,32,731,3,0,0,14.320677757263184,134.1446990966797,8305,1,0.2492354883,14.071442268963184,2943.0109375,62.43403320312518
2023-04-06 19:19:55.109,2880.576904296875,630.7841796875,4857.599945068359,1.7000007629394531,3600,0.8,78.39999389648438,4.372491836547852,32,733,3,0,0,14.320677757263184,134.1780242919922,8307,1,0.24991959909999997,14.070758158163184,2949.877392578125,69.30048828125018
2023-04-06 19:19:57.124,2880.576904296875,629.5675659179688,4863.599853515625,1.7000007629394531,3600,0.8,78.39999389648438,4.4237380027771,32,731,3,0,0,14.311823844909668,134.2113494873047,8309,1,0.2492354883,14.062588356609668,2943.56025390625,62.98334960937518
2023-04-06 19:19:59.128,2880.576904296875,628.9593505859375,4861.199798583984,1.7000007629394531,3600,0.8,78.39999389648438,4.449357032775879,32,730,3,0,0,14.338383674621582,134.2446746826172,8311,1,0.2488914253,14.089492249321582,2952.8986328125,72.32172851562518
2023-04-06 19:20:01.141,2879.17822265625,628.35107421875,4862.400054931641,1.7000007629394531,3600,0.8,78.39999389648438,4.474977970123291,32,730,3,0,0,14.311823844909668,134.2779998779297,8313,1,0.2488914253,14.062932419609668,2945.75751953125,66.57929687500018
2023-04-06 19:20:03.156,2880.576904296875,628.9593505859375,4863.000183105469,1.7000007629394531,3600,0.8,78.39999389648438,4.449357032775879,32,729,3,0,0,14.320677757263184,134.3113250732422,8315,1,0.2485433263,14.072134430963184,2947.40546875,66.82856445312518
2023-04-06 19:20:05.170,2880.576904296875,627.7427978515625,4857.599945068359,1.7000007629394531,3600,0.8,78.39999389648438,4.500598907470703,32,732,3,0,0,14.329530715942383,134.3446502685547,8317,1,0.24957553609999997,14.079955179842383,2954.821240234375,74.24433593750018
2023-04-06 19:20:07.193,2880.576904296875,628.9593505859375,4859.399871826172,1.7000007629394531,3600,0.8,78.5,4.449357032775879,32,728,3,0,0,14.320677757263184,134.3779754638672,8319,1,0.2481992633,14.072478493963184,2950.15205078125,69.57514648437518
2023-04-06 19:20:09.210,2880.576904296875,628.9593505859375,4860.600128173828,1.7000007629394531,3600,0.8,78.39999389648438,4.449357032775879,32,728,3,0,0,14.329530715942383,134.42796325683594,8321,1,0.2481992633,14.081331452642383,2951.25068359375,70.67377929687518
2023-04-06 19:20:11.224,2879.17822265625,628.35107421875,4854.6002197265625,1.7000007629394531,3600,0.8,78.5,4.474977970123291,32,730,3,0,0,14.311823844909668,134.46128845214844,8323,1,0.2488914253,14.062932419609668,2952.8986328125,73.72041015625018
2023-04-06 19:20:13.226,2879.17822265625,628.35107421875,4860.0,1.7000007629394531,3600,0.8,78.39999389648438,4.474977970123291,32,727,3,0,0,14.294116973876953,134.49461364746094,8325,1,0.24785921549999998,14.046257758376953,2944.1095703125,64.93134765625018
2023-04-06 19:20:15.243,2879.17822265625,628.35107421875,4859.399871826172,1.7000007629394531,3600,0.8,78.30000305175781,4.474977970123291,32,731,3,0,0,14.320677757263184,134.52793884277344,8327,1,0.2492354883,14.071442268963184,2950.7013671875,71.52314453125018
2023-04-06 19:20:17.258,2879.17822265625,628.35107421875,4861.199798583984,1.7000007629394531,3600,0.8,78.30000305175781,4.474977970123291,32,731,3,0,0,14.311823844909668,134.56126403808594,8329,1,0.2492354883,14.062588356609668,2946.85615234375,67.67792968750018
2023-04-06 19:20:19.272,2879.17822265625,627.1345825195312,4858.2000732421875,1.7000007629394531,3600,0.8,78.30000305175781,4.526218891143799,32,732,3,0,0,14.302970886230469,134.59458923339844,8331,1,0.24957553609999997,14.053395350130469,2948.5041015625,69.32587890625018
2023-04-06 19:20:21.293,2877.7802734375,625.91796875,4863.000183105469,1.7000007629394531,3600,0.8,78.30000305175781,4.577463150024414,32,728,3,0,0,14.267557144165039,134.62791442871094,8333,1,0.2481992633,14.019357880865039,2936.96845703125,59.18818359375018
2023-04-06 19:20:23.309,2877.7802734375,625.3096923828125,4858.2000732421875,1.8000009059906006,3600,0.8,78.30000305175781,4.7030863761901855,32,730,3,0,0,14.267557144165039,134.66123962402344,8335,1,0.2488914253,14.018665718865039,2941.36298828125,63.58271484375018
2023-04-06 19:20:25.311,2876.3818359375,625.3096923828125,4862.400054931641,1.8000009059906006,3600,0.8,78.30000305175781,4.7030863761901855,32,730,3,0,0,14.276410102844238,134.69456481933594,8337,1,0.2488914253,14.027518677544238,2939.989697265625,63.60786132812518
2023-04-06 19:20:27.325,2876.3818359375,626.5262451171875,4860.0,1.8000009059906006,3600,0.8,78.30000305175781,4.65184211730957,32,730,3,0,0,14.276410102844238,134.72789001464844,8339,1,0.2488914253,14.027518677544238,2940.813671875,64.43183593750018
2023-04-06 19:20:29.337,2876.3818359375,625.91796875,4860.0,1.8999990224838257,3600,0.8,78.30000305175781,4.777461051940918,32,729,3,0,0,14.258703231811523,134.76121520996094,8341,1,0.2485433263,14.010159905511523,2937.5177734375,61.13593750000018
2023-04-06 19:20:31.360,2876.3818359375,625.91796875,4856.999816894531,1.9999991655349731,3600,0.8,78.30000305175781,4.8774614334106445,32,731,3,0,0,14.276410102844238,134.79454040527344,8343,1,0.2492354883,14.027174614544238,2944.1095703125,67.72773437500018
2023-04-06 19:20:33.377,2876.3818359375,625.91796875,4861.7999267578125,1.9999991655349731,3600,0.8,78.30000305175781,4.8774614334106445,32,728,3,0,0,14.258703231811523,134.82786560058594,8345,1,0.2481992633,14.010503968511523,2935.86982421875,59.48798828125018
2023-04-06 19:20:35.376,2876.3818359375,625.91796875,4859.399871826172,1.9999991655349731,3600,0.8,78.19999694824219,4.8774614334106445,32,732,3,0,0,14.258703231811523,134.86119079589844,8347,1,0.24957553609999997,14.009127695711523,2937.5177734375,61.13593750000018
2023-04-06 19:20:37.389,2876.3818359375,625.3096923828125,4858.800201416016,1.9999991655349731,3600,0.8,78.19999694824219,4.9030842781066895,32,731,3,0,0,14.276410102844238,134.89451599121094,8349,1,0.2492354883,14.027174614544238,2943.0109375,66.62910156250018
2023-04-06 19:20:39.405,2874.983642578125,625.91796875,4858.2000732421875,2.09999942779541,3600,0.8,78.30000305175781,4.977461338043213,32,729,3,0,0,14.267557144165039,134.92784118652344,8351,1,0.2485433263,14.019013817865039,2940.813671875,65.83002929687518
2023-04-06 19:20:41.420,2874.983642578125,625.91796875,4858.2000732421875,2.09999942779541,3600,0.8,78.0999984741211,4.977461338043213,32,725,3,0,0,14.240996360778809,134.96116638183594,8353,1,0.2471670535,13.993829307278808,2934.77119140625,59.78754882812518
2023-04-06 19:20:43.443,2874.983642578125,625.3096923828125,4860.0,2.09999942779541,3600,0.8,78.30000305175781,5.003084659576416,32,730,3,0,0,14.249849319458008,134.99449157714844,8355,1,0.2488914253,14.000957894158008,2935.595166015625,60.61152343750018
2023-04-06 19:20:45.459,2874.983642578125,625.91796875,4860.600128173828,2.09999942779541,3600,0.8,78.39999389648438,4.977461338043213,32,728,3,0,0,14.258703231811523,135.02781677246094,8357,1,0.2481992633,14.010503968511523,2936.96845703125,61.98481445312518
2023-04-06 19:20:47.461,2874.983642578125,625.3096923828125,4859.399871826172,2.09999942779541,3600,0.8,78.39999389648438,5.003084659576416,32,730,3,0,0,14.267557144165039,135.06114196777344,8359,1,0.2488914253,14.018665718865039,2940.26435546875,65.28071289062518
2023-04-06 19:20:49.475,2874.983642578125,625.3096923828125,4858.2000732421875,2.09999942779541,3600,0.8,78.19999694824219,5.003084659576416,32,730,3,0,0,14.267557144165039,135.09446716308594,8361,1,0.2488914253,14.018665718865039,2941.36298828125,66.37934570312518
2023-04-06 19:20:51.494,2874.983642578125,625.91796875,4860.600128173828,2.1999995708465576,3600,0.8,78.30000305175781,5.0774617195129395,32,730,3,0,0,14.267557144165039,135.12779235839844,8363,1,0.2488914253,14.018665718865039,2938.891064453125,63.90742187500018
2023-04-06 19:20:53.509,2873.585205078125,625.3096923828125,4862.400054931641,2.1999995708465576,3600,0.8,78.19999694824219,5.103084564208984,32,729,3,0,0,14.249849319458008,135.16111755371094,8365,1,0.2485433263,14.001305993158008,2933.67255859375,60.08735351562518
2023-04-06 19:20:55.510,2874.983642578125,625.3096923828125,4862.400054931641,2.1999995708465576,3600,0.8,78.30000305175781,5.103084564208984,32,730,3,0,0,14.258703231811523,135.19444274902344,8367,1,0.2488914253,14.009811806511523,2935.86982421875,60.88618164062518
2023-04-06 19:20:57.524,2874.983642578125,624.7013549804688,4860.0,2.1999995708465576,3600,0.8,78.30000305175781,5.1287078857421875,32,728,3,0,0,14.267557144165039,135.22776794433594,8369,1,0.2481992633,14.019357880865039,2940.813671875,65.83002929687518
2023-04-06 19:20:59.538,2874.983642578125,624.0932006835938,4857.599945068359,2.299999713897705,3600,0.8,78.0999984741211,5.254324913024902,32,728,3,0,0,14.276410102844238,135.26109313964844,8371,1,0.2481992633,14.028210839544238,2945.208203125,70.22456054687518
2023-04-06 19:21:01.562,2873.585205078125,624.0932006835938,4864.199981689453,2.299999713897705,3600,0.8,78.39999389648438,5.254324913024902,32,729,3,0,0,14.240996360778809,135.29441833496094,8373,1,0.2485433263,13.992453034478809,2930.9259765625,57.34077148437518
2023-04-06 19:21:03.576,2873.585205078125,624.0932006835938,4855.800018310547,2.299999713897705,3600,0.8,78.39999389648438,5.254324913024902,32,729,3,0,0,14.23214340209961,135.32774353027344,8375,1,0.2485433263,13.98360007579961,2935.86982421875,62.28461914062518
2023-04-06 19:21:07.493,2874.983642578125,624.7013549804688,4861.199798583984,2.3999998569488525,3600,0.8,78.39999389648438,5.328708171844482,32,729,3,0,0,14.23214340209961,135.39439392089844,8379,1,0.2485433263,13.98360007579961,2930.9259765625,55.94233398437518
2023-04-06 19:21:09.529,2873.585205078125,624.7013549804688,4856.400146484375,2.3999998569488525,3600,0.8,78.30000305175781,5.328708171844482,32,730,3,0,0,14.267557144165039,135.42771911621094,8381,1,0.2488914253,14.018665718865039,2943.56025390625,69.97504882812518
2023-04-06 19:21:11.533,2872.186767578125,624.7013549804688,4861.199798583984,2.3999998569488525,3600,0.8,78.39999389648438,5.328708171844482,32,731,3,0,0,14.249849319458008,135.46104431152344,8383,1,0.2492354883,14.000613831158008,2935.045849609375,62.85908203125018
2023-04-06 19:21:13.547,2873.585205078125,625.91796875,4860.0,2.3999998569488525,3600,0.8,78.19999694824219,5.277462005615234,32,730,3,0,0,14.249849319458008,135.49436950683594,8385,1,0.2488914253,14.000957894158008,2935.045849609375,61.46064453125018
2023-04-06 19:21:15.580,2872.186767578125,626.5262451171875,4858.2000732421875,2.3999998569488525,3600,0.8,78.39999389648438,5.251841068267822,32,730,3,0,0,14.258703231811523,135.52769470214844,8387,1,0.2488914253,14.009811806511523,2938.06708984375,65.88032226562518
2023-04-06 19:21:17.596,2873.585205078125,626.5262451171875,4862.400054931641,2.3999998569488525,3600,0.8,78.30000305175781,5.251841068267822,32,728,3,0,0,14.258703231811523,135.56101989746094,8389,1,0.2481992633,14.010503968511523,2934.77119140625,61.18598632812518
2023-04-06 19:21:19.598,2876.3818359375,627.1345825195312,4856.999816894531,2.5,3600,0.8,78.30000305175781,5.326218128204346,32,731,3,0,0,14.294116973876953,135.59434509277344,8391,1,0.2492354883,14.044881485576953,2947.40546875,71.02363281250018
2023-04-06 19:21:21.615,2874.983642578125,625.91796875,4860.0,2.5,3600,0.8,78.5,5.377462387084961,32,730,3,0,0,14.249849319458008,135.62767028808594,8393,1,0.2488914253,14.000957894158008,2935.045849609375,60.06220703125018
2023-04-06 19:21:23.628,2873.585205078125,625.91796875,4859.399871826172,2.5,3600,0.8,78.30000305175781,5.377462387084961,32,732,3,0,0,14.267557144165039,135.66099548339844,8395,1,0.24957553609999997,14.017981608065039,2939.7150390625,66.12983398437518
2023-04-06 19:21:25.643,2873.585205078125,625.91796875,4864.800109863281,2.3999998569488525,3600,0.8,78.39999389648438,5.277462005615234,32,729,3,0,0,14.267557144165039,135.69432067871094,8397,1,0.2485433263,14.019013817865039,2935.3205078125,61.73530273437518
2023-04-06 19:21:27.658,2873.585205078125,626.5262451171875,4858.800201416016,2.3999998569488525,3600,0.8,78.39999389648438,5.251841068267822,32,732,3,0,0,14.258703231811523,135.72764587402344,8399,1,0.24957553609999997,14.009127695711523,2937.5177734375,63.93256835937518
2023-04-06 19:21:29.682,2873.585205078125,625.91796875,4861.199798583984,2.5,3600,0.8,78.5,5.377462387084961,32,731,3,0,0,14.276410102844238,135.76097106933594,8401,1,0.2492354883,14.027174614544238,2940.26435546875,66.67915039062518
2023-04-06 19:21:31.696,2874.983642578125,626.5262451171875,4861.7999267578125,2.3999998569488525,3600,0.8,78.39999389648438,5.251841068267822,32,731,3,0,0,14.267557144165039,135.79429626464844,8403,1,0.2492354883,14.018321655865039,2937.243115234375,62.25947265625018
2023-04-06 19:21:33.692,2874.983642578125,625.91796875,4864.199981689453,2.3999998569488525,3600,0.8,78.39999389648438,5.277462005615234,32,732,3,0,0,14.267557144165039,135.82762145996094,8405,1,0.24957553609999997,14.017981608065039,2935.595166015625,60.61152343750018
2023-04-06 19:21:35.727,2874.983642578125,627.1345825195312,4863.599853515625,2.3999998569488525,3600,0.8,78.39999389648438,5.226217746734619,32,731,3,0,0,14.267557144165039,135.86094665527344,8407,1,0.2492354883,14.018321655865039,2935.3205078125,60.33686523437518
2023-04-06 19:21:40.305,2877.7802734375,628.35107421875,4861.7999267578125,2.3999998569488525,3600,0.8,78.5,5.174976825714111,32,730,3,0,0,14.276410102844238,135.9442596435547,8412,1,0.2488914253,14.027518677544238,2938.06708984375,60.28681640625018
2023-04-06 19:21:42.340,2874.983642578125,627.1345825195312,4858.2000732421875,2.3999998569488525,3600,0.8,78.5,5.226217746734619,32,729,3,0,0,14.267557144165039,135.9775848388672,8414,1,0.2485433263,14.019013817865039,2939.7150390625,64.73139648437518
2023-04-06 19:21:44.341,2876.3818359375,625.91796875,4861.199798583984,2.3999998569488525,3600,0.8,78.5999984741211,5.277462005615234,32,729,3,0,0,14.285263061523438,136.0109100341797,8416,1,0.2485433263,14.036719735223437,2942.736279296875,66.35444335937518
2023-04-06 19:21:46.358,2876.3818359375,625.91796875,4858.800201416016,2.299999713897705,3600,0.8,78.5,5.177461624145508,32,731,3,0,0,14.267557144165039,136.0442352294922,8418,1,0.2492354883,14.018321655865039,2940.26435546875,63.88251953125018
2023-04-06 19:21:48.383,2874.983642578125,626.5262451171875,4859.399871826172,2.299999713897705,3600,0.8,78.39999389648438,5.151840686798096,32,730,3,0,0,14.276410102844238,136.0775604248047,8420,1,0.2488914253,14.027518677544238,2941.36298828125,66.37934570312518
2023-04-06 19:21:50.408,2874.983642578125,626.5262451171875,4861.7999267578125,2.299999713897705,3600,0.8,78.5,5.151840686798096,32,731,3,0,0,14.276410102844238,136.1108856201172,8422,1,0.2492354883,14.027174614544238,2939.16572265625,64.18208007812518
2023-04-06 19:21:52.420,2874.983642578125,626.5262451171875,4861.7999267578125,2.299999713897705,3600,0.8,78.5,5.151840686798096,32,731,3,0,0,14.267557144165039,136.1442108154297,8424,1,0.2492354883,14.018321655865039,2937.243115234375,62.25947265625018
2023-04-06 19:21:54.424,2876.3818359375,625.91796875,4861.7999267578125,2.299999713897705,3600,0.8,78.5999984741211,5.177461624145508,32,727,3,0,0,14.285263061523438,136.1775360107422,8426,1,0.24785921549999998,14.037403846023437,2942.46162109375,66.07978515625018
2023-04-06 19:21:56.440,2874.983642578125,626.5262451171875,4861.7999267578125,2.1999995708465576,3600,0.8,78.5999984741211,5.051840782165527,32,730,3,0,0,14.267557144165039,136.2108612060547,8428,1,0.2488914253,14.018665718865039,2937.5177734375,62.53413085937518
2023-04-06 19:21:58.455,2876.3818359375,627.1345825195312,4860.0,2.299999713897705,3600,0.8,78.5999984741211,5.126217842102051,32,729,3,0,0,14.276410102844238,136.2441864013672,8430,1,0.2485433263,14.027866776544238,2940.539013671875,64.15717773437518
2023-04-06 19:22:00.475,2876.3818359375,626.5262451171875,4860.600128173828,2.1999995708465576,3600,0.8,78.5,5.051840782165527,32,731,3,0,0,14.258703231811523,136.2775115966797,8432,1,0.2492354883,14.009467743511523,2935.86982421875,59.48798828125018
2023-04-06 19:22:02.491,2876.3818359375,625.91796875,4856.999816894531,2.1999995708465576,3600,0.8,78.5,5.0774617195129395,32,728,3,0,0,14.267557144165039,136.3108367919922,8434,1,0.2481992633,14.019357880865039,2941.9123046875,65.53046875000018
2023-04-06 19:22:04.484,2874.983642578125,625.91796875,4864.800109863281,2.1999995708465576,3600,0.8,78.5999984741211,5.0774617195129395,32,732,3,0,0,14.285263061523438,136.3441619873047,8436,1,0.24957553609999997,14.035687525423437,2939.440380859375,64.45673828125018
2023-04-06 19:22:06.507,2874.983642578125,626.5262451171875,4860.0,2.1999995708465576,3600,0.8,78.5999984741211,5.051840782165527,32,729,3,0,0,14.258703231811523,136.3774871826172,8438,1,0.2485433263,14.010159905511523,2936.96845703125,61.98481445312518
2023-04-06 19:22:08.524,2873.585205078125,626.5262451171875,4864.800109863281,2.1999995708465576,3600,0.8,78.69999694824219,5.051840782165527,32,730,3,0,0,14.276410102844238,136.4108123779297,8440,1,0.2488914253,14.027518677544238,2936.96845703125,63.38325195312518
2023-04-06 19:22:10.541,2876.3818359375,626.5262451171875,4861.199798583984,2.1999995708465576,3600,0.8,78.5999984741211,5.051840782165527,32,732,3,0,0,14.285263061523438,136.4441375732422,8442,1,0.24957553609999997,14.035687525423437,2941.9123046875,65.53046875000018
2023-04-06 19:22:12.555,2874.983642578125,627.1345825195312,4856.400146484375,2.1999995708465576,3600,0.8,78.5999984741211,5.026217460632324,32,730,3,0,0,14.267557144165039,136.4774627685547,8444,1,0.2488914253,14.018665718865039,2941.36298828125,66.37934570312518
2023-04-06 19:22:14.569,2876.3818359375,627.1345825195312,4858.800201416016,2.09999942779541,3600,0.8,78.5,4.926217555999756,32,732,3,0,0,14.285263061523438,136.5107879638672,8446,1,0.24957553609999997,14.035687525423437,2943.56025390625,67.17841796875018
2023-04-06 19:22:16.584,2876.3818359375,628.35107421875,4859.399871826172,2.09999942779541,3600,0.8,78.5,4.874976634979248,32,728,3,0,0,14.276410102844238,136.5441131591797,8448,1,0.2481992633,14.028210839544238,2940.26435546875,63.88251953125018
2023-04-06 19:22:18.607,2874.983642578125,628.9593505859375,4859.399871826172,2.09999942779541,3600,0.8,78.5999984741211,4.849355697631836,32,730,3,0,0,14.294116973876953,136.5774383544922,8450,1,0.2488914253,14.045225548576953,2943.56025390625,68.57661132812518
2023-04-06 19:22:20.624,2876.3818359375,628.35107421875,4861.7999267578125,2.09999942779541,3600,0.8,78.5,4.874976634979248,32,730,3,0,0,14.285263061523438,136.6107635498047,8452,1,0.2488914253,14.036371636223437,2940.26435546875,63.88251953125018
2023-04-06 19:22:22.637,2876.3818359375,628.35107421875,4857.599945068359,1.9999991655349731,3600,0.8,78.5,4.7749762535095215,32,730,3,0,0,14.294116973876953,136.6440887451172,8454,1,0.2488914253,14.045225548576953,2945.75751953125,69.37568359375018
2023-04-06 19:22:24.641,2876.3818359375,627.7427978515625,4861.199798583984,1.9999991655349731,3600,0.8,78.5999984741211,4.800597190856934,32,729,3,0,0,14.302970886230469,136.6774139404297,8456,1,0.2485433263,14.054427559930469,2945.482861328125,69.10102539062518
2023-04-06 19:22:26.655,2874.983642578125,627.1345825195312,4858.800201416016,1.9999991655349731,3600,0.8,78.5,4.826217174530029,32,730,3,0,0,14.276410102844238,136.7107391357422,8458,1,0.2488914253,14.027518677544238,2941.36298828125,66.37934570312518
2023-04-06 19:22:28.670,2876.3818359375,627.7427978515625,4858.2000732421875,1.8999990224838257,3600,0.8,78.5,4.700597286224365,32,729,3,0,0,14.276410102844238,136.7440643310547,8460,1,0.2485433263,14.027866776544238,2941.36298828125,64.98115234375018
2023-04-06 19:22:30.684,2876.3818359375,627.7427978515625,4861.7999267578125,1.8999990224838257,3600,0.8,78.5,4.700597286224365,32,732,3,0,0,14.294116973876953,136.7773895263672,8462,1,0.24957553609999997,14.044541437776953,2942.46162109375,66.07978515625018
2023-04-06 19:22:32.707,2874.983642578125,627.7427978515625,4860.0,1.8999990224838257,3600,0.8,78.5,4.700597286224365,32,730,3,0,0,14.311823844909668,136.8107147216797,8464,1,0.2488914253,14.062932419609668,2948.5041015625,73.52045898437518
2023-04-06 19:22:34.723,2876.3818359375,628.35107421875,4859.399871826172,1.8999990224838257,3600,0.8,78.5999984741211,4.674976348876953,32,727,3,0,0,14.311823844909668,136.8440399169922,8466,1,0.24785921549999998,14.063964629409668,2949.05341796875,72.67158203125018
2023-04-06 19:22:36.737,2877.7802734375,628.35107421875,4861.7999267578125,1.8999990224838257,3600,0.8,78.5,4.674976348876953,32,730,3,0,0,14.311823844909668,136.8773651123047,8468,1,0.2488914253,14.062932419609668,2946.3068359375,68.52656250000018
2023-04-06 19:22:38.752,2877.7802734375,628.9593505859375,4860.600128173828,1.8999990224838257,3600,0.8,78.5,4.649354934692383,32,733,3,0,0,14.311823844909668,136.9106903076172,8470,1,0.24991959909999997,14.061904245809668,2946.85615234375,69.07587890625018
2023-04-06 19:22:40.774,2877.7802734375,628.35107421875,4863.599853515625,1.8999990224838257,3600,0.8,78.5,4.674976348876953,32,729,3,0,0,14.302970886230469,136.9440155029297,8472,1,0.2485433263,14.054427559930469,2943.0109375,65.23066406250018
2023-04-06 19:22:42.791,2879.17822265625,627.7427978515625,4858.2000732421875,1.8999990224838257,3600,0.8,78.5,4.700597286224365,32,732,3,0,0,14.294116973876953,136.9773406982422,8474,1,0.24957553609999997,14.044541437776953,2945.75751953125,66.57929687500018
2023-04-06 19:22:44.805,2879.17822265625,627.7427978515625,4857.599945068359,1.8999990224838257,3600,0.8,78.5,4.700597286224365,32,731,3,0,0,14.285263061523438,137.0106658935547,8476,1,0.2492354883,14.036027573223437,2944.1095703125,64.93134765625018
2023-04-06 19:22:46.818,2877.7802734375,627.7427978515625,4860.600128173828,1.8999990224838257,3600,0.8,78.5,4.700597286224365,32,729,3,0,0,14.294116973876953,137.0439910888672,8478,1,0.2485433263,14.045573647576953,2943.834912109375,66.05463867187518
2023-04-06 19:22:48.840,2877.7802734375,627.7427978515625,4855.800018310547,1.8999990224838257,3600,0.8,78.5,4.700597286224365,32,731,3,0,0,14.302970886230469,137.0773162841797,8480,1,0.2492354883,14.053735397930469,2950.15205078125,72.37177734375018
2023-04-06 19:22:50.857,2877.7802734375,626.5262451171875,4863.599853515625,1.8999990224838257,3600,0.8,78.5,4.751840114593506,32,731,3,0,0,14.294116973876953,137.1106414794922,8482,1,0.2492354883,14.044881485576953,2941.9123046875,64.13203125000018
2023-04-06 19:22:52.872,2877.7802734375,625.91796875,4858.2000732421875,1.8000009059906006,3600,0.8,78.5,4.677463054656982,32,730,3,0,0,14.276410102844238,137.1439666748047,8484,1,0.2488914253,14.027518677544238,2943.0109375,65.23066406250018
2023-04-06 19:22:54.887,2876.3818359375,625.3096923828125,4856.400146484375,1.8999990224838257,3600,0.8,78.5,4.803084373474121,32,729,3,0,0,14.276410102844238,137.1772918701172,8486,1,0.2485433263,14.027866776544238,2945.208203125,68.82636718750018
2023-04-06 19:22:56.890,2876.3818359375,625.3096923828125,4863.000183105469,1.8999990224838257,3600,0.8,78.5999984741211,4.803084373474121,32,732,3,0,0,14.285263061523438,137.2106170654297,8488,1,0.24957553609999997,14.035687525423437,2941.36298828125,64.98115234375018
2023-04-06 19:22:58.905,2876.3818359375,622.8765869140625,4858.800201416016,1.8999990224838257,3600,0.8,78.5,4.9055681228637695,32,732,3,0,0,14.267557144165039,137.2439422607422,8490,1,0.24957553609999997,14.017981608065039,2943.0109375,66.62910156250018
2023-04-06 19:23:00.918,2873.585205078125,621.6599731445312,4859.399871826172,1.8999990224838257,3600,0.8,78.5,4.956815719604492,32,730,3,0,0,14.258703231811523,137.2772674560547,8492,1,0.2488914253,14.009811806511523,2941.36298828125,67.77778320312518
2023-04-06 19:23:02.940,2873.585205078125,622.268310546875,4860.600128173828,1.8999990224838257,3600,0.8,78.5,4.931189060211182,32,730,3,0,0,14.258703231811523,137.3105926513672,8494,1,0.2488914253,14.009811806511523,2939.7150390625,66.12983398437518
2023-04-06 19:23:04.956,2872.186767578125,622.8765869140625,4860.600128173828,1.9999991655349731,3600,0.8,78.5,5.005568504333496,32,729,3,0,0,14.249849319458008,137.3439178466797,8496,1,0.2485433263,14.001305993158008,2937.5177734375,65.33100585937518
2023-04-06 19:23:06.957,2872.186767578125,623.48486328125,4856.999816894531,1.9999991655349731,3600,0.8,78.5,4.979947566986084,32,729,3,0,0,14.223289489746094,137.3772430419922,8498,1,0.2485433263,13.974746163446094,2933.397900390625,61.21113281250018
2023-04-06 19:23:08.972,2873.585205078125,624.7013549804688,4860.600128173828,2.09999942779541,3600,0.8,78.39999389648438,5.028707504272461,32,730,3,0,0,14.267557144165039,137.4105682373047,8500,1,0.2488914253,14.018665718865039,2939.7150390625,66.12983398437518
2023-04-06 19:23:10.988,2873.585205078125,625.91796875,4860.0,2.09999942779541,3600,0.8,78.5999984741211,4.977461338043213,32,729,3,0,0,14.249849319458008,137.4438934326172,8502,1,0.2485433263,14.001305993158008,2935.3205078125,61.73530273437518
2023-04-06 19:23:13.002,2873.585205078125,625.3096923828125,4867.200164794922,2.09999942779541,3600,0.8,78.5,5.003084659576416,32,730,3,0,0,14.249849319458008,137.4772186279297,8504,1,0.2488914253,14.000957894158008,2929.27802734375,55.69282226562518
2023-04-06 19:23:15.017,2874.983642578125,626.5262451171875,4861.199798583984,2.1999995708465576,3600,0.8,78.5,5.051840782165527,32,731,3,0,0,14.285263061523438,137.5105438232422,8506,1,0.2492354883,14.036027573223437,2941.9123046875,66.92866210937518
2023-04-06 19:23:17.040,2873.585205078125,625.91796875,4858.2000732421875,2.1999995708465576,3600,0.8,78.39999389648438,5.0774617195129395,32,728,3,0,0,14.258703231811523,137.5438690185547,8508,1,0.2481992633,14.010503968511523,2939.16572265625,65.58051757812518
2023-04-06 19:23:19.055,2873.585205078125,626.5262451171875,4861.199798583984,2.09999942779541,3600,0.8,78.39999389648438,4.951840400695801,32,730,3,0,0,14.267557144165039,137.5771942138672,8511,1,0.2488914253,14.018665718865039,2937.792431640625,64.20722656250018
2023-04-06 19:23:21.057,2874.983642578125,627.1345825195312,4858.2000732421875,2.1999995708465576,3600,0.8,78.5,5.026217460632324,32,729,3,0,0,14.294116973876953,137.6105194091797,8513,1,0.2485433263,14.045573647576953,2946.3068359375,71.32319335937518
2023-04-06 19:23:23.073,2874.983642578125,627.1345825195312,4865.999908447266,2.09999942779541,3600,0.8,78.5,4.926217555999756,32,728,3,0,0,14.258703231811523,137.6438446044922,8515,1,0.2481992633,14.010503968511523,2931.200634765625,56.21699218750018
2023-04-06 19:23:25.088,2876.3818359375,626.5262451171875,4857.599945068359,2.09999942779541,3600,0.8,78.5,4.951840400695801,32,730,3,0,0,14.258703231811523,137.6771697998047,8517,1,0.2488914253,14.009811806511523,2938.61640625,62.23457031250018
2023-04-06 19:23:27.103,2876.3818359375,627.1345825195312,4859.399871826172,2.09999942779541,3600,0.8,78.5,4.926217555999756,32,728,3,0,0,14.276410102844238,137.7104949951172,8519,1,0.2481992633,14.028210839544238,2941.36298828125,64.98115234375018
2023-04-06 19:23:29.117,2876.3818359375,627.1345825195312,4865.3997802734375,2.09999942779541,3600,0.8,78.5,4.926217555999756,32,731,3,0,0,14.267557144165039,137.7438201904297,8521,1,0.2492354883,14.018321655865039,2933.67255859375,57.29072265625018
2023-04-06 19:23:31.140,2874.983642578125,626.5262451171875,4863.599853515625,2.09999942779541,3600,0.8,78.5,4.951840400695801,32,726,3,0,0,14.285263061523438,137.7771453857422,8523,1,0.2475151525,14.037747909023437,2940.26435546875,65.28071289062518
2023-04-06 19:23:33.157,2876.3818359375,628.35107421875,4858.2000732421875,2.09999942779541,3600,0.8,78.5,4.874976634979248,32,729,3,0,0,14.267557144165039,137.8104705810547,8525,1,0.2485433263,14.019013817865039,2938.891064453125,62.50922851562518
2023-04-06 19:23:35.171,2874.983642578125,627.1345825195312,4857.599945068359,2.09999942779541,3600,0.8,78.30000305175781,4.926217555999756,32,727,3,0,0,14.276410102844238,137.8437957763672,8527,1,0.24785921549999998,14.028550887344238,2943.0109375,68.02729492187518
2023-04-06 19:23:37.174,2876.3818359375,627.1345825195312,4858.2000732421875,2.09999942779541,3600,0.8,78.5,4.926217555999756,32,731,3,0,0,14.276410102844238,137.8771209716797,8529,1,0.2492354883,14.027174614544238,2941.9123046875,65.53046875000018
2023-04-06 19:23:39.191,2876.3818359375,627.7427978515625,4861.199798583984,2.09999942779541,3600,0.8,78.5,4.90059757232666,32,729,3,0,0,14.267557144165039,137.92710876464844,8531,1,0.2485433263,14.019013817865039,2936.96845703125,60.58662109375018
2023-04-06 19:23:41.206,2874.983642578125,626.5262451171875,4862.400054931641,2.09999942779541,3600,0.8,78.5,4.951840400695801,32,730,3,0,0,14.276410102844238,137.96043395996094,8533,1,0.2488914253,14.027518677544238,2939.16572265625,64.18208007812518
2023-04-06 19:23:43.219,2874.983642578125,625.91796875,4858.800201416016,2.09999942779541,3600,0.8,78.5999984741211,4.977461338043213,32,731,3,0,0,14.276410102844238,137.99375915527344,8535,1,0.2492354883,14.027174614544238,2942.46162109375,67.47797851562518
2023-04-06 19:23:45.242,2874.983642578125,625.91796875,4861.199798583984,2.09999942779541,3600,0.8,78.5,4.977461338043213,32,732,3,0,0,14.267557144165039,138.02708435058594,8537,1,0.24957553609999997,14.017981608065039,2938.06708984375,63.08344726562518
2023-04-06 19:23:47.256,2873.585205078125,625.91796875,4855.199890136719,2.09999942779541,3600,0.8,78.5,4.977461338043213,32,730,3,0,0,14.258703231811523,138.06040954589844,8539,1,0.2488914253,14.009811806511523,2941.36298828125,67.77778320312518
2023-04-06 19:23:49.272,2874.983642578125,625.3096923828125,4860.0,2.1999995708465576,3600,0.8,78.5,5.103084564208984,32,731,3,0,0,14.249849319458008,138.09373474121094,8541,1,0.2492354883,14.000613831158008,2935.3205078125,60.33686523437518
2023-04-06 19:23:51.276,2874.983642578125,625.91796875,4858.2000732421875,2.1999995708465576,3600,0.8,78.5999984741211,5.0774617195129395,32,730,3,0,0,14.267557144165039,138.12705993652344,8543,1,0.2488914253,14.018665718865039,2940.813671875,65.83002929687518
2023-04-06 19:23:53.287,2873.585205078125,625.91796875,4856.999816894531,2.1999995708465576,3600,0.8,78.5,5.0774617195129395,32,731,3,0,0,14.258703231811523,138.16038513183594,8545,1,0.2492354883,14.009467743511523,2939.7150390625,66.12983398437518
2023-04-06 19:23:55.309,2873.585205078125,625.91796875,4856.999816894531,2.1999995708465576,3600,0.8,78.5,5.0774617195129395,32,729,3,0,0,14.267557144165039,138.19371032714844,8547,1,0.2485433263,14.019013817865039,2941.9123046875,68.32709960937518
2023-04-06 19:23:57.308,2873.585205078125,626.5262451171875,4860.0,2.299999713897705,3600,0.8,78.5,5.151840686798096,32,730,3,0,0,14.267557144165039,138.22703552246094,8549,1,0.2488914253,14.018665718865039,2938.61640625,65.03120117187518
2023-04-06 19:23:59.343,2872.186767578125,626.5262451171875,4856.400146484375,2.299999713897705,3600,0.8,78.5999984741211,5.151840686798096,32,729,3,0,0,14.240996360778809,138.26036071777344,8551,1,0.2485433263,13.992453034478809,2935.3205078125,63.13374023437518
2023-04-06 19:24:01.358,2873.585205078125,626.5262451171875,4860.600128173828,2.299999713897705,3600,0.8,78.5,5.151840686798096,32,730,3,0,0,14.249849319458008,138.29368591308594,8553,1,0.2488914253,14.000957894158008,2934.221875,60.63666992187518
2023-04-06 19:24:03.373,2872.186767578125,625.91796875,4857.599945068359,2.299999713897705,3600,0.8,78.39999389648438,5.177461624145508,32,729,3,0,0,14.267557144165039,138.32701110839844,8555,1,0.2485433263,14.019013817865039,2941.36298828125,69.17622070312518
2023-04-06 19:24:05.375,2872.186767578125,625.91796875,4860.600128173828,2.299999713897705,3600,0.8,78.5,5.177461624145508,32,730,3,0,0,14.249849319458008,138.36033630371094,8557,1,0.2488914253,14.000957894158008,2934.77119140625,62.58442382812518
2023-04-06 19:24:07.389,2872.186767578125,626.5262451171875,4862.400054931641,2.3999998569488525,3600,0.8,78.5,5.251841068267822,32,729,3,0,0,14.258703231811523,138.39366149902344,8559,1,0.2485433263,14.010159905511523,2934.77119140625,62.58442382812518
2023-04-06 19:24:09.405,2872.186767578125,625.91796875,4860.0,2.3999998569488525,3600,0.8,78.5999984741211,5.277462005615234,32,729,3,0,0,14.276410102844238,138.42698669433594,8561,1,0.2485433263,14.027866776544238,2941.637646484375,69.45087890625018
2023-04-06 19:24:11.420,2872.186767578125,626.5262451171875,4861.7999267578125,2.3999998569488525,3600,0.8,78.5,5.251841068267822,32,729,3,0,0,14.267557144165039,138.46031188964844,8563,1,0.2485433263,14.019013817865039,2937.5177734375,65.33100585937518
2023-04-06 19:24:13.440,2872.186767578125,625.91796875,4857.599945068359,2.3999998569488525,3600,0.8,78.5999984741211,5.277462005615234,32,731,3,0,0,14.258703231811523,138.49363708496094,8565,1,0.2492354883,14.009467743511523,2939.16572265625,66.97895507812518
2023-04-06 19:24:15.442,2870.78857421875,625.91796875,4861.199798583984,2.3999998569488525,3600,0.8,78.5,5.277462005615234,32,728,3,0,0,14.249849319458008,138.52696228027344,8567,1,0.2481992633,14.001650056158008,2934.221875,63.43330078125018
2023-04-06 19:24:17.459,2873.585205078125,626.5262451171875,4859.399871826172,2.3999998569488525,3600,0.8,78.5999984741211,5.251841068267822,32,729,3,0,0,14.267557144165039,138.56028747558594,8569,1,0.2485433263,14.019013817865039,2939.440380859375,65.85517578125018
2023-04-06 19:24:19.473,2872.186767578125,627.7427978515625,4857.599945068359,2.3999998569488525,3600,0.8,78.5999984741211,5.200597763061523,32,732,3,0,0,14.258703231811523,138.59361267089844,8571,1,0.24957553609999997,14.009127695711523,2937.5177734375,65.33100585937518
2023-04-06 19:24:21.488,2873.585205078125,626.5262451171875,4858.800201416016,2.3999998569488525,3600,0.8,78.5,5.251841068267822,32,727,3,0,0,14.267557144165039,138.62693786621094,8573,1,0.24785921549999998,14.019697928665039,2940.26435546875,66.67915039062518
2023-04-06 19:24:23.503,2872.186767578125,625.91796875,4856.999816894531,2.3999998569488525,3600,0.8,78.5999984741211,5.277462005615234,32,730,3,0,0,14.294116973876953,138.66026306152344,8575,1,0.2488914253,14.045225548576953,2948.5041015625,76.31733398437518
2023-04-06 19:24:25.524,2872.186767578125,626.5262451171875,4858.800201416016,2.3999998569488525,3600,0.8,78.5999984741211,5.251841068267822,32,729,3,0,0,14.267557144165039,138.69358825683594,8577,1,0.2485433263,14.019013817865039,2939.7150390625,67.52827148437518
2023-04-06 19:24:27.526,2870.78857421875,625.91796875,4863.599853515625,2.3999998569488525,3600,0.8,78.5999984741211,5.277462005615234,32,730,3,0,0,14.267557144165039,138.72691345214844,8579,1,0.2488914253,14.018665718865039,2936.419140625,65.63056640625018
2023-04-06 19:24:29.542,2872.186767578125,625.91796875,4860.0,2.3999998569488525,3600,0.8,78.5999984741211,5.277462005615234,32,730,3,0,0,14.276410102844238,138.76023864746094,8581,1,0.2488914253,14.027518677544238,2941.36298828125,69.17622070312518
2023-04-06 19:24:31.555,2872.186767578125,627.1345825195312,4860.0,2.299999713897705,3600,0.8,78.5,5.126217842102051,32,733,3,0,0,14.276410102844238,138.79356384277344,8583,1,0.24991959909999997,14.026490503744238,2940.26435546875,68.07758789062518
2023-04-06 19:24:33.575,2873.585205078125,627.7427978515625,4858.800201416016,2.299999713897705,3600,0.8,78.69999694824219,5.100597858428955,32,730,3,0,0,14.294116973876953,138.82688903808594,8585,1,0.2488914253,14.045225548576953,2945.208203125,71.62299804687518
2023-04-06 19:24:35.591,2873.585205078125,627.1345825195312,4864.199981689453,2.299999713897705,3600,0.8,78.69999694824219,5.126217842102051,32,730,3,0,0,14.267557144165039,138.86021423339844,8587,1,0.2488914253,14.018665718865039,2934.77119140625,61.18598632812518
2023-04-06 19:24:37.607,2872.186767578125,626.5262451171875,4861.7999267578125,2.299999713897705,3600,0.8,78.5999984741211,5.151840686798096,32,730,3,0,0,14.267557144165039,138.89353942871094,8589,1,0.2488914253,14.018665718865039,2937.5177734375,65.33100585937518
2023-04-06 19:24:39.621,2872.186767578125,625.3096923828125,4861.7999267578125,2.1999995708465576,3600,0.8,78.5,5.103084564208984,32,731,3,0,0,14.267557144165039,138.92686462402344,8591,1,0.2492354883,14.018321655865039,2938.06708984375,65.88032226562518
2023-04-06 19:24:41.625,2873.585205078125,625.91796875,4857.599945068359,2.1999995708465576,3600,0.8,78.5,5.0774617195129395,32,731,3,0,0,14.267557144165039,138.96018981933594,8593,1,0.2492354883,14.018321655865039,2941.36298828125,67.77778320312518
2023-04-06 19:24:43.640,2873.585205078125,625.91796875,4863.599853515625,2.1999995708465576,3600,0.8,78.5999984741211,5.0774617195129395,32,728,3,0,0,14.267557144165039,138.99351501464844,8595,1,0.2481992633,14.019357880865039,2936.419140625,62.83393554687518
2023-04-06 19:24:45.651,2870.78857421875,624.7013549804688,4856.999816894531,2.09999942779541,3600,0.8,78.69999694824219,5.028707504272461,32,730,3,0,0,14.249849319458008,139.02684020996094,8597,1,0.2488914253,14.000957894158008,2938.61640625,67.82783203125018
2023-04-06 19:24:47.669,2867.991943359375,624.0932006835938,4861.7999267578125,2.09999942779541,3600,0.8,78.5999984741211,5.054324626922607,32,731,3,0,0,14.240996360778809,139.06016540527344,8599,1,0.2492354883,13.991760872478809,2932.848583984375,64.85664062500018
2023-04-06 19:24:49.674,2870.78857421875,624.7013549804688,4856.999816894531,2.09999942779541,3600,0.8,78.5999984741211,5.028707504272461,32,730,3,0,0,14.267557144165039,139.09349060058594,8601,1,0.2488914253,14.018665718865039,2943.0109375,72.22236328125018
2023-04-06 19:24:51.690,2870.78857421875,624.0932006835938,4860.0,2.09999942779541,3600,0.8,78.5999984741211,5.054324626922607,32,732,3,0,0,14.240996360778809,139.12681579589844,8603,1,0.24957553609999997,13.991420824678809,2934.221875,63.43330078125018
2023-04-06 19:24:53.704,2870.78857421875,624.0932006835938,4861.7999267578125,2.09999942779541,3600,0.8,78.5999984741211,5.054324626922607,32,733,3,0,0,14.240996360778809,139.16014099121094,8605,1,0.24991959909999997,13.991076761678809,2932.57392578125,61.78535156250018
2023-04-06 19:24:55.725,2867.991943359375,624.0932006835938,4861.7999267578125,2.09999942779541,3600,0.8,78.5999984741211,5.054324626922607,32,730,3,0,0,14.249849319458008,139.19346618652344,8607,1,0.2488914253,14.000957894158008,2935.3205078125,67.32856445312518
2023-04-06 19:24:57.740,2867.991943359375,624.0932006835938,4864.199981689453,1.9999991655349731,3600,0.8,78.5,4.954324245452881,32,729,3,0,0,14.23214340209961,139.22679138183594,8609,1,0.2485433263,13.98360007579961,2928.7287109375,60.73676757812518
2023-04-06 19:24:59.756,2869.389892578125,625.3096923828125,4856.400146484375,1.9999991655349731,3600,0.8,78.39999389648438,4.9030842781066895,32,730,3,0,0,14.267557144165039,139.26011657714844,8611,1,0.2488914253,14.018665718865039,2943.0109375,73.62104492187518
2023-04-06 19:25:01.771,2867.991943359375,625.91796875,4860.0,1.9999991655349731,3600,0.8,78.5,4.8774614334106445,32,729,3,0,0,14.258703231811523,139.29344177246094,8613,1,0.2485433263,14.010159905511523,2937.5177734375,69.52583007812518
2023-04-06 19:25:04.670,2872.186767578125,627.1345825195312,4855.800018310547,1.9999991655349731,3600,0.8,78.5,4.826217174530029,32,729,3,0,0,14.276410102844238,139.3434295654297,8616,1,0.2485433263,14.027866776544238,2944.1095703125,71.92280273437518
2023-04-06 19:25:06.685,2870.78857421875,627.7427978515625,4858.2000732421875,1.9999991655349731,3600,0.8,78.39999389648438,4.800597190856934,32,731,3,0,0,14.276410102844238,139.3767547607422,8618,1,0.2492354883,14.027174614544238,2941.36298828125,70.57441406250018
2023-04-06 19:25:08.687,2872.186767578125,627.7427978515625,4856.999816894531,1.8999990224838257,3600,0.8,78.5999984741211,4.700597286224365,32,728,3,0,0,14.258703231811523,139.4100799560547,8620,1,0.2481992633,14.010503968511523,2938.341748046875,66.15498046875018
2023-04-06 19:25:10.702,2870.78857421875,627.7427978515625,4864.800109863281,1.8000009059906006,3600,0.8,78.39999389648438,4.60059928894043,32,729,3,0,0,14.302970886230469,139.4434051513672,8622,1,0.2485433263,14.054427559930469,2942.46162109375,71.67304687500018
2023-04-06 19:25:12.715,2873.585205078125,628.35107421875,4863.599853515625,1.8000009059906006,3600,0.8,78.5999984741211,4.574977874755859,32,728,3,0,0,14.276410102844238,139.4767303466797,8624,1,0.2481992633,14.028210839544238,2936.419140625,62.83393554687518
2023-04-06 19:25:14.739,2872.186767578125,629.5675659179688,4856.400146484375,1.7000007629394531,3600,0.8,78.5999984741211,4.4237380027771,32,731,3,0,0,14.285263061523438,139.5100555419922,8626,1,0.2492354883,14.036027573223437,2943.56025390625,71.37348632812518
2023-04-06 19:25:16.755,2876.3818359375,629.5675659179688,4860.0,1.7000007629394531,3600,0.8,78.5999984741211,4.4237380027771,32,729,3,0,0,14.302970886230469,139.5433807373047,8628,1,0.2485433263,14.054427559930469,2944.933544921875,68.55170898437518
2023-04-06 19:25:18.769,2876.3818359375,628.35107421875,4863.000183105469,1.6000006198883057,3600,0.8,78.5,4.3749775886535645,32,730,3,0,0,14.285263061523438,139.5767059326172,8630,1,0.2488914253,14.036371636223437,2939.16572265625,62.78388671875018
2023-04-06 19:25:20.783,2874.983642578125,627.1345825195312,4858.2000732421875,1.6000006198883057,3600,0.8,78.5999984741211,4.426218509674072,32,731,3,0,0,14.294116973876953,139.6100311279297,8632,1,0.2492354883,14.044881485576953,2946.3068359375,71.32319335937518
2023-04-06 19:25:22.818,2876.3818359375,627.1345825195312,4860.600128173828,1.6000006198883057,3600,0.8,78.5999984741211,4.426218509674072,32,730,3,0,0,14.302970886230469,139.6433563232422,8634,1,0.2488914253,14.054079460930469,2946.3068359375,69.92500000000018
2023-04-06 19:25:24.819,2876.3818359375,627.1345825195312,4861.199798583984,1.6000006198883057,3600,0.8,78.5,4.426218509674072,32,729,3,0,0,14.285263061523438,139.6766815185547,8636,1,0.2485433263,14.036719735223437,2941.9123046875,65.53046875000018
2023-04-06 19:25:26.834,2874.983642578125,627.1345825195312,4857.599945068359,1.6000006198883057,3600,0.8,78.5,4.426218509674072,32,729,3,0,0,14.285263061523438,139.7100067138672,8638,1,0.2485433263,14.036719735223437,2944.65888671875,69.67524414062518
2023-04-06 19:25:28.847,2876.3818359375,627.1345825195312,4861.199798583984,1.7000007629394531,3600,0.8,78.5,4.526218891143799,32,730,3,0,0,14.276410102844238,139.7433319091797,8640,1,0.2488914253,14.027518677544238,2939.440380859375,63.05854492187518
2023-04-06 19:25:30.870,2877.7802734375,626.5262451171875,4856.999816894531,1.7000007629394531,3600,0.8,78.5999984741211,4.551841735839844,32,730,3,0,0,14.276410102844238,139.7766571044922,8642,1,0.2488914253,14.027518677544238,2943.56025390625,65.77998046875018
2023-04-06 19:25:32.886,2876.3818359375,627.1345825195312,4858.800201416016,1.7000007629394531,3600,0.8,78.5999984741211,4.526218891143799,32,730,3,0,0,14.285263061523438,139.8099822998047,8644,1,0.2488914253,14.036371636223437,2943.56025390625,67.17841796875018
2023-04-06 19:25:34.887,2877.7802734375,625.3096923828125,4858.800201416016,1.8000009059906006,3600,0.8,78.5999984741211,4.7030863761901855,32,729,3,0,0,14.276410102844238,139.8433074951172,8646,1,0.2485433263,14.027866776544238,2943.0109375,65.23066406250018
2023-04-06 19:25:36.904,2874.983642578125,625.3096923828125,4857.599945068359,1.8000009059906006,3600,0.8,78.5,4.7030863761901855,32,732,3,0,0,14.276410102844238,139.8766326904297,8648,1,0.24957553609999997,14.026834566744238,2944.1095703125,69.12592773437518
2023-04-06 19:25:38.919,2876.3818359375,625.91796875,4860.0,1.8000009059906006,3600,0.8,78.5999984741211,4.677463054656982,32,727,3,0,0,14.276410102844238,139.9099578857422,8650,1,0.24785921549999998,14.028550887344238,2941.9123046875,65.53046875000018
2023-04-06 19:25:40.935,2876.3818359375,625.91796875,4861.199798583984,1.8999990224838257,3600,0.8,78.5999984741211,4.777461051940918,32,732,3,0,0,14.285263061523438,139.9432830810547,8652,1,0.24957553609999997,14.035687525423437,2942.46162109375,66.07978515625018
2023-04-06 19:25:42.951,2876.3818359375,625.3096923828125,4863.000183105469,1.8999990224838257,3600,0.8,78.5999984741211,4.803084373474121,32,729,3,0,0,14.276410102844238,139.9766082763672,8654,1,0.2485433263,14.027866776544238,2939.7150390625,63.33320312500018
2023-04-06 19:25:44.965,2876.3818359375,625.3096923828125,4864.199981689453,1.8999990224838257,3600,0.8,78.5,4.803084373474121,32,730,3,0,0,14.302970886230469,140.0099334716797,8656,1,0.2488914253,14.054079460930469,2944.933544921875,68.55170898437518
2023-04-06 19:25:46.981,2876.3818359375,624.7013549804688,4860.0,1.9999991655349731,3600,0.8,78.5,4.928707599639893,32,731,3,0,0,14.276410102844238,140.0432586669922,8658,1,0.2492354883,14.027174614544238,2942.46162109375,66.07978515625018
2023-04-06 19:25:49.005,2876.3818359375,624.7013549804688,4859.399871826172,1.9999991655349731,3600,0.8,78.5,4.928707599639893,32,733,3,0,0,14.267557144165039,140.0765838623047,8660,1,0.24991959909999997,14.017637545065039,2940.813671875,64.43183593750018
2023-04-06 19:25:52.748,2877.7802734375,625.91796875,4859.399871826172,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,727,3,0,0,14.285263061523438,140.1432342529297,8664,1,0.24785921549999998,14.037403846023437,2944.65888671875,66.87861328125018
2023-04-06 19:25:54.762,2877.7802734375,626.5262451171875,4861.199798583984,1.9999991655349731,3600,0.8,78.39999389648438,4.851840496063232,32,731,3,0,0,14.285263061523438,140.1765594482422,8666,1,0.2492354883,14.036027573223437,2941.9123046875,64.13203125000018
2023-04-06 19:25:56.782,2876.3818359375,626.5262451171875,4862.400054931641,1.9999991655349731,3600,0.8,78.5,4.851840496063232,32,731,3,0,0,14.285263061523438,140.2098846435547,8668,1,0.2492354883,14.036027573223437,2940.813671875,64.43183593750018
2023-04-06 19:25:58.798,2876.3818359375,625.91796875,4854.6002197265625,1.9999991655349731,3600,0.8,78.5,4.8774614334106445,32,730,3,0,0,14.258703231811523,140.2432098388672,8670,1,0.2488914253,14.009811806511523,2941.9123046875,65.53046875000018
2023-04-06 19:26:00.799,2876.3818359375,625.91796875,4860.600128173828,2.09999942779541,3600,0.8,78.5,4.977461338043213,32,728,3,0,0,14.249849319458008,140.2765350341797,8672,1,0.2481992633,14.001650056158008,2934.77119140625,58.38935546875018
2023-04-06 19:26:02.814,2876.3818359375,625.91796875,4861.7999267578125,2.09999942779541,3600,0.8,78.5,4.977461338043213,32,729,3,0,0,14.276410102844238,140.3098602294922,8674,1,0.2485433263,14.027866776544238,2940.26435546875,63.88251953125018
2023-04-06 19:26:04.828,2876.3818359375,625.3096923828125,4860.0,2.09999942779541,3600,0.8,78.5,5.003084659576416,32,727,3,0,0,14.276410102844238,140.3431854248047,8676,1,0.24785921549999998,14.028550887344238,2942.46162109375,66.07978515625018
2023-04-06 19:26:06.843,2874.983642578125,625.91796875,4858.800201416016,2.09999942779541,3600,0.8,78.5,4.977461338043213,32,730,3,0,0,14.258703231811523,140.3765106201172,8678,1,0.2488914253,14.009811806511523,2938.06708984375,63.08344726562518
