,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 19:26:08.866,2876.3818359375,626.5262451171875,4856.999816894531,2.09999942779541,3600,0.8,78.5,4.951840400695801,32,732,3,0,0,14.276410102844238,140.4098358154297,8680,1,0.24957553609999997,14.026834566744238,2943.56025390625,67.17841796875018
2023-04-06 19:26:10.881,2874.983642578125,625.91796875,4857.599945068359,2.09999942779541,3600,0.8,78.5,4.977461338043213,32,732,3,0,0,14.267557144165039,140.4431610107422,8682,1,0.24957553609999997,14.017981608065039,2941.36298828125,66.37934570312518
2023-04-06 19:26:12.896,2874.983642578125,625.91796875,4861.199798583984,2.09999942779541,3600,0.8,78.5,4.977461338043213,32,730,3,0,0,14.276410102844238,140.4764862060547,8684,1,0.2488914253,14.027518677544238,2940.539013671875,65.55537109375018
2023-04-06 19:26:14.900,2876.3818359375,625.91796875,4855.800018310547,2.09999942779541,3600,0.8,78.5999984741211,4.977461338043213,32,732,3,0,0,14.294116973876953,140.5098114013672,8686,1,0.24957553609999997,14.044541437776953,2949.328076171875,72.94624023437518
2023-04-06 19:26:16.914,2873.585205078125,625.91796875,4856.400146484375,2.1999995708465576,3600,0.8,78.5999984741211,5.0774617195129395,32,728,3,0,0,14.276410102844238,140.5431365966797,8688,1,0.2481992633,14.028210839544238,2944.65888671875,71.07368164062518
2023-04-06 19:26:18.928,2873.585205078125,625.91796875,4860.600128173828,2.1999995708465576,3600,0.8,78.5999984741211,5.0774617195129395,32,729,3,0,0,14.258703231811523,140.5764617919922,8690,1,0.2485433263,14.010159905511523,2936.96845703125,63.38325195312518
2023-04-06 19:26:20.943,2874.983642578125,626.5262451171875,4859.399871826172,2.09999942779541,3600,0.8,78.5999984741211,4.951840400695801,32,730,3,0,0,14.276410102844238,140.6097869873047,8692,1,0.2488914253,14.027518677544238,2941.36298828125,66.37934570312518
2023-04-06 19:26:22.965,2874.983642578125,625.91796875,4863.000183105469,2.1999995708465576,3600,0.8,78.69999694824219,5.0774617195129395,32,730,3,0,0,14.267557144165039,140.6431121826172,8694,1,0.2488914253,14.018665718865039,2936.96845703125,61.98481445312518
2023-04-06 19:26:24.981,2874.983642578125,625.3096923828125,4858.2000732421875,2.1999995708465576,3600,0.8,78.5,5.103084564208984,32,731,3,0,0,14.285263061523438,140.6764373779297,8696,1,0.2492354883,14.036027573223437,2945.75751953125,70.77387695312518
2023-04-06 19:26:26.984,2873.585205078125,626.5262451171875,4859.399871826172,2.1999995708465576,3600,0.8,78.5999984741211,5.051840782165527,32,730,3,0,0,14.267557144165039,140.7097625732422,8698,1,0.2488914253,14.018665718865039,2939.16572265625,65.58051757812518
2023-04-06 19:26:28.001,2874.983642578125,627.1345825195312,4856.999816894531,2.1999995708465576,3600,0.8,78.5999984741211,5.026217460632324,32,730,3,0,0,14.258703231811523,140.72642517089844,8699,1,0.2488914253,14.009811806511523,2938.61640625,63.63276367187518
2023-04-06 19:26:30.006,2873.585205078125,625.91796875,4862.400054931641,2.1999995708465576,3600,0.8,78.5,5.0774617195129395,32,732,3,0,0,14.276410102844238,140.75975036621094,8701,1,0.24957553609999997,14.026834566744238,2939.16572265625,65.58051757812518
2023-04-06 19:26:32.019,2873.585205078125,626.5262451171875,4860.0,2.1999995708465576,3600,0.8,78.5,5.051840782165527,32,731,3,0,0,14.267557144165039,140.79307556152344,8703,1,0.2492354883,14.018321655865039,2938.61640625,65.03120117187518
2023-04-06 19:26:34.042,2874.983642578125,626.5262451171875,4859.399871826172,2.1999995708465576,3600,0.8,78.5,5.051840782165527,32,729,3,0,0,14.267557144165039,140.82640075683594,8705,1,0.2485433263,14.019013817865039,2939.440380859375,64.45673828125018
2023-04-06 19:26:36.809,2874.983642578125,626.5262451171875,4854.6002197265625,2.1999995708465576,3600,0.8,78.5999984741211,5.051840782165527,32,731,3,0,0,14.276410102844238,140.8763885498047,8708,1,0.2492354883,14.027174614544238,2945.75751953125,70.77387695312518
2023-04-06 19:26:38.823,2874.983642578125,627.1345825195312,4861.7999267578125,2.1999995708465576,3600,0.8,78.5,5.026217460632324,32,731,3,0,0,14.267557144165039,140.9097137451172,8710,1,0.2492354883,14.018321655865039,2936.693798828125,61.71015625000018
2023-04-06 19:26:40.839,2874.983642578125,626.5262451171875,4859.399871826172,2.09999942779541,3600,0.8,78.5,4.951840400695801,32,733,3,0,0,14.258703231811523,140.9430389404297,8712,1,0.24991959909999997,14.008783632711523,2936.96845703125,61.98481445312518
2023-04-06 19:26:42.853,2872.186767578125,625.3096923828125,4860.0,2.09999942779541,3600,0.8,78.5999984741211,5.003084659576416,32,730,3,0,0,14.285263061523438,140.9763641357422,8714,1,0.2488914253,14.036371636223437,2944.1095703125,71.92280273437518
2023-04-06 19:26:44.876,2873.585205078125,624.7013549804688,4860.600128173828,2.09999942779541,3600,0.8,78.5,5.028707504272461,32,732,3,0,0,14.267557144165039,141.0096893310547,8716,1,0.24957553609999997,14.017981608065039,2939.7150390625,66.12983398437518
2023-04-06 19:26:46.893,2873.585205078125,624.7013549804688,4861.7999267578125,1.9999991655349731,3600,0.8,78.5999984741211,4.928707599639893,32,729,3,0,0,14.267557144165039,141.0430145263672,8718,1,0.2485433263,14.019013817865039,2939.16572265625,65.58051757812518
2023-04-06 19:26:48.893,2872.186767578125,624.7013549804688,4856.400146484375,1.9999991655349731,3600,0.8,78.5999984741211,4.928707599639893,32,728,3,0,0,14.258703231811523,141.0763397216797,8720,1,0.2481992633,14.010503968511523,2941.36298828125,69.17622070312518
2023-04-06 19:26:50.910,2870.78857421875,624.7013549804688,4861.7999267578125,1.9999991655349731,3600,0.8,78.5999984741211,4.928707599639893,32,729,3,0,0,14.249849319458008,141.1096649169922,8722,1,0.2485433263,14.001305993158008,2934.77119140625,63.98261718750018
2023-04-06 19:26:52.924,2873.585205078125,625.3096923828125,4859.399871826172,1.9999991655349731,3600,0.8,78.5,4.9030842781066895,32,729,3,0,0,14.258703231811523,141.1429901123047,8724,1,0.2485433263,14.010159905511523,2938.341748046875,64.75654296875018
2023-04-06 19:26:54.939,2873.585205078125,625.3096923828125,4864.800109863281,1.9999991655349731,3600,0.8,78.5999984741211,4.9030842781066895,32,731,3,0,0,14.267557144165039,141.1763153076172,8726,1,0.2492354883,14.018321655865039,2935.86982421875,62.28461914062518
2023-04-06 19:26:56.960,2872.186767578125,624.7013549804688,4857.599945068359,1.9999991655349731,3600,0.8,78.5999984741211,4.928707599639893,32,730,3,0,0,14.258703231811523,141.2096405029297,8728,1,0.2488914253,14.009811806511523,2940.26435546875,68.07758789062518
2023-04-06 19:26:58.975,2872.186767578125,625.3096923828125,4857.599945068359,1.9999991655349731,3600,0.8,78.5999984741211,4.9030842781066895,32,729,3,0,0,14.249849319458008,141.2429656982422,8730,1,0.2485433263,14.001305993158008,2937.5177734375,65.33100585937518
2023-04-06 19:27:00.989,2872.186767578125,624.0932006835938,4861.7999267578125,1.9999991655349731,3600,0.8,78.5,4.954324245452881,32,732,3,0,0,14.240996360778809,141.2762908935547,8732,1,0.24957553609999997,13.991420824678809,2932.57392578125,60.38715820312518
2023-04-06 19:27:02.993,2870.78857421875,624.0932006835938,4861.7999267578125,1.9999991655349731,3600,0.8,78.5999984741211,4.954324245452881,32,732,3,0,0,14.267557144165039,141.3096160888672,8734,1,0.24957553609999997,14.017981608065039,2939.16572265625,68.37714843750018
2023-04-06 19:27:04.000,2872.186767578125,624.0932006835938,4863.599853515625,1.9999991655349731,3600,0.8,78.5,4.954324245452881,32,729,3,0,0,14.258703231811523,141.32627868652344,8735,1,0.2485433263,14.010159905511523,2935.86982421875,63.68305664062518
2023-04-06 19:27:06.015,2872.186767578125,624.7013549804688,4861.199798583984,2.09999942779541,3600,0.8,78.5999984741211,5.028707504272461,32,731,3,0,0,14.240996360778809,141.35960388183594,8737,1,0.2492354883,13.991760872478809,2932.848583984375,60.66181640625018
2023-04-06 19:27:08.035,2870.78857421875,624.7013549804688,4858.800201416016,2.09999942779541,3600,0.8,78.5,5.028707504272461,32,731,3,0,0,14.258703231811523,141.39292907714844,8739,1,0.2492354883,14.009467743511523,2939.16572265625,68.37714843750018
2023-04-06 19:27:10.293,2870.78857421875,624.7013549804688,4859.399871826172,2.09999942779541,3600,0.8,78.69999694824219,5.028707504272461,32,728,3,0,0,14.249849319458008,141.4429168701172,8742,1,0.2481992633,14.001650056158008,2936.96845703125,66.17988281250018
2023-04-06 19:27:12.319,2872.186767578125,625.91796875,4857.599945068359,2.1999995708465576,3600,0.8,78.5999984741211,5.0774617195129395,32,729,3,0,0,14.240996360778809,141.4762420654297,8744,1,0.2485433263,13.992453034478809,2935.045849609375,62.85908203125018
2023-04-06 19:27:14.354,2872.186767578125,624.7013549804688,4858.800201416016,2.1999995708465576,3600,0.8,78.5999984741211,5.1287078857421875,32,729,3,0,0,14.258703231811523,141.5095672607422,8746,1,0.2485433263,14.010159905511523,2939.16572265625,66.97895507812518
2023-04-06 19:27:16.367,2873.585205078125,625.91796875,4860.0,2.1999995708465576,3600,0.8,78.5,5.0774617195129395,32,728,3,0,0,14.267557144165039,141.5428924560547,8748,1,0.2481992633,14.019357880865039,2939.7150390625,66.12983398437518
2023-04-06 19:27:18.389,2872.186767578125,625.3096923828125,4861.199798583984,2.1999995708465576,3600,0.8,78.5999984741211,5.103084564208984,32,729,3,0,0,14.249849319458008,141.5762176513672,8750,1,0.2485433263,14.001305993158008,2934.77119140625,62.58442382812518
2023-04-06 19:27:20.404,2873.585205078125,624.7013549804688,4860.600128173828,2.1999995708465576,3600,0.8,78.5999984741211,5.1287078857421875,32,730,3,0,0,14.258703231811523,141.6095428466797,8752,1,0.2488914253,14.009811806511523,2937.792431640625,64.20722656250018
2023-04-06 19:27:22.408,2872.186767578125,624.7013549804688,4865.3997802734375,2.1999995708465576,3600,0.8,78.5999984741211,5.1287078857421875,32,732,3,0,0,14.249849319458008,141.6428680419922,8754,1,0.24957553609999997,14.000273783358008,2931.47529296875,59.28852539062518
2023-04-06 19:27:24.422,2872.186767578125,624.0932006835938,4864.199981689453,2.1999995708465576,3600,0.8,78.5,5.154324531555176,32,731,3,0,0,14.267557144165039,141.6761932373047,8756,1,0.2492354883,14.018321655865039,2937.5177734375,65.33100585937518
2023-04-06 19:27:26.436,2873.585205078125,625.91796875,4858.2000732421875,2.1999995708465576,3600,0.8,78.5,5.0774617195129395,32,732,3,0,0,14.258703231811523,141.7095184326172,8758,1,0.24957553609999997,14.009127695711523,2938.61640625,65.03120117187518
2023-04-06 19:27:28.451,2873.585205078125,625.3096923828125,4861.7999267578125,2.299999713897705,3600,0.8,78.5999984741211,5.203084945678711,32,729,3,0,0,14.249849319458008,141.7428436279297,8760,1,0.2485433263,14.001305993158008,2934.221875,60.63666992187518
2023-04-06 19:27:30.474,2873.585205078125,625.3096923828125,4858.800201416016,2.1999995708465576,3600,0.8,78.5999984741211,5.103084564208984,32,731,3,0,0,14.249849319458008,141.7761688232422,8762,1,0.2492354883,14.000613831158008,2936.419140625,62.83393554687518
2023-04-06 19:27:32.492,2876.3818359375,626.5262451171875,4858.2000732421875,2.299999713897705,3600,0.8,78.5999984741211,5.151840686798096,32,728,3,0,0,14.249849319458008,141.8094940185547,8764,1,0.2481992633,14.001650056158008,2936.419140625,60.03730468750018
2023-04-06 19:27:34.488,2874.983642578125,626.5262451171875,4857.599945068359,2.299999713897705,3600,0.8,78.5999984741211,5.151840686798096,32,729,3,0,0,14.267557144165039,141.8428192138672,8766,1,0.2485433263,14.019013817865039,2940.813671875,65.83002929687518
2023-04-06 19:27:36.507,2874.983642578125,625.91796875,4862.400054931641,2.299999713897705,3600,0.8,78.5,5.177461624145508,32,728,3,0,0,14.258703231811523,141.8761444091797,8768,1,0.2481992633,14.010503968511523,2935.3205078125,60.33686523437518
2023-04-06 19:27:38.524,2876.3818359375,625.91796875,4859.399871826172,2.1999995708465576,3600,0.8,78.5999984741211,5.0774617195129395,32,731,3,0,0,14.276410102844238,141.9094696044922,8770,1,0.2492354883,14.027174614544238,2941.9123046875,65.53046875000018
2023-04-06 19:27:40.539,2874.983642578125,625.91796875,4860.0,2.1999995708465576,3600,0.8,78.5999984741211,5.0774617195129395,32,730,3,0,0,14.267557144165039,141.9427947998047,8772,1,0.2488914253,14.018665718865039,2939.16572265625,64.18208007812518
2023-04-06 19:27:42.554,2874.983642578125,625.91796875,4864.199981689453,2.1999995708465576,3600,0.8,78.5999984741211,5.0774617195129395,32,729,3,0,0,14.285263061523438,141.9761199951172,8774,1,0.2485433263,14.036719735223437,2940.26435546875,65.28071289062518
2023-04-06 19:27:44.569,2877.7802734375,625.3096923828125,4860.0,2.1999995708465576,3600,0.8,78.5999984741211,5.103084564208984,32,731,3,0,0,14.276410102844238,142.0094451904297,8776,1,0.2492354883,14.027174614544238,2941.9123046875,64.13203125000018
2023-04-06 19:27:46.591,2877.7802734375,626.5262451171875,4861.199798583984,2.1999995708465576,3600,0.8,78.69999694824219,5.051840782165527,32,730,3,0,0,14.276410102844238,142.0427703857422,8778,1,0.2488914253,14.027518677544238,2939.989697265625,62.20942382812518
2023-04-06 19:27:48.607,2876.3818359375,627.7427978515625,4856.400146484375,2.1999995708465576,3600,0.8,78.5999984741211,5.0005974769592285,32,730,3,0,0,14.294116973876953,142.0760955810547,8780,1,0.2488914253,14.045225548576953,2947.40546875,71.02363281250018
2023-04-06 19:27:50.622,2877.7802734375,627.7427978515625,4858.2000732421875,2.09999942779541,3600,0.8,78.5,4.90059757232666,32,731,3,0,0,14.294116973876953,142.1094207763672,8782,1,0.2492354883,14.044881485576953,2945.75751953125,67.97724609375018
2023-04-06 19:27:52.625,2877.7802734375,627.7427978515625,4862.400054931641,2.09999942779541,3600,0.8,78.5999984741211,4.90059757232666,32,730,3,0,0,14.285263061523438,142.1427459716797,8784,1,0.2488914253,14.036371636223437,2940.26435546875,62.48408203125018
2023-04-06 19:27:54.637,2877.7802734375,626.5262451171875,4861.199798583984,2.09999942779541,3600,0.8,78.5999984741211,4.951840400695801,32,730,3,0,0,14.285263061523438,142.1760711669922,8786,1,0.2488914253,14.036371636223437,2941.9123046875,64.13203125000018
2023-04-06 19:27:56.658,2877.7802734375,627.1345825195312,4861.7999267578125,1.9999991655349731,3600,0.8,78.39999389648438,4.826217174530029,32,731,3,0,0,14.294116973876953,142.2093963623047,8788,1,0.2492354883,14.044881485576953,2943.0109375,65.23066406250018
2023-04-06 19:27:58.674,2877.7802734375,627.1345825195312,4864.199981689453,1.9999991655349731,3600,0.8,78.69999694824219,4.826217174530029,32,731,3,0,0,14.294116973876953,142.2427215576172,8790,1,0.2492354883,14.044881485576953,2941.088330078125,63.30805664062518
2023-04-06 19:28:00.676,2876.3818359375,627.1345825195312,4860.600128173828,1.9999991655349731,3600,0.8,78.5999984741211,4.826217174530029,32,732,3,0,0,14.294116973876953,142.2760467529297,8792,1,0.24957553609999997,14.044541437776953,2944.1095703125,67.72773437500018
2023-04-06 19:28:02.691,2879.17822265625,627.1345825195312,4859.399871826172,1.9999991655349731,3600,0.8,78.5999984741211,4.826217174530029,32,731,3,0,0,14.311823844909668,142.3093719482422,8794,1,0.2492354883,14.062588356609668,2949.602734375,70.42451171875018
2023-04-06 19:28:04.705,2877.7802734375,627.1345825195312,4860.600128173828,1.9999991655349731,3600,0.8,78.5999984741211,4.826217174530029,32,730,3,0,0,14.285263061523438,142.3426971435547,8796,1,0.2488914253,14.036371636223437,2941.9123046875,64.13203125000018
2023-04-06 19:28:06.720,2877.7802734375,627.7427978515625,4858.800201416016,1.9999991655349731,3600,0.8,78.5999984741211,4.800597190856934,32,726,3,0,0,14.276410102844238,142.3760223388672,8798,1,0.2475151525,14.028894950344238,2941.36298828125,63.58271484375018
2023-04-06 19:28:08.720,2880.576904296875,628.35107421875,4859.399871826172,1.9999991655349731,3600,0.8,78.5,4.7749762535095215,32,731,3,0,0,14.294116973876953,142.4093475341797,8800,1,0.2492354883,14.044881485576953,2944.1095703125,63.53266601562518
2023-04-06 19:28:10.742,2880.576904296875,628.35107421875,4858.2000732421875,1.9999991655349731,3600,0.8,78.5,4.7749762535095215,32,730,3,0,0,14.285263061523438,142.4426727294922,8802,1,0.2488914253,14.036371636223437,2943.0109375,62.43403320312518
2023-04-06 19:28:12.742,2879.17822265625,627.7427978515625,4864.199981689453,1.9999991655349731,3600,0.8,78.5,4.800597190856934,32,729,3,0,0,14.285263061523438,142.4759979248047,8804,1,0.2485433263,14.036719735223437,2938.61640625,59.43818359375018
2023-04-06 19:28:14.756,2879.17822265625,626.5262451171875,4860.600128173828,1.9999991655349731,3600,0.8,78.5999984741211,4.851840496063232,32,729,3,0,0,14.285263061523438,142.5093231201172,8806,1,0.2485433263,14.036719735223437,2942.736279296875,63.55805664062518
2023-04-06 19:28:16.758,2876.3818359375,625.91796875,4858.800201416016,1.8999990224838257,3600,0.8,78.5999984741211,4.777461051940918,32,730,3,0,0,14.294116973876953,142.5426483154297,8808,1,0.2488914253,14.045225548576953,2946.85615234375,70.47431640625018
2023-04-06 19:28:18.760,2876.3818359375,626.5262451171875,4858.800201416016,1.9999991655349731,3600,0.8,78.5,4.851840496063232,32,731,3,0,0,14.294116973876953,142.5759735107422,8810,1,0.2492354883,14.044881485576953,2946.3068359375,69.92500000000018
2023-04-06 19:28:20.762,2877.7802734375,626.5262451171875,4858.800201416016,1.8999990224838257,3600,0.8,78.5,4.751840114593506,32,729,3,0,0,14.276410102844238,142.6092987060547,8812,1,0.2485433263,14.027866776544238,2941.9123046875,64.13203125000018
2023-04-06 19:28:22.762,2879.17822265625,626.5262451171875,4857.599945068359,1.8999990224838257,3600,0.8,78.5999984741211,4.751840114593506,32,730,3,0,0,14.311823844909668,142.6426239013672,8814,1,0.2488914253,14.062932419609668,2951.8,72.62177734375018
2023-04-06 19:28:24.776,2879.17822265625,626.5262451171875,4861.7999267578125,1.9999991655349731,3600,0.8,78.5999984741211,4.851840496063232,32,729,3,0,0,14.285263061523438,142.6759490966797,8816,1,0.2485433263,14.036719735223437,2941.9123046875,62.73408203125018
2023-04-06 19:28:26.776,2877.7802734375,626.5262451171875,4860.600128173828,1.9999991655349731,3600,0.8,78.5999984741211,4.851840496063232,32,728,3,0,0,14.285263061523438,142.7092742919922,8818,1,0.2481992633,14.037063798223437,2943.0109375,65.23066406250018
2023-04-06 19:28:28.794,2877.7802734375,625.91796875,4863.599853515625,1.9999991655349731,3600,0.8,78.5999984741211,4.8774614334106445,32,732,3,0,0,14.294116973876953,142.7425994873047,8820,1,0.24957553609999997,14.044541437776953,2942.46162109375,64.68134765625018
2023-04-06 19:28:30.797,2877.7802734375,627.1345825195312,4860.600128173828,1.9999991655349731,3600,0.8,78.5,4.826217174530029,32,731,3,0,0,14.267557144165039,142.7759246826172,8822,1,0.2492354883,14.018321655865039,2937.5177734375,59.73750000000018
2023-04-06 19:28:32.811,2877.7802734375,627.7427978515625,4858.800201416016,1.9999991655349731,3600,0.8,78.5,4.800597190856934,32,730,3,0,0,14.285263061523438,142.8092498779297,8824,1,0.2488914253,14.036371636223437,2943.0109375,65.23066406250018
2023-04-06 19:28:34.812,2877.7802734375,627.7427978515625,4860.0,2.09999942779541,3600,0.8,78.5,4.90059757232666,32,732,3,0,0,14.285263061523438,142.8425750732422,8826,1,0.24957553609999997,14.035687525423437,2941.9123046875,64.13203125000018
2023-04-06 19:28:36.814,2877.7802734375,627.1345825195312,4861.199798583984,2.09999942779541,3600,0.8,78.5,4.926217555999756,32,731,3,0,0,14.294116973876953,142.8759002685547,8828,1,0.2492354883,14.044881485576953,2943.56025390625,65.77998046875018
2023-04-06 19:28:38.813,2877.7802734375,627.7427978515625,4857.599945068359,2.1999995708465576,3600,0.8,78.5999984741211,5.0005974769592285,32,729,3,0,0,14.276410102844238,142.9092254638672,8830,1,0.2485433263,14.027866776544238,2941.9123046875,64.13203125000018
2023-04-06 19:28:40.811,2876.3818359375,627.7427978515625,4855.800018310547,2.1999995708465576,3600,0.8,78.5999984741211,5.0005974769592285,32,732,3,0,0,14.276410102844238,142.9425506591797,8832,1,0.24957553609999997,14.026834566744238,2943.56025390625,67.17841796875018
2023-04-06 19:28:42.825,2877.7802734375,627.7427978515625,4858.800201416016,2.1999995708465576,3600,0.8,78.5999984741211,5.0005974769592285,32,729,3,0,0,14.294116973876953,142.9758758544922,8834,1,0.2485433263,14.045573647576953,2945.208203125,67.42792968750018
2023-04-06 19:28:44.847,2877.7802734375,628.35107421875,4852.799835205078,2.1999995708465576,3600,0.8,78.5999984741211,4.974976539611816,32,730,3,0,0,14.258703231811523,143.0092010498047,8836,1,0.2488914253,14.009811806511523,2941.36298828125,63.58271484375018
2023-04-06 19:28:46.863,2877.7802734375,628.35107421875,4862.400054931641,2.299999713897705,3600,0.8,78.5999984741211,5.074976921081543,32,730,3,0,0,14.294116973876953,143.0425262451172,8838,1,0.2488914253,14.045225548576953,2941.637646484375,63.85737304687518
2023-04-06 19:28:48.878,2877.7802734375,628.35107421875,4860.0,2.299999713897705,3600,0.8,78.5999984741211,5.074976921081543,32,731,3,0,0,14.294116973876953,143.0758514404297,8840,1,0.2492354883,14.044881485576953,2943.56025390625,65.77998046875018
2023-04-06 19:28:50.881,2876.3818359375,627.7427978515625,4856.400146484375,2.299999713897705,3600,0.8,78.5999984741211,5.100597858428955,32,730,3,0,0,14.285263061523438,143.1091766357422,8842,1,0.2488914253,14.036371636223437,2945.208203125,68.82636718750018
2023-04-06 19:28:52.895,2877.7802734375,627.1345825195312,4860.0,2.299999713897705,3600,0.8,78.5,5.126217842102051,32,728,3,0,0,14.285263061523438,143.1425018310547,8844,1,0.2481992633,14.037063798223437,2943.0109375,65.23066406250018
2023-04-06 19:28:54.910,2877.7802734375,627.1345825195312,4861.199798583984,2.299999713897705,3600,0.8,78.5999984741211,5.126217842102051,32,732,3,0,0,14.302970886230469,143.1758270263672,8846,1,0.24957553609999997,14.053395350130469,2945.75751953125,67.97724609375018
2023-04-06 19:28:56.932,2877.7802734375,627.1345825195312,4862.400054931641,2.299999713897705,3600,0.8,78.5,5.126217842102051,32,731,3,0,0,14.285263061523438,143.2091522216797,8848,1,0.2492354883,14.036027573223437,2940.26435546875,62.48408203125018
2023-04-06 19:28:58.932,2876.3818359375,627.7427978515625,4860.0,2.299999713897705,3600,0.8,78.5999984741211,5.100597858428955,32,729,3,0,0,14.285263061523438,143.2424774169922,8850,1,0.2485433263,14.036719735223437,2942.186962890625,65.80512695312518
2023-04-06 19:29:00.942,2876.3818359375,628.35107421875,4863.000183105469,2.299999713897705,3600,0.8,78.39999389648438,5.074976921081543,32,730,3,0,0,14.276410102844238,143.2758026123047,8852,1,0.2488914253,14.027518677544238,2936.96845703125,60.58662109375018
2023-04-06 19:29:02.966,2876.3818359375,627.7427978515625,4862.400054931641,2.299999713897705,3600,0.8,78.5999984741211,5.100597858428955,32,730,3,0,0,14.294116973876953,143.3091278076172,8854,1,0.2488914253,14.045225548576953,2942.186962890625,65.80512695312518
2023-04-06 19:29:04.981,2876.3818359375,627.7427978515625,4858.2000732421875,2.3999998569488525,3600,0.8,78.5,5.200597763061523,32,731,3,0,0,14.285263061523438,143.3424530029297,8856,1,0.2492354883,14.036027573223437,2943.56025390625,67.17841796875018
2023-04-06 19:29:06.996,2877.7802734375,627.1345825195312,4862.400054931641,2.3999998569488525,3600,0.8,78.5999984741211,5.226217746734619,32,730,3,0,0,14.302970886230469,143.3757781982422,8858,1,0.2488914253,14.054079460930469,2944.65888671875,66.87861328125018
2023-04-06 19:29:08.999,2876.3818359375,627.1345825195312,4863.000183105469,2.3999998569488525,3600,0.8,78.39999389648438,5.226217746734619,32,731,3,0,0,14.302970886230469,143.4091033935547,8860,1,0.2492354883,14.053735397930469,2944.1095703125,67.72773437500018
2023-04-06 19:29:10.006,2876.3818359375,625.91796875,4864.199981689453,2.3999998569488525,3600,0.8,78.5,5.277462005615234,32,729,3,0,0,14.267557144165039,143.42576599121094,8861,1,0.2485433263,14.019013817865039,2935.86982421875,59.48798828125018
2023-04-06 19:29:12.023,2876.3818359375,625.3096923828125,4860.600128173828,2.299999713897705,3600,0.8,78.5,5.203084945678711,32,729,3,0,0,14.267557144165039,143.45909118652344,8863,1,0.2485433263,14.019013817865039,2939.7150390625,63.33320312500018
2023-04-06 19:29:14.036,2876.3818359375,625.91796875,4858.800201416016,2.299999713897705,3600,0.8,78.5999984741211,5.177461624145508,32,730,3,0,0,14.294116973876953,143.49241638183594,8865,1,0.2488914253,14.045225548576953,2946.85615234375,70.47431640625018
2023-04-06 19:29:16.058,2876.3818359375,627.1345825195312,4863.000183105469,2.299999713897705,3600,0.8,78.5999984741211,5.126217842102051,32,731,3,0,0,14.285263061523438,143.52574157714844,8868,1,0.2492354883,14.036027573223437,2939.989697265625,63.60786132812518
2023-04-06 19:29:18.074,2876.3818359375,626.5262451171875,4855.199890136719,2.299999713897705,3600,0.8,78.5999984741211,5.151840686798096,32,732,3,0,0,14.267557144165039,143.55906677246094,8870,1,0.24957553609999997,14.017981608065039,2943.0109375,66.62910156250018
2023-04-06 19:29:20.089,2877.7802734375,624.7013549804688,4858.2000732421875,2.1999995708465576,3600,0.8,78.5,5.1287078857421875,32,730,3,0,0,14.285263061523438,143.59239196777344,8872,1,0.2488914253,14.036371636223437,2946.3068359375,68.52656250000018
2023-04-06 19:29:22.092,2876.3818359375,625.3096923828125,4858.2000732421875,2.1999995708465576,3600,0.8,78.5999984741211,5.103084564208984,32,727,3,0,0,14.276410102844238,143.62571716308594,8874,1,0.24785921549999998,14.028550887344238,2944.1095703125,67.72773437500018
2023-04-06 19:29:24.108,2874.983642578125,625.3096923828125,4860.600128173828,2.1999995708465576,3600,0.8,78.5999984741211,5.103084564208984,32,732,3,0,0,14.276410102844238,143.65904235839844,8876,1,0.24957553609999997,14.026834566744238,2941.36298828125,66.37934570312518
2023-04-06 19:29:26.119,2876.3818359375,624.7013549804688,4862.400054931641,2.09999942779541,3600,0.8,78.5,5.028707504272461,32,729,3,0,0,14.285263061523438,143.69236755371094,8878,1,0.2485433263,14.036719735223437,2943.0109375,66.62910156250018
2023-04-06 19:29:28.139,2877.7802734375,625.3096923828125,4860.0,2.09999942779541,3600,0.8,78.5,5.003084659576416,32,729,3,0,0,14.267557144165039,143.72569274902344,8880,1,0.2485433263,14.019013817865039,2939.989697265625,62.20942382812518
2023-04-06 19:29:30.142,2876.3818359375,625.91796875,4855.800018310547,2.09999942779541,3600,0.8,78.5999984741211,4.977461338043213,32,729,3,0,0,14.285263061523438,143.75901794433594,8882,1,0.2485433263,14.036719735223437,2947.40546875,71.02363281250018
2023-04-06 19:29:32.156,2876.3818359375,626.5262451171875,4860.0,2.09999942779541,3600,0.8,78.5,4.951840400695801,32,730,3,0,0,14.267557144165039,143.79234313964844,8884,1,0.2488914253,14.018665718865039,2938.61640625,62.23457031250018
2023-04-06 19:29:34.169,2876.3818359375,626.5262451171875,4858.800201416016,1.9999991655349731,3600,0.8,78.5,4.851840496063232,32,731,3,0,0,14.276410102844238,143.82566833496094,8886,1,0.2492354883,14.027174614544238,2941.9123046875,65.53046875000018
2023-04-06 19:29:36.191,2876.3818359375,627.1345825195312,4854.000091552734,1.9999991655349731,3600,0.8,78.5,4.826217174530029,32,731,3,0,0,14.285263061523438,143.8756561279297,8888,1,0.2492354883,14.036027573223437,2947.680126953125,71.29829101562518
2023-04-06 19:29:38.206,2876.3818359375,626.5262451171875,4860.0,1.9999991655349731,3600,0.8,78.5,4.851840496063232,32,731,3,0,0,14.294116973876953,143.9089813232422,8890,1,0.2492354883,14.044881485576953,2945.208203125,68.82636718750018
2023-04-06 19:29:40.208,2876.3818359375,626.5262451171875,4860.0,1.9999991655349731,3600,0.8,78.5,4.851840496063232,32,729,3,0,0,14.267557144165039,143.9423065185547,8892,1,0.2485433263,14.019013817865039,2939.16572265625,62.78388671875018
2023-04-06 19:29:42.224,2874.983642578125,627.1345825195312,4857.599945068359,1.9999991655349731,3600,0.8,78.5999984741211,4.826217174530029,32,729,3,0,0,14.276410102844238,143.9756317138672,8894,1,0.2485433263,14.027866776544238,2942.46162109375,67.47797851562518
2023-04-06 19:29:44.238,2876.3818359375,626.5262451171875,4860.0,1.9999991655349731,3600,0.8,78.5,4.851840496063232,32,730,3,0,0,14.302970886230469,144.0089569091797,8896,1,0.2488914253,14.054079460930469,2947.40546875,71.02363281250018
2023-04-06 19:29:46.253,2874.983642578125,627.1345825195312,4858.2000732421875,1.9999991655349731,3600,0.8,78.5,4.826217174530029,32,730,3,0,0,14.276410102844238,144.0422821044922,8898,1,0.2488914253,14.027518677544238,2941.9123046875,66.92866210937518
2023-04-06 19:29:48.275,2874.983642578125,625.91796875,4861.7999267578125,1.9999991655349731,3600,0.8,78.5,4.8774614334106445,32,729,3,0,0,14.285263061523438,144.0756072998047,8900,1,0.2485433263,14.036719735223437,2942.46162109375,67.47797851562518
2023-04-06 19:29:50.275,2877.7802734375,625.91796875,4856.999816894531,1.9999991655349731,3600,0.8,78.5,4.8774614334106445,32,729,3,0,0,14.285263061523438,144.1089324951172,8902,1,0.2485433263,14.036719735223437,2946.3068359375,68.52656250000018
2023-04-06 19:29:52.287,2874.983642578125,625.3096923828125,4863.000183105469,1.9999991655349731,3600,0.8,78.5999984741211,4.9030842781066895,32,728,3,0,0,14.276410102844238,144.1422576904297,8904,1,0.2481992633,14.028210839544238,2939.7150390625,64.73139648437518
2023-04-06 19:29:54.302,2874.983642578125,626.5262451171875,4862.400054931641,1.9999991655349731,3600,0.8,78.5,4.851840496063232,32,729,3,0,0,14.258703231811523,144.1755828857422,8906,1,0.2485433263,14.010159905511523,2934.77119140625,59.78754882812518
2023-04-06 19:29:56.324,2874.983642578125,625.3096923828125,4856.999816894531,1.9999991655349731,3600,0.8,78.5,4.9030842781066895,32,733,3,0,0,14.285263061523438,144.2089080810547,8908,1,0.24991959909999997,14.035343462423437,2946.581494140625,71.59785156250018
2023-04-06 19:29:58.327,2874.983642578125,624.7013549804688,4857.599945068359,1.9999991655349731,3600,0.8,78.5999984741211,4.928707599639893,32,728,3,0,0,14.267557144165039,144.2422332763672,8910,1,0.2481992633,14.019357880865039,2942.46162109375,67.47797851562518
2023-04-06 19:30:00.339,2873.585205078125,624.0932006835938,4861.7999267578125,1.9999991655349731,3600,0.8,78.5,4.954324245452881,32,730,3,0,0,14.267557144165039,144.2755584716797,8912,1,0.2488914253,14.018665718865039,2939.440380859375,65.85517578125018
2023-04-06 19:30:02.353,2873.585205078125,623.48486328125,4862.400054931641,1.9999991655349731,3600,0.8,78.5,4.979947566986084,32,731,3,0,0,14.276410102844238,144.3088836669922,8914,1,0.2492354883,14.027174614544238,2941.36298828125,67.77778320312518
2023-04-06 19:30:04.375,2872.186767578125,622.8765869140625,4862.400054931641,1.8999990224838257,3600,0.8,78.5,4.9055681228637695,32,730,3,0,0,14.285263061523438,144.3422088623047,8916,1,0.2488914253,14.036371636223437,2944.384228515625,72.19746093750018
2023-04-06 19:30:06.393,2870.78857421875,622.8765869140625,4857.599945068359,1.9999991655349731,3600,0.8,78.5999984741211,5.005568504333496,32,729,3,0,0,14.249849319458008,144.3755340576172,8918,1,0.2485433263,14.001305993158008,2939.7150390625,68.92646484375018
2023-04-06 19:30:08.408,2872.186767578125,624.0932006835938,4862.400054931641,1.9999991655349731,3600,0.8,78.5999984741211,4.954324245452881,32,730,3,0,0,14.267557144165039,144.4088592529297,8920,1,0.2488914253,14.018665718865039,2939.16572265625,66.97895507812518
2023-04-06 19:30:10.423,2870.78857421875,624.7013549804688,4862.400054931641,1.9999991655349731,3600,0.8,78.5,4.928707599639893,32,730,3,0,0,14.249849319458008,144.4421844482422,8922,1,0.2488914253,14.000957894158008,2934.221875,63.43330078125018
2023-04-06 19:30:12.427,2870.78857421875,624.7013549804688,4861.199798583984,1.9999991655349731,3600,0.8,78.5,4.928707599639893,32,729,3,0,0,14.249849319458008,144.4755096435547,8924,1,0.2485433263,14.001305993158008,2935.3205078125,64.53193359375018
2023-04-06 19:30:14.441,2870.78857421875,625.3096923828125,4861.7999267578125,1.9999991655349731,3600,0.8,78.5,4.9030842781066895,32,730,3,0,0,14.276410102844238,144.5088348388672,8926,1,0.2488914253,14.027518677544238,2940.539013671875,69.75043945312518
2023-04-06 19:30:16.455,2872.186767578125,624.7013549804688,4855.800018310547,1.9999991655349731,3600,0.8,78.5,4.928707599639893,32,730,3,0,0,14.267557144165039,144.5421600341797,8928,1,0.2488914253,14.018665718865039,2944.1095703125,71.92280273437518
2023-04-06 19:30:18.470,2872.186767578125,624.7013549804688,4858.2000732421875,2.09999942779541,3600,0.8,78.5,5.028707504272461,32,731,3,0,0,14.258703231811523,144.5754852294922,8930,1,0.2492354883,14.009467743511523,2939.7150390625,67.52827148437518
2023-04-06 19:30:20.493,2870.78857421875,624.0932006835938,4857.599945068359,1.9999991655349731,3600,0.8,78.39999389648438,4.954324245452881,32,730,3,0,0,14.240996360778809,144.6088104248047,8932,1,0.2488914253,13.992104935478809,2936.419140625,65.63056640625018
2023-04-06 19:30:22.508,2872.186767578125,625.3096923828125,4859.399871826172,2.09999942779541,3600,0.8,78.5,5.003084659576416,32,731,3,0,0,14.249849319458008,144.6421356201172,8934,1,0.2492354883,14.000613831158008,2935.86982421875,63.68305664062518
2023-04-06 19:30:26.059,2872.186767578125,625.3096923828125,4857.599945068359,2.09999942779541,3600,0.8,78.39999389648438,5.003084659576416,32,732,3,0,0,14.258703231811523,144.69212341308594,8938,1,0.24957553609999997,14.009127695711523,2939.7150390625,67.52827148437518
2023-04-06 19:30:28.072,2870.78857421875,624.7013549804688,4855.800018310547,2.09999942779541,3600,0.8,78.5,5.028707504272461,32,728,3,0,0,14.258703231811523,144.72544860839844,8940,1,0.2481992633,14.010503968511523,2941.9123046875,71.12373046875018
2023-04-06 19:30:30.090,2870.78857421875,625.3096923828125,4860.0,1.9999991655349731,3600,0.8,78.5,4.9030842781066895,32,730,3,0,0,14.267557144165039,144.75877380371094,8942,1,0.2488914253,14.018665718865039,2939.7150390625,68.92646484375018
2023-04-06 19:30:32.112,2870.78857421875,624.7013549804688,4861.199798583984,1.9999991655349731,3600,0.8,78.5,4.928707599639893,32,731,3,0,0,14.249849319458008,144.79209899902344,8944,1,0.2492354883,14.000613831158008,2935.045849609375,64.25727539062518
2023-04-06 19:30:34.129,2870.78857421875,625.3096923828125,4858.800201416016,1.9999991655349731,3600,0.8,78.5,4.9030842781066895,32,729,3,0,0,14.249849319458008,144.82542419433594,8946,1,0.2485433263,14.001305993158008,2936.693798828125,65.90522460937518
2023-04-06 19:30:36.143,2872.186767578125,625.3096923828125,4861.199798583984,1.9999991655349731,3600,0.8,78.5,4.9030842781066895,32,729,3,0,0,14.249849319458008,144.85874938964844,8948,1,0.2485433263,14.001305993158008,2934.77119140625,62.58442382812518
2023-04-06 19:30:38.157,2869.389892578125,624.0932006835938,4862.400054931641,1.9999991655349731,3600,0.8,78.5,4.954324245452881,32,731,3,0,0,14.240996360778809,144.89207458496094,8950,1,0.2492354883,13.991760872478809,2932.57392578125,63.18403320312518
2023-04-06 19:30:40.161,2869.389892578125,624.7013549804688,4864.199981689453,1.9999991655349731,3600,0.8,78.5,4.928707599639893,32,730,3,0,0,14.223289489746094,144.92539978027344,8952,1,0.2488914253,13.974398064446094,2925.98212890625,56.59223632812518
2023-04-06 19:30:42.175,2872.186767578125,625.91796875,4861.199798583984,1.8999990224838257,3600,0.8,78.5,4.777461051940918,32,730,3,0,0,14.267557144165039,144.9753875732422,8954,1,0.2488914253,14.018665718865039,2938.341748046875,66.15498046875018
2023-04-06 19:30:44.189,2872.186767578125,625.91796875,4864.800109863281,1.8999990224838257,3600,0.8,78.5,4.777461051940918,32,733,3,0,0,14.267557144165039,145.0087127685547,8956,1,0.24991959909999997,14.017637545065039,2935.045849609375,62.85908203125018
2023-04-06 19:30:46.211,2874.983642578125,626.5262451171875,4863.000183105469,1.9999991655349731,3600,0.8,78.5999984741211,4.851840496063232,32,731,3,0,0,14.258703231811523,145.0420379638672,8958,1,0.2492354883,14.009467743511523,2934.221875,59.23823242187518
2023-04-06 19:30:48.228,2872.186767578125,625.3096923828125,4861.7999267578125,1.9999991655349731,3600,0.8,78.5,4.9030842781066895,32,728,3,0,0,14.258703231811523,145.0753631591797,8960,1,0.2481992633,14.010503968511523,2936.419140625,64.23237304687518
2023-04-06 19:30:50.242,2872.186767578125,624.7013549804688,4859.399871826172,1.9999991655349731,3600,0.8,78.5,4.928707599639893,32,731,3,0,0,14.258703231811523,145.1086883544922,8962,1,0.2492354883,14.009467743511523,2938.61640625,66.42963867187518
2023-04-06 19:30:52.257,2872.186767578125,624.7013549804688,4862.400054931641,1.9999991655349731,3600,0.8,78.5999984741211,4.928707599639893,32,731,3,0,0,14.258703231811523,145.1420135498047,8964,1,0.2492354883,14.009467743511523,2936.144482421875,63.95771484375018
2023-04-06 19:30:54.271,2873.585205078125,624.0932006835938,4862.400054931641,1.9999991655349731,3600,0.8,78.5999984741211,4.954324245452881,32,729,3,0,0,14.249849319458008,145.1753387451172,8966,1,0.2485433263,14.001305993158008,2934.77119140625,61.18598632812518
2023-04-06 19:30:56.294,2872.186767578125,624.7013549804688,4855.800018310547,1.8999990224838257,3600,0.8,78.5,4.828707218170166,32,731,3,0,0,14.249849319458008,145.2086639404297,8968,1,0.2492354883,14.000613831158008,2939.7150390625,67.52827148437518
2023-04-06 19:30:58.310,2873.585205078125,625.3096923828125,4865.999908447266,1.8999990224838257,3600,0.8,78.5,4.803084373474121,32,730,3,0,0,14.258703231811523,145.2419891357422,8970,1,0.2488914253,14.009811806511523,2932.57392578125,58.98872070312518
2023-04-06 19:31:00.322,2873.585205078125,624.7013549804688,4861.7999267578125,1.8999990224838257,3600,0.8,78.5,4.828707218170166,32,730,3,0,0,14.240996360778809,145.2753143310547,8972,1,0.2488914253,13.992104935478809,2932.57392578125,58.98872070312518
2023-04-06 19:31:02.345,2873.585205078125,625.91796875,4860.600128173828,1.8999990224838257,3600,0.8,78.5,4.777461051940918,32,729,3,0,0,14.249849319458008,145.3086395263672,8974,1,0.2485433263,14.001305993158008,2934.77119140625,61.18598632812518
2023-04-06 19:31:04.362,2873.585205078125,626.5262451171875,4861.7999267578125,1.8999990224838257,3600,0.8,78.5,4.751840114593506,32,732,3,0,0,14.276410102844238,145.3419647216797,8976,1,0.24957553609999997,14.026834566744238,2939.16572265625,65.58051757812518
2023-04-06 19:31:06.376,2873.585205078125,626.5262451171875,4860.600128173828,1.8999990224838257,3600,0.8,78.39999389648438,4.751840114593506,32,730,3,0,0,14.267557144165039,145.3752899169922,8978,1,0.2488914253,14.018665718865039,2938.341748046875,64.75654296875018
2023-04-06 19:31:08.379,2874.983642578125,627.7427978515625,4861.199798583984,1.8999990224838257,3600,0.8,78.5,4.700597286224365,32,730,3,0,0,14.285263061523438,145.4086151123047,8980,1,0.2488914253,14.036371636223437,2941.088330078125,66.10468750000018
2023-04-06 19:31:10.396,2874.983642578125,627.7427978515625,4852.799835205078,1.8000009059906006,3600,0.8,78.5,4.60059928894043,32,731,3,0,0,14.267557144165039,145.4419403076172,8982,1,0.2492354883,14.018321655865039,2944.1095703125,69.12592773437518
2023-04-06 19:31:12.410,2876.3818359375,628.35107421875,4857.599945068359,1.8000009059906006,3600,0.8,78.5,4.574977874755859,32,729,3,0,0,14.276410102844238,145.4752655029297,8984,1,0.2485433263,14.027866776544238,2941.36298828125,64.98115234375018
2023-04-06 19:31:14.425,2877.7802734375,628.35107421875,4862.400054931641,1.7000007629394531,3600,0.8,78.5,4.474977970123291,32,730,3,0,0,14.294116973876953,145.5085906982422,8986,1,0.2488914253,14.045225548576953,2941.637646484375,63.85737304687518
2023-04-06 19:31:16.439,2877.7802734375,628.35107421875,4859.399871826172,1.7000007629394531,3600,0.8,78.39999389648438,4.474977970123291,32,728,3,0,0,14.285263061523438,145.5419158935547,8988,1,0.2481992633,14.037063798223437,2942.46162109375,64.68134765625018
2023-04-06 19:31:18.461,2876.3818359375,627.7427978515625,4861.7999267578125,1.7000007629394531,3600,0.8,78.5,4.500598907470703,32,732,3,0,0,14.294116973876953,145.5752410888672,8990,1,0.24957553609999997,14.044541437776953,2942.46162109375,66.07978515625018
2023-04-06 19:31:20.476,2874.983642578125,626.5262451171875,4864.199981689453,1.7000007629394531,3600,0.8,78.39999389648438,4.551841735839844,32,730,3,0,0,14.285263061523438,145.6085662841797,8992,1,0.2488914253,14.036371636223437,2939.7150390625,64.73139648437518
2023-04-06 19:31:22.494,2876.3818359375,627.1345825195312,4861.199798583984,1.6000006198883057,3600,0.8,78.5,4.426218509674072,32,728,3,0,0,14.285263061523438,145.6418914794922,8994,1,0.2481992633,14.037063798223437,2941.9123046875,65.53046875000018
2023-04-06 19:31:24.506,2877.7802734375,627.1345825195312,4860.0,1.6000006198883057,3600,0.8,78.5,4.426218509674072,32,731,3,0,0,14.285263061523438,145.6752166748047,8996,1,0.2492354883,14.036027573223437,2942.46162109375,64.68134765625018
2023-04-06 19:31:26.511,2874.983642578125,626.5262451171875,4859.399871826172,1.6000006198883057,3600,0.8,78.5,4.451841831207275,32,730,3,0,0,14.258703231811523,145.7085418701172,8998,1,0.2488914253,14.009811806511523,2936.96845703125,61.98481445312518
2023-04-06 19:31:28.525,2876.3818359375,626.5262451171875,4865.3997802734375,1.6000006198883057,3600,0.8,78.5,4.451841831207275,32,732,3,0,0,14.294116973876953,145.7418670654297,9000,1,0.24957553609999997,14.044541437776953,2940.539013671875,64.15717773437518
2023-04-06 19:31:30.545,2876.3818359375,627.1345825195312,4858.800201416016,1.6000006198883057,3600,0.8,78.5,4.426218509674072,32,728,3,0,0,14.276410102844238,145.7751922607422,9002,1,0.2481992633,14.028210839544238,2941.9123046875,65.53046875000018
2023-04-06 19:31:32.560,2876.3818359375,627.7427978515625,4865.3997802734375,1.6000006198883057,3600,0.8,78.5,4.400598526000977,32,727,3,0,0,14.276410102844238,145.8085174560547,9004,1,0.24785921549999998,14.028550887344238,2935.595166015625,59.21333007812518
2023-04-06 19:31:34.578,2877.7802734375,628.35107421875,4863.599853515625,1.6000006198883057,3600,0.8,78.39999389648438,4.3749775886535645,32,731,3,0,0,14.338383674621582,145.8418426513672,9006,1,0.2492354883,14.089148186321582,2951.25068359375,73.47041015625018
2023-04-06 19:31:36.593,2877.7802734375,627.7427978515625,4859.399871826172,1.6000006198883057,3600,0.8,78.19999694824219,4.400598526000977,32,731,3,0,0,14.285263061523438,145.8751678466797,9008,1,0.2492354883,14.036027573223437,2942.46162109375,64.68134765625018
2023-04-06 19:31:38.605,2876.3818359375,627.1345825195312,4860.600128173828,1.7000007629394531,3600,0.8,78.39999389648438,4.526218891143799,32,729,3,0,0,14.285263061523438,145.9084930419922,9010,1,0.2485433263,14.036719735223437,2942.186962890625,65.80512695312518
2023-04-06 19:31:40.627,2876.3818359375,627.1345825195312,4858.2000732421875,1.7000007629394531,3600,0.8,78.5,4.526218891143799,32,729,3,0,0,14.285263061523438,145.9418182373047,9012,1,0.2485433263,14.036719735223437,2944.1095703125,67.72773437500018
2023-04-06 19:31:42.644,2876.3818359375,625.91796875,4865.3997802734375,1.7000007629394531,3600,0.8,78.5,4.577463150024414,32,731,3,0,0,14.276410102844238,145.9751434326172,9014,1,0.2492354883,14.027174614544238,2936.96845703125,60.58662109375018
2023-04-06 19:31:44.638,2879.17822265625,625.91796875,4854.6002197265625,1.7000007629394531,3600,0.8,78.5,4.577463150024414,32,728,3,0,0,14.285263061523438,146.0084686279297,9016,1,0.2481992633,14.037063798223437,2948.5041015625,69.32587890625018
2023-04-06 19:31:46.660,2876.3818359375,627.1345825195312,4857.599945068359,1.7000007629394531,3600,0.8,78.5,4.526218891143799,32,730,3,0,0,14.276410102844238,146.0417938232422,9018,1,0.2488914253,14.027518677544238,2942.46162109375,66.07978515625018
2023-04-06 19:31:48.676,2876.3818359375,626.5262451171875,4864.800109863281,1.8000009059906006,3600,0.8,78.5,4.65184211730957,32,731,3,0,0,14.285263061523438,146.0751190185547,9020,1,0.2492354883,14.036027573223437,2939.16572265625,62.78388671875018
2023-04-06 19:31:50.689,2876.3818359375,625.3096923828125,4863.599853515625,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,32,731,3,0,0,14.276410102844238,146.1084442138672,9022,1,0.2492354883,14.027174614544238,2938.891064453125,62.50922851562518
2023-04-06 19:31:52.703,2876.3818359375,625.91796875,4859.399871826172,1.8000009059906006,3600,0.8,78.39999389648438,4.677463054656982,32,730,3,0,0,14.276410102844238,146.1417694091797,9024,1,0.2488914253,14.027518677544238,2941.9123046875,65.53046875000018
2023-04-06 19:31:54.728,2874.983642578125,625.3096923828125,4855.800018310547,1.8000009059906006,3600,0.8,78.5,4.7030863761901855,32,730,3,0,0,14.302970886230469,146.1750946044922,9026,1,0.2488914253,14.054079460930469,2952.34931640625,77.36567382812518
2023-04-06 19:31:56.742,2876.3818359375,624.7013549804688,4860.600128173828,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,32,729,3,0,0,14.276410102844238,146.2084197998047,9028,1,0.2485433263,14.027866776544238,2942.186962890625,65.80512695312518
2023-04-06 19:31:58.756,2876.3818359375,625.91796875,4863.599853515625,1.8000009059906006,3600,0.8,78.5,4.677463054656982,32,729,3,0,0,14.267557144165039,146.2417449951172,9030,1,0.2485433263,14.019013817865039,2936.419140625,60.03730468750018
2023-04-06 19:32:00.757,2874.983642578125,626.5262451171875,4859.399871826172,1.8999990224838257,3600,0.8,78.5,4.751840114593506,32,729,3,0,0,14.285263061523438,146.2750701904297,9032,1,0.2485433263,14.036719735223437,2943.56025390625,68.57661132812518
2023-04-06 19:32:02.772,2874.983642578125,626.5262451171875,4862.400054931641,1.8999990224838257,3600,0.8,78.5,4.751840114593506,32,728,3,0,0,14.267557144165039,146.3083953857422,9034,1,0.2481992633,14.019357880865039,2936.96845703125,61.98481445312518
2023-04-06 19:32:04.787,2874.983642578125,625.3096923828125,4861.7999267578125,1.8999990224838257,3600,0.8,78.5,4.803084373474121,32,729,3,0,0,14.285263061523438,146.3417205810547,9036,1,0.2485433263,14.036719735223437,2943.0109375,68.02729492187518
2023-04-06 19:32:06.810,2874.983642578125,625.91796875,4859.399871826172,1.8999990224838257,3600,0.8,78.5,4.777461051940918,32,731,3,0,0,14.276410102844238,146.3750457763672,9038,1,0.2492354883,14.027174614544238,2941.9123046875,66.92866210937518
2023-04-06 19:32:08.828,2874.983642578125,625.91796875,4857.599945068359,1.9999991655349731,3600,0.8,78.5,4.8774614334106445,32,731,3,0,0,14.276410102844238,146.4083709716797,9040,1,0.2492354883,14.027174614544238,2943.56025390625,68.57661132812518
2023-04-06 19:32:10.843,2874.983642578125,625.91796875,4860.0,1.9999991655349731,3600,0.8,78.5,4.8774614334106445,32,727,3,0,0,14.249849319458008,146.4416961669922,9042,1,0.24785921549999998,14.001990103958008,2935.3205078125,60.33686523437518
2023-04-06 19:32:12.855,2876.3818359375,625.91796875,4858.800201416016,1.9999991655349731,3600,0.8,78.5,4.8774614334106445,32,731,3,0,0,14.285263061523438,146.4750213623047,9044,1,0.2492354883,14.036027573223437,2944.65888671875,68.27705078125018
2023-04-06 19:32:14.859,2876.3818359375,625.91796875,4863.599853515625,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,727,3,0,0,14.285263061523438,146.5083465576172,9046,1,0.24785921549999998,14.037403846023437,2940.813671875,64.43183593750018
2023-04-06 19:32:16.873,2874.983642578125,626.5262451171875,4862.400054931641,1.9999991655349731,3600,0.8,78.5,4.851840496063232,32,729,3,0,0,14.267557144165039,146.5416717529297,9048,1,0.2485433263,14.019013817865039,2936.96845703125,61.98481445312518
2023-04-06 19:32:18.894,2874.983642578125,625.91796875,4859.399871826172,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,730,3,0,0,14.276410102844238,146.5749969482422,9050,1,0.2488914253,14.027518677544238,2941.9123046875,66.92866210937518
2023-04-06 19:32:20.909,2876.3818359375,626.5262451171875,4863.599853515625,1.9999991655349731,3600,0.8,78.30000305175781,4.851840496063232,32,731,3,0,0,14.285263061523438,146.6083221435547,9052,1,0.2492354883,14.036027573223437,2939.989697265625,63.60786132812518
2023-04-06 19:32:22.910,2877.7802734375,626.5262451171875,4860.0,1.9999991655349731,3600,0.8,78.39999389648438,4.851840496063232,32,730,3,0,0,14.276410102844238,146.6416473388672,9054,1,0.2488914253,14.027518677544238,2940.813671875,63.03339843750018
