,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 19:32:24.927,2877.7802734375,626.5262451171875,4862.400054931641,1.9999991655349731,3600,0.8,78.39999389648438,4.851840496063232,32,731,3,0,0,14.294116973876953,146.6749725341797,9056,1,0.2492354883,14.044881485576953,2943.0109375,65.23066406250018
2023-04-06 19:32:26.940,2877.7802734375,626.5262451171875,4856.400146484375,1.9999991655349731,3600,0.8,78.5,4.851840496063232,32,730,3,0,0,14.276410102844238,146.7082977294922,9058,1,0.2488914253,14.027518677544238,2944.1095703125,66.32929687500018
2023-04-06 19:32:28.960,2876.3818359375,625.91796875,4863.599853515625,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,730,3,0,0,14.311823844909668,146.7416229248047,9060,1,0.2488914253,14.062932419609668,2946.85615234375,70.47431640625018
2023-04-06 19:32:30.960,2876.3818359375,625.91796875,4861.199798583984,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,729,3,0,0,14.276410102844238,146.7749481201172,9062,1,0.2485433263,14.027866776544238,2940.813671875,64.43183593750018
2023-04-06 19:32:32.974,2873.585205078125,625.3096923828125,4860.600128173828,1.9999991655349731,3600,0.8,78.39999389648438,4.9030842781066895,32,730,3,0,0,14.258703231811523,146.8082733154297,9064,1,0.2488914253,14.009811806511523,2937.243115234375,63.65791015625018
2023-04-06 19:32:34.996,2876.3818359375,625.3096923828125,4861.199798583984,1.9999991655349731,3600,0.8,78.19999694824219,4.9030842781066895,32,730,3,0,0,14.294116973876953,146.8415985107422,9066,1,0.2488914253,14.045225548576953,2945.208203125,68.82636718750018
2023-04-06 19:32:36.002,2876.3818359375,625.91796875,4859.399871826172,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,731,3,0,0,14.267557144165039,146.85826110839844,9067,1,0.2492354883,14.018321655865039,2939.7150390625,63.33320312500018
2023-04-06 19:32:38.002,2876.3818359375,627.1345825195312,4856.400146484375,1.9999991655349731,3600,0.8,78.5,4.826217174530029,32,729,3,0,0,14.276410102844238,146.89158630371094,9069,1,0.2485433263,14.027866776544238,2943.56025390625,67.17841796875018
2023-04-06 19:32:40.019,2874.983642578125,627.1345825195312,4863.000183105469,1.9999991655349731,3600,0.8,78.30000305175781,4.826217174530029,32,730,3,0,0,14.276410102844238,146.92491149902344,9071,1,0.2488914253,14.027518677544238,2938.06708984375,63.08344726562518
2023-04-06 19:32:42.037,2874.983642578125,626.5262451171875,4862.400054931641,1.9999991655349731,3600,0.8,78.5,4.851840496063232,32,730,3,0,0,14.276410102844238,146.95823669433594,9073,1,0.2488914253,14.027518677544238,2939.16572265625,64.18208007812518
2023-04-06 19:32:44.051,2876.3818359375,626.5262451171875,4860.600128173828,1.9999991655349731,3600,0.8,78.39999389648438,4.851840496063232,32,731,3,0,0,14.285263061523438,146.99156188964844,9076,1,0.2492354883,14.036027573223437,2942.46162109375,66.07978515625018
2023-04-06 19:32:46.053,2874.983642578125,626.5262451171875,4856.400146484375,1.9999991655349731,3600,0.8,78.39999389648438,4.851840496063232,32,730,3,0,0,14.258703231811523,147.02488708496094,9078,1,0.2488914253,14.009811806511523,2939.7150390625,64.73139648437518
2023-04-06 19:32:48.065,2874.983642578125,625.3096923828125,4853.399963378906,1.9999991655349731,3600,0.8,78.5,4.9030842781066895,32,730,3,0,0,14.276410102844238,147.05821228027344,9080,1,0.2488914253,14.027518677544238,2947.95478515625,72.97114257812518
2023-04-06 19:32:50.085,2876.3818359375,626.5262451171875,4861.199798583984,1.9999991655349731,3600,0.8,78.19999694824219,4.851840496063232,32,732,3,0,0,14.294116973876953,147.09153747558594,9082,1,0.24957553609999997,14.044541437776953,2944.1095703125,67.72773437500018
2023-04-06 19:32:52.086,2873.585205078125,626.5262451171875,4863.599853515625,1.9999991655349731,3600,0.8,78.39999389648438,4.851840496063232,32,729,3,0,0,14.276410102844238,147.12486267089844,9084,1,0.2485433263,14.027866776544238,2938.06708984375,64.48188476562518
2023-04-06 19:32:54.101,2874.983642578125,627.7427978515625,4857.599945068359,1.9999991655349731,3600,0.8,78.5,4.800597190856934,32,730,3,0,0,14.311823844909668,147.15818786621094,9086,1,0.2488914253,14.062932419609668,2950.7013671875,75.71772460937518
2023-04-06 19:32:56.113,2876.3818359375,626.5262451171875,4858.800201416016,1.9999991655349731,3600,0.8,78.30000305175781,4.851840496063232,32,728,3,0,0,14.258703231811523,147.19151306152344,9088,1,0.2481992633,14.010503968511523,2938.06708984375,61.68525390625018
2023-04-06 19:32:58.134,2874.983642578125,625.91796875,4857.599945068359,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,731,3,0,0,14.267557144165039,147.22483825683594,9090,1,0.2492354883,14.018321655865039,2941.36298828125,66.37934570312518
2023-04-06 19:33:00.147,2874.983642578125,625.3096923828125,4863.599853515625,1.9999991655349731,3600,0.8,78.39999389648438,4.9030842781066895,32,732,3,0,0,14.276410102844238,147.25816345214844,9092,1,0.24957553609999997,14.026834566744238,2938.61640625,63.63276367187518
2023-04-06 19:33:02.149,2874.983642578125,626.5262451171875,4861.7999267578125,1.9999991655349731,3600,0.8,78.39999389648438,4.851840496063232,32,729,3,0,0,14.258703231811523,147.29148864746094,9094,1,0.2485433263,14.010159905511523,2935.3205078125,60.33686523437518
2023-04-06 19:33:04.170,2873.585205078125,626.5262451171875,4858.2000732421875,1.9999991655349731,3600,0.8,78.5,4.851840496063232,32,730,3,0,0,14.276410102844238,147.32481384277344,9096,1,0.2488914253,14.027518677544238,2942.46162109375,68.87641601562518
2023-04-06 19:33:06.186,2874.983642578125,626.5262451171875,4859.399871826172,1.9999991655349731,3600,0.8,78.39999389648438,4.851840496063232,32,731,3,0,0,14.267557144165039,147.3748016357422,9098,1,0.2492354883,14.018321655865039,2939.16572265625,64.18208007812518
2023-04-06 19:33:08.198,2874.983642578125,627.1345825195312,4860.0,1.9999991655349731,3600,0.8,78.39999389648438,4.826217174530029,32,729,3,0,0,14.276410102844238,147.4081268310547,9100,1,0.2485433263,14.027866776544238,2940.539013671875,65.55537109375018
2023-04-06 19:33:10.203,2874.983642578125,627.1345825195312,4856.999816894531,1.9999991655349731,3600,0.8,78.30000305175781,4.826217174530029,32,732,3,0,0,14.285263061523438,147.4414520263672,9102,1,0.24957553609999997,14.035687525423437,2945.208203125,70.22456054687518
2023-04-06 19:33:12.216,2876.3818359375,627.1345825195312,4860.600128173828,1.9999991655349731,3600,0.8,78.39999389648438,4.826217174530029,32,731,3,0,0,14.276410102844238,147.4747772216797,9104,1,0.2492354883,14.027174614544238,2939.7150390625,63.33320312500018
2023-04-06 19:33:14.229,2874.983642578125,625.91796875,4858.800201416016,1.9999991655349731,3600,0.8,78.5,4.8774614334106445,32,729,3,0,0,14.285263061523438,147.5081024169922,9106,1,0.2485433263,14.036719735223437,2944.65888671875,69.67524414062518
2023-04-06 19:33:16.252,2874.983642578125,625.91796875,4857.599945068359,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,730,3,0,0,14.276410102844238,147.5414276123047,9108,1,0.2488914253,14.027518677544238,2943.56025390625,68.57661132812518
2023-04-06 19:33:18.254,2873.585205078125,625.91796875,4863.000183105469,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,32,728,3,0,0,14.276410102844238,147.5747528076172,9110,1,0.2481992633,14.028210839544238,2939.16572265625,65.58051757812518
2023-04-06 19:33:20.265,2873.585205078125,624.7013549804688,4861.7999267578125,1.9999991655349731,3600,0.8,78.30000305175781,4.928707599639893,32,730,3,0,0,14.267557144165039,147.6080780029297,9112,1,0.2488914253,14.018665718865039,2938.891064453125,65.30585937500018
2023-04-06 19:33:22.287,2873.585205078125,624.0932006835938,4864.800109863281,1.9999991655349731,3600,0.8,78.39999389648438,4.954324245452881,32,731,3,0,0,14.258703231811523,147.6414031982422,9114,1,0.2492354883,14.009467743511523,2934.77119140625,61.18598632812518
2023-04-06 19:33:24.287,2872.186767578125,624.0932006835938,4861.199798583984,1.8999990224838257,3600,0.8,78.30000305175781,4.8543243408203125,32,731,3,0,0,14.276410102844238,147.6747283935547,9116,1,0.2492354883,14.027174614544238,2941.9123046875,69.72553710937518
2023-04-06 19:33:27.216,2873.585205078125,624.7013549804688,4860.0,1.9999991655349731,3600,0.8,78.39999389648438,4.928707599639893,32,731,3,0,0,14.249849319458008,147.7080535888672,9119,1,0.2492354883,14.000613831158008,2935.86982421875,62.28461914062518
2023-04-06 19:33:29.228,2869.389892578125,625.91796875,4720.199890136719,1.9999991655349731,3600,0.8,78.5,4.8774614334106445,32,730,3,0,0,13.93997859954834,147.7413787841797,9121,1,0.2488914253,13.69108717424834,2978.71650390625,109.32661132812518
2023-04-06 19:33:31.249,2858.203369140625,632.6089477539062,4518.000183105469,1.9999991655349731,3600,0.8,78.39999389648438,4.5956292152404785,31,732,3,0,0,13.1962890625,147.7747039794922,9123,1,0.24957553609999997,12.9467135264,2956.19453125,97.99116210937518
2023-04-06 19:33:33.261,2845.618408203125,641.7330932617188,4315.800018310547,1.9999991655349731,3600,0.8,78.39999389648438,4.21608304977417,31,729,3,0,0,12.567693710327148,147.8080291748047,9125,1,0.2485433263,12.319150384027148,2954.54658203125,108.92817382812518
2023-04-06 19:33:35.283,2833.033203125,649.032470703125,4106.400146484375,1.9999991655349731,3600,0.8,78.39999389648438,3.91383695602417,31,729,3,0,0,12.009926795959473,147.8413543701172,9127,1,0.2485433263,11.761383469659473,2975.969921875,142.93671875000018
2023-04-06 19:33:37.295,2823.2451171875,656.331787109375,3956.400146484375,1.9999991655349731,3600,0.8,78.30000305175781,3.6149098873138428,26,733,3,0,0,11.434452056884766,147.8746795654297,9129,1,0.24991959909999997,11.184532457784766,2933.67255859375,110.42744140625018
2023-04-06 19:33:39.297,2807.86328125,664.84765625,3751.7999267578125,1.9999991655349731,3600,0.8,78.39999389648438,3.2680606842041016,26,731,3,0,0,10.779296875,147.9080047607422,9131,1,0.2492354883,10.5300613867,2910.60126953125,102.73798828125018
2023-04-06 19:33:41.310,2799.47314453125,669.1055297851562,3659.400100708008,1.9999991655349731,3600,0.8,78.5,3.096108913421631,21,732,3,0,0,10.504839897155762,147.9413299560547,9133,1,0.24957553609999997,10.255264361055762,2904.5587890625,105.08564453125018
2023-04-06 19:33:43.332,2798.074951171875,670.3221435546875,3660.0,1.9999991655349731,3600,0.8,78.30000305175781,3.0469768047332764,21,732,3,0,0,10.478279113769531,147.9746551513672,9135,1,0.24957553609999997,10.228703577669531,2894.67109375,96.59614257812518
2023-04-06 19:33:45.348,2796.676513671875,670.930419921875,3658.7999725341797,1.9999991655349731,3600,0.8,78.30000305175781,3.0224101543426514,21,731,3,0,0,10.495985984802246,148.0079803466797,9137,1,0.2492354883,10.246750496502246,2901.262890625,104.58637695312518
2023-04-06 19:33:47.349,2796.676513671875,669.1055297851562,3659.400100708008,2.09999942779541,3600,0.8,78.0999984741211,3.1961090564727783,19,731,3,0,0,10.487133026123047,148.0413055419922,9139,1,0.2492354883,10.237897537823047,2899.065625,102.38911132812518
2023-04-06 19:33:49.365,2795.2783203125,666.0641479492188,3657.5999450683594,2.09999942779541,3600,0.8,78.0,3.3189339637756348,19,730,3,0,0,10.469426155090332,148.0746307373047,9141,1,0.2488914253,10.220534729790332,2897.41767578125,102.13935546875018
2023-04-06 19:33:51.380,2793.8798828125,662.41455078125,3660.0,2.09999942779541,3600,0.8,78.0999984741211,3.4663209915161133,19,730,3,0,0,10.451719284057617,148.1079559326172,9143,1,0.2488914253,10.202827858757617,2891.92451171875,98.04462890625018
2023-04-06 19:33:53.394,2791.083251953125,658.1565551757812,3660.599899291992,2.09999942779541,3600,0.8,77.9000015258789,3.640181303024292,19,731,3,0,0,10.434012413024902,148.1412811279297,9145,1,0.2492354883,10.184776924724902,2888.62861328125,97.54536132812518
2023-04-06 19:33:55.417,2789.684814453125,653.898681640625,3660.599899291992,2.1999995708465576,3600,0.8,77.80000305175781,3.91455340385437,19,729,3,0,0,10.416305541992188,148.1746063232422,9147,1,0.2485433263,10.167762215692187,2886.43134765625,96.74653320312518
2023-04-06 19:33:57.432,2786.88818359375,650.2490234375,3661.2000274658203,2.299999713897705,3600,0.8,77.9000015258789,4.1640167236328125,19,730,3,0,0,10.398598670959473,148.2079315185547,9149,1,0.2488914253,10.149707245659473,2882.5861328125,95.69794921875018
2023-04-06 19:33:59.447,2781.295166015625,647.2076416015625,3666.6000366210938,2.3999998569488525,3600,0.8,77.69999694824219,4.38873291015625,19,731,3,0,0,10.380891799926758,148.2412567138672,9151,1,0.2492354883,10.131656311626758,2874.34638671875,93.05122070312518
2023-04-06 19:34:01.447,2779.896728515625,643.5580444335938,3661.2000274658203,2.5,3600,0.8,77.5,4.6402974128723145,19,730,3,0,0,10.363184928894043,148.2745819091797,9153,1,0.2488914253,10.114293503594043,2876.54365234375,96.64692382812518
2023-04-06 19:34:03.461,2775.701416015625,641.1248779296875,3661.7999267578125,2.5,3600,0.8,77.5999984741211,4.741342544555664,19,729,3,0,0,10.336624145507812,148.3079071044922,9155,1,0.2485433263,10.088080819207812,2869.4025390625,93.70112304687518
2023-04-06 19:34:05.483,2774.30322265625,639.300048828125,3658.7999725341797,2.6000001430511475,3600,0.8,77.5999984741211,4.917126655578613,19,729,3,0,0,10.363184928894043,148.3412322998047,9157,1,0.2485433263,10.114641602594043,2882.03681640625,107.73359375000018
2023-04-06 19:34:07.494,2771.506591796875,636.2586669921875,3662.4000549316406,2.700000286102295,3600,0.8,77.4000015258789,5.1434326171875,20,730,3,0,0,10.327771186828613,148.3745574951172,9159,1,0.2488914253,10.078879761528613,2869.4025390625,97.89594726562518
2023-04-06 19:34:09.496,2768.709716796875,634.433837890625,3658.2000732421875,2.8000004291534424,3600,0.8,77.30000305175781,5.319214820861816,20,728,3,0,0,10.318917274475098,148.4078826904297,9161,1,0.2481992633,10.070718011175098,2872.14912109375,103.43940429687518
2023-04-06 19:34:11.498,2765.91357421875,632.6089477539062,3657.5999450683594,2.8000004291534424,3600,0.8,77.19999694824219,5.395630836486816,19,730,3,0,0,10.292357444763184,148.4412078857422,9163,1,0.2488914253,10.043466019463184,2865.55732421875,99.64375000000018
2023-04-06 19:34:13.500,2763.11669921875,632.6089477539062,3661.2000274658203,2.90000057220459,3600,0.8,77.19999694824219,5.495630741119385,19,729,3,0,0,10.301210403442383,148.4745330810547,9165,1,0.2485433263,10.052667077142383,2865.0080078125,101.89130859375018
2023-04-06 19:34:15.501,2764.514892578125,632.6089477539062,3659.400100708008,2.90000057220459,3600,0.8,77.0,5.495630741119385,19,729,3,0,0,10.310063362121582,148.5078582763672,9167,1,0.2485433263,10.061520035821582,2869.4025390625,104.88764648437518
2023-04-06 19:34:17.514,2761.718017578125,632.000732421875,3661.7999267578125,2.90000057220459,3600,0.8,77.0,5.521249771118164,20,731,3,0,0,10.283503532409668,148.5411834716797,9169,1,0.2492354883,10.034268044109668,2858.96552734375,97.24750976562518
2023-04-06 19:34:19.518,2760.320068359375,630.7841796875,3661.2000274658203,2.90000057220459,3600,0.8,77.0,5.572491645812988,20,730,3,0,0,10.301210403442383,148.5745086669922,9171,1,0.2488914253,10.052318978142383,2866.65595703125,106.33588867187518
2023-04-06 19:34:21.532,2760.320068359375,630.1759643554688,3659.400100708008,2.90000057220459,3600,0.8,76.80000305175781,5.598110675811768,19,729,3,0,0,10.274650573730469,148.6078338623047,9173,1,0.2485433263,10.026107247430469,2860.06416015625,99.74409179687518
2023-04-06 19:34:23.535,2757.523193359375,628.35107421875,3660.0,2.90000057220459,3600,0.8,76.60000610351562,5.674977779388428,19,729,3,0,0,10.265796661376953,148.6411590576172,9175,1,0.2485433263,10.017253335076953,2858.4162109375,100.89301757812518
2023-04-06 19:34:25.551,2757.523193359375,628.35107421875,3661.2000274658203,2.90000057220459,3600,0.8,76.80000305175781,5.674977779388428,19,730,3,0,0,10.256942749023438,148.6744842529297,9177,1,0.2488914253,10.008051323723437,2854.0216796875,96.49848632812518
2023-04-06 19:34:27.566,2756.124755859375,626.5262451171875,3657.5999450683594,2.90000057220459,3600,0.8,76.5,5.751842021942139,19,730,3,0,0,10.256942749023438,148.7078094482422,9179,1,0.2488914253,10.008051323723437,2858.96552734375,102.84077148437518
2023-04-06 19:34:29.582,2754.726318359375,625.91796875,3658.2000732421875,3.0000009536743164,3600,0.8,76.60000610351562,5.877462863922119,19,731,3,0,0,10.239236831665039,148.7411346435547,9181,1,0.2492354883,9.990001343365039,2852.923046875,98.19672851562518
2023-04-06 19:34:31.602,2754.726318359375,624.0932006835938,3661.7999267578125,3.0000009536743164,3600,0.8,76.5,5.954326152801514,19,730,3,0,0,10.239236831665039,148.7744598388672,9183,1,0.2488914253,9.990345406365039,2851.27509765625,96.54877929687518
2023-04-06 19:34:33.603,2753.328125,622.8765869140625,3655.800018310547,3.099998950958252,3600,0.8,76.4000015258789,6.105567932128906,19,727,3,0,0,10.230382919311523,148.8077850341797,9185,1,0.24785921549999998,9.982523703811523,2855.1203125,101.79218750000018
2023-04-06 19:34:35.619,2751.929931640625,622.268310546875,3658.7999725341797,3.099998950958252,3600,0.8,76.5,6.131189346313477,19,729,3,0,0,10.212676048278809,148.8411102294922,9187,1,0.2485433263,9.964132721978809,2846.88056640625,94.95063476562518
2023-04-06 19:34:37.633,2753.328125,622.268310546875,3656.399917602539,3.1999990940093994,3600,0.8,76.5,6.231189250946045,19,729,3,0,0,10.20382308959961,148.8744354248047,9189,1,0.2485433263,9.95527976329961,2846.33125,93.00312500000018
2023-04-06 19:34:39.648,2751.929931640625,622.268310546875,3661.7999267578125,3.299999237060547,3600,0.8,76.4000015258789,6.3311896324157715,19,731,3,0,0,10.230382919311523,148.9077606201172,9191,1,0.2492354883,9.981147431011523,2849.6271484375,97.69721679687518
2023-04-06 19:34:41.662,2751.929931640625,620.4434814453125,3663.600082397461,3.3999993801116943,3600,0.8,76.4000015258789,6.508055686950684,20,730,3,0,0,10.20382308959961,148.95774841308594,9193,1,0.2488914253,9.95493166429961,2840.8380859375,88.90815429687518
2023-04-06 19:34:43.684,2750.53173828125,621.0517578125,3658.7999725341797,3.499999523162842,3600,0.8,76.19999694824219,6.582435131072998,20,729,3,0,0,10.20382308959961,148.99107360839844,9195,1,0.2485433263,9.95527976329961,2845.2326171875,94.70087890625018
2023-04-06 19:34:45.701,2750.53173828125,622.268310546875,3657.5999450683594,3.5999996662139893,3600,0.8,76.30000305175781,6.631189823150635,20,732,3,0,0,10.212676048278809,149.02439880371094,9197,1,0.24957553609999997,9.963100512178809,2847.4298828125,96.89814453125018
2023-04-06 19:34:47.703,2750.53173828125,622.268310546875,3659.400100708008,3.6999998092651367,3600,0.8,76.19999694824219,6.731190204620361,20,728,3,0,0,10.212676048278809,149.05772399902344,9199,1,0.2481992633,9.964476784978809,2846.33125,95.79951171875018
2023-04-06 19:34:49.719,2750.53173828125,623.48486328125,3662.999954223633,3.8000001907348633,3600,0.8,76.19999694824219,6.7799482345581055,20,730,3,0,0,10.221529006958008,149.09104919433594,9201,1,0.2488914253,9.972637581658008,2844.68330078125,94.15156250000018
2023-04-06 19:34:51.751,2750.53173828125,624.7013549804688,3658.7999725341797,3.8000001907348633,3600,0.8,76.0999984741211,6.728708267211914,20,730,3,0,0,10.221529006958008,149.12437438964844,9203,1,0.2488914253,9.972637581658008,2847.4298828125,96.89814453125018
2023-04-06 19:34:53.767,2751.929931640625,625.3096923828125,3661.7999267578125,4.000000476837158,3600,0.8,76.19999694824219,6.903085708618164,20,730,3,0,0,10.212676048278809,149.15769958496094,9205,1,0.2488914253,9.963784622978809,2841.38740234375,89.45747070312518
2023-04-06 19:34:55.783,2751.929931640625,625.91796875,3658.7999725341797,4.000000476837158,3600,0.8,76.0,6.877462387084961,20,730,3,0,0,10.221529006958008,149.19102478027344,9207,1,0.2488914253,9.972637581658008,2846.33125,94.40131835937518
2023-04-06 19:34:57.786,2751.929931640625,626.5262451171875,3661.7999267578125,4.100000381469727,3600,0.8,76.19999694824219,6.951841831207275,20,730,3,0,0,10.221529006958008,149.22434997558594,9209,1,0.2488914253,9.972637581658008,2843.58466796875,91.65473632812518
2023-04-06 19:34:59.819,2751.929931640625,627.1345825195312,3661.7999267578125,4.200000762939453,3600,0.8,76.19999694824219,7.026218891143799,20,729,3,0,0,10.221529006958008,149.25767517089844,9211,1,0.2485433263,9.972985680658008,2843.0353515625,91.10541992187518
2023-04-06 19:35:01.819,2751.929931640625,626.5262451171875,3661.2000274658203,4.200000762939453,3600,0.8,76.0,7.051841735839844,20,730,3,0,0,10.212676048278809,149.29100036621094,9213,1,0.2488914253,9.963784622978809,2840.8380859375,88.90815429687518
2023-04-06 19:35:03.836,2751.929931640625,625.91796875,3658.7999725341797,4.30000114440918,3600,0.8,76.0,7.177463054656982,20,729,3,0,0,10.212676048278809,149.32432556152344,9215,1,0.2485433263,9.964132721978809,2844.133984375,92.20405273437518
2023-04-06 19:35:05.850,2750.53173828125,626.5262451171875,3661.2000274658203,4.400001049041748,3600,0.8,76.19999694824219,7.251842498779297,20,729,3,0,0,10.20382308959961,149.35765075683594,9217,1,0.2485433263,9.95527976329961,2838.6408203125,88.10908203125018
2023-04-06 19:35:07.862,2751.929931640625,627.7427978515625,3655.1998901367188,4.400001049041748,3600,0.8,76.19999694824219,7.200599193572998,20,730,3,0,0,10.221529006958008,149.39097595214844,9219,1,0.2488914253,9.972637581658008,2848.528515625,96.59858398437518
2023-04-06 19:35:09.884,2753.328125,628.9593505859375,3656.399917602539,4.499999046325684,3600,0.8,76.0999984741211,7.249355316162109,20,728,3,0,0,10.248089790344238,149.42430114746094,9221,1,0.2481992633,9.999890527044238,2855.1203125,101.79218750000018
2023-04-06 19:35:11.900,2751.929931640625,628.9593505859375,3655.800018310547,4.59999942779541,3600,0.8,76.0,7.349355697631836,20,731,3,0,0,10.239236831665039,149.45762634277344,9223,1,0.2492354883,9.990001343365039,2852.37373046875,100.44379882812518
2023-04-06 19:35:13.902,2751.929931640625,628.9593505859375,3657.000045776367,4.6999993324279785,3600,0.8,76.0,7.449355602264404,20,731,3,0,0,10.221529006958008,149.49095153808594,9225,1,0.2492354883,9.972293518658008,2845.78193359375,93.85200195312518
2023-04-06 19:35:15.918,2751.929931640625,628.9593505859375,3661.7999267578125,4.799999713897705,3600,0.8,76.0999984741211,7.549355983734131,20,730,3,0,0,10.212676048278809,149.52427673339844,9227,1,0.2488914253,9.963784622978809,2838.6408203125,86.71088867187518
2023-04-06 19:35:17.932,2750.53173828125,630.1759643554688,3661.7999267578125,4.799999713897705,3600,0.8,76.0999984741211,7.498109817504883,20,729,3,0,0,10.230382919311523,149.55760192871094,9229,1,0.2485433263,9.981839593011523,2843.58466796875,93.05292968750018
2023-04-06 19:35:19.947,2750.53173828125,631.3924560546875,3658.7999725341797,4.899999618530273,3600,0.8,76.19999694824219,7.54686975479126,20,731,3,0,0,10.248089790344238,149.59092712402344,9231,1,0.2492354883,9.998854302044238,2850.72578125,100.19404296875018
2023-04-06 19:35:21.962,2751.929931640625,632.000732421875,3658.7999725341797,5.0,3600,0.8,76.0999984741211,7.621249198913574,20,731,3,0,0,10.212676048278809,149.62425231933594,9233,1,0.2492354883,9.963440559978809,2838.6408203125,86.71088867187518
2023-04-06 19:35:23.985,2751.929931640625,632.6089477539062,3659.400100708008,5.0,3600,0.8,76.19999694824219,7.595630168914795,20,730,3,0,0,10.230382919311523,149.65757751464844,9235,1,0.2488914253,9.981491494011523,2843.58466796875,91.65473632812518
2023-04-06 19:35:25.986,2750.53173828125,633.8255615234375,3660.0,5.100000381469727,3600,0.8,76.0999984741211,7.64447546005249,20,730,3,0,0,10.221529006958008,149.69090270996094,9237,1,0.2488914253,9.972637581658008,2839.19013671875,88.65839843750018
2023-04-06 19:35:28.002,2751.929931640625,635.0421142578125,3662.4000549316406,5.200000286102295,3600,0.8,76.19999694824219,7.693953990936279,20,727,3,0,0,10.230382919311523,149.72422790527344,9239,1,0.24785921549999998,9.982523703811523,2839.19013671875,87.26020507812518
2023-04-06 19:35:30.013,2750.53173828125,635.6503295898438,3659.400100708008,5.200000286102295,3600,0.8,76.0999984741211,7.668695449829102,20,733,3,0,0,10.230382919311523,149.75755310058594,9241,1,0.24991959909999997,9.980463320211523,2840.8380859375,90.30634765625018
2023-04-06 19:35:32.034,2751.929931640625,636.2586669921875,3661.2000274658203,5.3000006675720215,3600,0.8,76.0999984741211,7.743432998657227,20,729,3,0,0,10.239236831665039,149.79087829589844,9243,1,0.2485433263,9.990693505365039,2841.93671875,90.00678710937518
2023-04-06 19:35:34.049,2753.328125,637.4752807617188,3660.599899291992,5.40000057220459,3600,0.8,76.19999694824219,7.792907238006592,20,729,3,0,0,10.239236831665039,149.82420349121094,9246,1,0.2485433263,9.990693505365039,2841.93671875,88.60859375000018
2023-04-06 19:35:36.052,2753.328125,638.08349609375,3658.7999725341797,5.40000057220459,3600,0.8,76.19999694824219,7.767648696899414,20,731,3,0,0,10.239236831665039,149.85752868652344,9248,1,0.2492354883,9.990001343365039,2843.0353515625,89.70722656250018
2023-04-06 19:35:38.066,2753.328125,638.08349609375,3660.599899291992,5.500000953674316,3600,0.8,76.30000305175781,7.867649078369141,20,731,3,0,0,10.239236831665039,149.89085388183594,9250,1,0.2492354883,9.990001343365039,2840.8380859375,87.50996093750018
2023-04-06 19:35:40.081,2754.726318359375,639.300048828125,3656.399917602539,5.500000953674316,3600,0.8,76.19999694824219,7.817127227783203,20,731,3,0,0,10.265796661376953,149.92417907714844,9252,1,0.2492354883,10.016561173076953,2852.37373046875,97.64741210937518
2023-04-06 19:35:42.102,2754.726318359375,640.5166625976562,3660.0,5.599998950958252,3600,0.8,76.0999984741211,7.866600036621094,20,728,3,0,0,10.248089790344238,149.95750427246094,9254,1,0.2481992633,9.999890527044238,2843.0353515625,88.30903320312518
2023-04-06 19:35:44.119,2758.921630859375,641.7330932617188,3660.0,5.599998950958252,3600,0.8,76.30000305175781,7.81608247756958,20,731,3,0,0,10.283503532409668,149.99082946777344,9256,1,0.2492354883,10.034268044109668,2852.923046875,94.00141601562518
2023-04-06 19:35:46.131,2761.718017578125,643.5580444335938,3658.2000732421875,5.69999885559082,3600,0.8,76.19999694824219,7.840296268463135,21,730,3,0,0,10.265796661376953,150.02415466308594,9258,1,0.2488914253,10.016905236076953,2847.97919921875,86.26118164062518
2023-04-06 19:35:48.145,2764.514892578125,644.166259765625,3660.0,5.69999885559082,3600,0.8,76.0999984741211,7.815037727355957,21,729,3,0,0,10.283503532409668,150.05747985839844,9260,1,0.2485433263,10.034960206109668,2851.8244140625,87.30952148437518
2023-04-06 19:35:50.170,2767.3115234375,645.3828125,3660.0,5.69999885559082,3600,0.8,76.19999694824219,7.764514446258545,21,731,3,0,0,10.292357444763184,150.09080505371094,9262,1,0.2492354883,10.043121956463184,2853.47236328125,86.16083984375018
2023-04-06 19:35:52.184,2771.506591796875,647.2076416015625,3661.7999267578125,5.69999885559082,3600,0.8,76.30000305175781,7.688732147216797,21,730,3,0,0,10.318917274475098,150.12413024902344,9264,1,0.2488914253,10.070025849175098,2858.96552734375,87.45893554687518
2023-04-06 19:35:54.198,2774.30322265625,649.032470703125,3661.7999267578125,5.799999237060547,3600,0.8,76.4000015258789,7.713837146759033,21,732,3,0,0,10.327771186828613,150.15745544433594,9266,1,0.24957553609999997,10.078195650728613,2860.06416015625,85.76093750000018
2023-04-06 19:35:56.201,2775.701416015625,649.6408081054688,3659.400100708008,5.799999237060547,3600,0.8,76.4000015258789,7.688924789428711,21,729,3,0,0,10.327771186828613,150.19078063964844,9268,1,0.2485433263,10.079227860528613,2862.26142578125,86.56000976562518
2023-04-06 19:35:58.215,2779.896728515625,651.465576171875,3658.7999725341797,5.799999237060547,3600,0.8,76.4000015258789,7.614196300506592,21,731,3,0,0,10.336624145507812,150.22410583496094,9270,1,0.2492354883,10.087388657207812,2863.909375,84.01264648437518
2023-04-06 19:36:00.236,2784.091552734375,652.0738525390625,3661.7999267578125,5.799999237060547,3600,0.8,76.30000305175781,7.5892839431762695,21,728,3,0,0,10.354331016540527,150.25743103027344,9272,1,0.2481992633,10.106131753240527,2867.2052734375,83.11372070312518
2023-04-06 19:36:02.249,2785.48974609375,652.6821899414062,3660.599899291992,5.899999618530273,3600,0.8,76.4000015258789,7.664371013641357,21,727,3,0,0,10.354331016540527,150.29075622558594,9274,1,0.24785921549999998,10.106471801040527,2867.75458984375,82.26484375000018
2023-04-06 19:36:04.252,2788.28662109375,654.5069580078125,3661.2000274658203,5.799999237060547,3600,0.8,76.4000015258789,7.489643096923828,21,729,3,0,0,10.372037887573242,150.32408142089844,9276,1,0.2485433263,10.123494561273242,2871.5998046875,83.31318359375018
2023-04-06 19:36:06.279,2791.083251953125,656.9400634765625,3661.7999267578125,5.899999618530273,3600,0.8,76.4000015258789,7.489999294281006,21,731,3,0,0,10.389744758605957,150.35740661621094,9278,1,0.2492354883,10.140509270305957,2874.34638671875,83.26313476562518
2023-04-06 19:36:09.036,2796.676513671875,658.7649536132812,3663.600082397461,5.799999237060547,3600,0.8,76.30000305175781,7.315267086029053,21,732,3,0,0,10.398598670959473,150.4073944091797,9280,1,0.24957553609999997,10.149023134859473,2874.34638671875,77.66987304687518
2023-04-06 19:36:11.038,2796.676513671875,659.3731689453125,3657.5999450683594,5.899999618530273,3600,0.8,76.5,7.390359401702881,21,730,3,0,0,10.416305541992188,150.4407196044922,9282,1,0.2488914253,10.167414116692187,2885.33271484375,88.65620117187518
2023-04-06 19:36:13.054,2799.47314453125,659.9814453125,3660.0,5.899999618530273,3600,0.8,76.60000610351562,7.365446090698242,21,730,3,0,0,10.425159454345703,150.4740447998047,9285,1,0.2488914253,10.176268029045703,2885.33271484375,85.85957031250018
2023-04-06 19:36:15.068,2802.27001953125,660.5897827148438,3661.7999267578125,5.799999237060547,3600,0.8,76.60000610351562,7.240533828735352,21,730,3,0,0,10.425159454345703,150.5073699951172,9287,1,0.2488914253,10.176268029045703,2883.13544921875,80.86542968750018
2023-04-06 19:36:17.083,2802.27001953125,661.1979370117188,3660.599899291992,5.799999237060547,3600,0.8,76.60000610351562,7.215628147125244,21,731,3,0,0,10.416305541992188,150.5406951904297,9289,1,0.2492354883,10.167070053692187,2880.93818359375,78.66816406250018
2023-04-06 19:36:19.136,2805.066650390625,661.8062744140625,3657.5999450683594,5.799999237060547,3600,0.8,76.5,7.190885543823242,21,729,3,0,0,10.434012413024902,150.5740203857422,9291,1,0.2485433263,10.185469086724902,2889.1779296875,84.11127929687518
2023-04-06 19:36:21.169,2806.46484375,663.6311645507812,3660.599899291992,5.799999237060547,3600,0.8,76.69999694824219,7.1171875,21,728,3,0,0,10.442865371704102,150.6073455810547,9293,1,0.2481992633,10.194666108404101,2888.079296875,81.61445312500018
2023-04-06 19:36:23.184,2807.86328125,664.2393188476562,3660.0,5.69999885559082,3600,0.8,76.60000610351562,6.992627143859863,21,730,3,0,0,10.442865371704102,150.6406707763672,9295,1,0.2488914253,10.193973946404101,2888.079296875,80.21601562500018
2023-04-06 19:36:25.199,2807.86328125,665.4559326171875,3660.599899291992,5.599998950958252,3600,0.8,76.60000610351562,6.843495845794678,21,731,3,0,0,10.469426155090332,150.6739959716797,9297,1,0.2492354883,10.220190666790332,2894.67109375,86.80781250000018
2023-04-06 19:36:27.212,2809.26171875,666.6725463867188,3659.400100708008,5.599998950958252,3600,0.8,76.60000610351562,6.794362545013428,21,730,3,0,0,10.460573196411133,150.7073211669922,9299,1,0.2488914253,10.211681771111133,2892.473828125,83.21210937500018
2023-04-06 19:36:29.234,2812.058349609375,667.28076171875,3658.7999725341797,5.500000953674316,3600,0.8,76.80000305175781,6.669802188873291,21,730,3,0,0,10.451719284057617,150.7406463623047,9301,1,0.2488914253,10.202827858757617,2889.72724609375,77.66889648437518
2023-04-06 19:36:31.250,2813.45654296875,668.497314453125,3662.999954223633,5.40000057220459,3600,0.8,76.60000610351562,6.520672798156738,21,730,3,0,0,10.460573196411133,150.7739715576172,9303,1,0.2488914253,10.211681771111133,2888.079296875,74.62275390625018
2023-04-06 19:36:33.269,2814.85498046875,669.7139282226562,3659.400100708008,5.3000006675720215,3600,0.8,76.69999694824219,6.371541500091553,21,732,3,0,0,10.478279113769531,150.8072967529297,9305,1,0.24957553609999997,10.228703577669531,2895.7697265625,80.91474609375018
2023-04-06 19:36:35.286,2816.25341796875,670.3221435546875,3662.999954223633,5.200000286102295,3600,0.8,76.69999694824219,6.246977806091309,21,729,3,0,0,10.478279113769531,150.8406219482422,9307,1,0.2485433263,10.229735787469531,2892.473828125,76.22041015625018
2023-04-06 19:36:37.299,2814.85498046875,670.930419921875,3658.2000732421875,5.100000381469727,3600,0.8,76.69999694824219,6.122411251068115,21,730,3,0,0,10.487133026123047,150.8739471435547,9309,1,0.2488914253,10.238241600823047,2899.065625,84.21064453125018
2023-04-06 19:36:39.313,2819.050048828125,672.7552490234375,3661.2000274658203,5.0,3600,0.8,76.60000610351562,5.94871711730957,21,731,3,0,0,10.495985984802246,150.9072723388672,9311,1,0.2492354883,10.246750496502246,2897.9669921875,78.91694335937518
2023-04-06 19:36:41.336,2817.651611328125,673.363525390625,3658.2000732421875,4.799999713897705,3600,0.8,76.69999694824219,5.724152565002441,21,731,3,0,0,10.487133026123047,150.9405975341797,9313,1,0.2492354883,10.237897537823047,2897.41767578125,79.76606445312518
2023-04-06 19:36:43.350,2820.4482421875,672.7552490234375,3657.000045776367,4.6999993324279785,3600,0.8,76.69999694824219,5.648716926574707,21,730,3,0,0,10.513693809509277,150.9739227294922,9315,1,0.2488914253,10.264802384209277,2907.30537109375,86.85712890625018
2023-04-06 19:36:45.353,2821.8466796875,672.7552490234375,3657.5999450683594,4.59999942779541,3600,0.8,76.69999694824219,5.5487165451049805,21,729,3,0,0,10.522546768188477,151.0072479248047,9317,1,0.2485433263,10.274003441888476,2909.50263671875,87.65595703125018
2023-04-06 19:36:47.367,2821.8466796875,673.363525390625,3658.2000732421875,4.400001049041748,3600,0.8,76.69999694824219,5.324153900146484,21,732,3,0,0,10.513693809509277,151.0405731201172,9319,1,0.24957553609999997,10.264118273409277,2905.657421875,83.81074218750018
2023-04-06 19:36:49.369,2821.8466796875,673.9718017578125,3657.5999450683594,4.30000114440918,3600,0.8,76.69999694824219,5.199589252471924,21,731,3,0,0,10.513693809509277,151.0738983154297,9321,1,0.2492354883,10.264458321209277,2905.657421875,83.81074218750018
2023-04-06 19:36:51.386,2823.2451171875,673.9718017578125,3660.599899291992,4.200000762939453,3600,0.8,76.69999694824219,5.099588871002197,21,730,3,0,0,10.513693809509277,151.1072235107422,9323,1,0.2488914253,10.264802384209277,2903.46015625,80.21503906250018
2023-04-06 19:36:53.418,2823.2451171875,674.580078125,3662.999954223633,4.100000381469727,3600,0.8,76.69999694824219,4.975022315979004,21,729,3,0,0,10.522546768188477,151.1405487060547,9325,1,0.2485433263,10.274003441888476,2903.46015625,80.21503906250018
2023-04-06 19:36:55.435,2824.643310546875,674.580078125,3657.5999450683594,3.9000003337860107,3600,0.8,76.69999694824219,4.775022029876709,21,730,3,0,0,10.531399726867676,151.1738739013672,9327,1,0.2488914253,10.282508301567676,2911.1505859375,86.50727539062518
2023-04-06 19:36:57.449,2824.643310546875,675.1882934570312,3662.999954223633,3.9000003337860107,3600,0.8,76.80000305175781,4.750459671020508,21,730,3,0,0,10.531399726867676,151.2071990966797,9329,1,0.2488914253,10.282508301567676,2905.657421875,81.01411132812518
2023-04-06 19:36:59.451,2824.643310546875,675.1882934570312,3659.400100708008,3.6999998092651367,3600,0.8,76.60000610351562,4.550458908081055,21,729,3,0,0,10.531399726867676,151.2405242919922,9331,1,0.2485433263,10.282856400567676,2908.9533203125,84.31000976562518
2023-04-06 19:37:01.465,2827.43994140625,675.796630859375,3657.5999450683594,3.5999996662139893,3600,0.8,76.69999694824219,4.425935745239258,21,732,3,0,0,10.522546768188477,151.2738494873047,9333,1,0.24957553609999997,10.272971232088477,2907.30537109375,79.86542968750018
2023-04-06 19:37:03.484,2826.041748046875,675.1882934570312,3660.599899291992,3.499999523162842,3600,0.8,76.60000610351562,4.35045862197876,21,728,3,0,0,10.540253639221191,151.3071746826172,9335,1,0.2481992633,10.292054375921191,2911.1505859375,85.10883789062518
2023-04-06 19:37:05.500,2827.43994140625,674.580078125,3658.2000732421875,3.3999993801116943,3600,0.8,76.69999694824219,4.275021076202393,21,731,3,0,0,10.540253639221191,151.3404998779297,9337,1,0.2492354883,10.291018150921191,2913.3478515625,85.90791015625018
2023-04-06 19:37:07.501,2828.83837890625,673.9718017578125,3658.7999725341797,3.299999237060547,3600,0.8,76.60000610351562,4.199587345123291,21,731,3,0,0,10.531399726867676,151.3738250732422,9339,1,0.2492354883,10.282164238567676,2910.60126953125,81.76289062500018
2023-04-06 19:37:09.518,2827.43994140625,674.580078125,3660.0,3.1999990940093994,3600,0.8,76.60000610351562,4.075020790100098,21,731,3,0,0,10.531399726867676,151.4071502685547,9341,1,0.2492354883,10.282164238567676,2908.9533203125,81.51337890625018
2023-04-06 19:37:11.532,2827.43994140625,674.580078125,3654.5999908447266,3.1999990940093994,3600,0.8,76.69999694824219,4.075020790100098,21,731,3,0,0,10.531399726867676,151.4404754638672,9343,1,0.2492354883,10.282164238567676,2913.89716796875,86.45722656250018
2023-04-06 19:37:13.547,2827.43994140625,673.363525390625,3662.4000549316406,3.099998950958252,3600,0.8,76.69999694824219,4.024151802062988,21,730,3,0,0,10.531399726867676,151.4738006591797,9345,1,0.2488914253,10.282508301567676,2907.8546875,80.41474609375018
2023-04-06 19:37:15.561,2827.43994140625,673.9718017578125,3657.5999450683594,3.0000009536743164,3600,0.8,76.60000610351562,3.8995890617370605,21,733,3,0,0,10.522546768188477,151.5071258544922,9347,1,0.24991959909999997,10.272627169088477,2908.40400390625,80.96406250000018
2023-04-06 19:37:17.584,2827.43994140625,673.363525390625,3657.5999450683594,2.90000057220459,3600,0.8,76.5,3.824153423309326,21,728,3,0,0,10.522546768188477,151.5404510498047,9349,1,0.2481992633,10.274347504888476,2909.50263671875,82.06269531250018
2023-04-06 19:37:19.601,2827.43994140625,673.363525390625,3659.400100708008,2.90000057220459,3600,0.8,76.4000015258789,3.824153423309326,21,732,3,0,0,10.531399726867676,151.5737762451172,9351,1,0.24957553609999997,10.281824190767676,2910.051953125,82.61201171875018
2023-04-06 19:37:21.616,2827.43994140625,673.363525390625,3657.000045776367,2.90000057220459,3600,0.8,76.5,3.824153423309326,21,732,3,0,0,10.522546768188477,151.6071014404297,9353,1,0.24957553609999997,10.272971232088477,2909.50263671875,82.06269531250018
2023-04-06 19:37:23.618,2826.041748046875,673.363525390625,3662.4000549316406,2.8000004291534424,3600,0.8,76.4000015258789,3.7241532802581787,21,728,3,0,0,10.540253639221191,151.6404266357422,9355,1,0.2481992633,10.292054375921191,2910.60126953125,84.55952148437518
2023-04-06 19:37:25.636,2827.43994140625,673.363525390625,3660.599899291992,2.8000004291534424,3600,0.8,76.5,3.7241532802581787,21,730,3,0,0,10.540253639221191,151.6737518310547,9357,1,0.2488914253,10.291362213921191,2912.24921875,84.80927734375018
2023-04-06 19:37:27.651,2827.43994140625,673.363525390625,3659.400100708008,2.700000286102295,3600,0.8,76.4000015258789,3.6241531372070312,21,730,3,0,0,10.522546768188477,151.72373962402344,9359,1,0.2488914253,10.273655342888476,2907.8546875,80.41474609375018
2023-04-06 19:37:29.666,2826.041748046875,673.363525390625,3660.599899291992,2.700000286102295,3600,0.8,76.4000015258789,3.6241531372070312,21,730,3,0,0,10.522546768188477,151.75706481933594,9361,1,0.2488914253,10.273655342888476,2906.7560546875,80.71430664062518
2023-04-06 19:37:31.680,2826.041748046875,672.7552490234375,3660.0,2.700000286102295,3600,0.8,76.19999694824219,3.6487176418304443,21,730,3,0,0,10.522546768188477,151.79039001464844,9363,1,0.2488914253,10.273655342888476,2907.30537109375,81.26362304687518
2023-04-06 19:37:33.701,2827.43994140625,671.5386962890625,3664.8001098632812,2.6000001430511475,3600,0.8,76.30000305175781,3.597846508026123,21,730,3,0,0,10.531399726867676,151.82371520996094,9365,1,0.2488914253,10.282508301567676,2906.7560546875,79.31611328125018
2023-04-06 19:37:35.716,2826.041748046875,670.3221435546875,3660.0,2.6000001430511475,3600,0.8,76.30000305175781,3.646977663040161,21,730,3,0,0,10.513693809509277,151.85704040527344,9367,1,0.2488914253,10.264802384209277,2906.20673828125,80.16499023437518
2023-04-06 19:37:37.718,2826.041748046875,668.497314453125,3657.5999450683594,2.6000001430511475,3600,0.8,76.19999694824219,3.720672369003296,21,730,3,0,0,10.513693809509277,151.89036560058594,9369,1,0.2488914253,10.264802384209277,2909.50263671875,83.46088867187518
2023-04-06 19:37:39.735,2826.041748046875,667.8890380859375,3659.400100708008,2.5,3600,0.8,76.19999694824219,3.6452367305755615,21,732,3,0,0,10.513693809509277,151.92369079589844,9371,1,0.24957553609999997,10.264118273409277,2908.40400390625,82.36225585937518
2023-04-06 19:37:41.750,2823.2451171875,667.28076171875,3660.0,2.5,3600,0.8,76.19999694824219,3.6698012351989746,21,731,3,0,0,10.504839897155762,151.95701599121094,9373,1,0.2492354883,10.255604408855762,2905.657421875,82.41230468750018
2023-04-06 19:37:43.764,2824.643310546875,667.8890380859375,3658.7999725341797,2.5,3600,0.8,76.0999984741211,3.6452367305755615,21,729,3,0,0,10.495985984802246,151.99034118652344,9375,1,0.2485433263,10.247442658502246,2903.46015625,78.81684570312518
2023-04-06 19:37:45.779,2821.8466796875,667.8890380859375,3658.7999725341797,2.3999998569488525,3600,0.8,76.19999694824219,3.545236587524414,21,729,3,0,0,10.504839897155762,152.02366638183594,9377,1,0.2485433263,10.256296570855762,2906.20673828125,84.36005859375018
2023-04-06 19:37:47.779,2823.2451171875,667.8890380859375,3660.599899291992,2.3999998569488525,3600,0.8,76.0999984741211,3.545236587524414,21,730,3,0,0,10.504839897155762,152.05699157714844,9379,1,0.2488914253,10.255948471855762,2904.5587890625,81.31367187500018
2023-04-06 19:37:49.817,2821.8466796875,666.0641479492188,3655.800018310547,2.299999713897705,3600,0.8,76.0,3.5189342498779297,21,730,3,0,0,10.504839897155762,152.09031677246094,9381,1,0.2488914253,10.255948471855762,2910.051953125,88.20527343750018
2023-04-06 19:37:51.834,2823.2451171875,665.4559326171875,3660.599899291992,2.1999995708465576,3600,0.8,76.0,3.4434964656829834,21,732,3,0,0,10.504839897155762,152.12364196777344,9383,1,0.24957553609999997,10.255264361055762,2906.20673828125,82.96162109375018
2023-04-06 19:37:53.850,2820.4482421875,664.84765625,3658.2000732421875,1.9999991655349731,3600,0.8,76.0,3.2680606842041016,21,732,3,0,0,10.487133026123047,152.15696716308594,9385,1,0.24957553609999997,10.237557490023047,2902.91083984375,82.46259765625018
2023-04-06 19:37:57.610,2821.8466796875,663.6311645507812,3661.2000274658203,1.6000006198883057,3600,0.8,75.89999389648438,2.917189121246338,21,729,3,0,0,10.487133026123047,152.2069549560547,9389,1,0.2485433263,10.238589699823047,2901.262890625,79.41621093750018
2023-04-06 19:37:59.626,2820.4482421875,663.0228271484375,3658.2000732421875,1.4000002145767212,3600,0.8,75.89999389648438,2.741757392883301,21,730,3,0,0,10.495985984802246,152.2402801513672,9391,1,0.2488914253,10.247094559502246,2907.30537109375,86.85712890625018
2023-04-06 19:38:01.628,2821.8466796875,662.41455078125,3659.400100708008,1.1999999284744263,3600,0.8,75.80000305175781,2.566321611404419,20,730,3,0,0,10.495985984802246,152.2736053466797,9393,1,0.2488914253,10.247094559502246,2906.7560546875,84.90937500000018
2023-04-06 19:38:03.641,2820.4482421875,662.41455078125,3657.5999450683594,1.0999997854232788,3600,0.8,75.80000305175781,2.4663214683532715,20,733,3,0,0,10.487133026123047,152.3069305419922,9395,1,0.24991959909999997,10.237213427023047,2905.10810546875,84.65986328125018
2023-04-06 19:38:05.654,2820.4482421875,662.41455078125,3660.0,0.8999993801116943,3600,0.8,75.80000305175781,2.2663211822509766,20,730,3,0,0,10.495985984802246,152.35691833496094,9397,1,0.2488914253,10.247094559502246,2906.20673828125,85.75849609375018
2023-04-06 19:38:07.677,2819.050048828125,661.1979370117188,3660.0,0.7999992370605469,3600,0.8,75.80000305175781,2.215628147125244,20,734,3,0,0,10.478279113769531,152.39024353027344,9399,1,0.2502676981,10.228011415669531,2901.262890625,82.21284179687518
2023-04-06 19:38:09.692,2817.651611328125,658.7649536132812,3661.2000274658203,0.6999990940093994,3600,0.8,75.80000305175781,2.215266704559326,20,729,3,0,0,10.487133026123047,152.42356872558594,9401,1,0.2485433263,10.238589699823047,2905.10810546875,87.45649414062518
2023-04-06 19:38:11.695,2817.651611328125,656.9400634765625,3659.400100708008,0.6000010371208191,3600,0.8,75.69999694824219,2.1900007724761963,20,730,3,0,0,10.469426155090332,152.45689392089844,9403,1,0.2488914253,10.220534729790332,2902.3615234375,84.70991210937518
2023-04-06 19:38:13.711,2817.651611328125,655.7235717773438,3663.600082397461,0.6000010371208191,3600,0.8,75.69999694824219,2.2398195266723633,20,733,3,0,0,10.478279113769531,152.49021911621094,9405,1,0.24991959909999997,10.228359514669531,2901.81220703125,84.16059570312518
2023-04-06 19:38:15.726,2817.651611328125,654.5069580078125,3662.4000549316406,0.5000008344650269,3600,0.8,75.80000305175781,2.1896448135375977,20,730,3,0,0,10.469426155090332,152.52354431152344,9407,1,0.2488914253,10.220534729790332,2901.262890625,83.61127929687518
2023-04-06 19:38:17.741,2816.25341796875,652.6821899414062,3654.5999908447266,0.5000008344650269,3600,0.8,75.69999694824219,2.2643725872039795,20,732,3,0,0,10.460573196411133,152.55686950683594,9409,1,0.24957553609999997,10.210997660311133,2906.7560546875,90.50263671875018
2023-04-06 19:38:19.762,2814.85498046875,649.6408081054688,3665.4000091552734,0.5000008344650269,3600,0.8,75.69999694824219,2.3889265060424805,20,728,3,0,0,10.451719284057617,152.59019470214844,9411,1,0.2481992633,10.203520020757617,2896.868359375,82.01337890625018
2023-04-06 19:38:21.779,2813.45654296875,647.2076416015625,3660.0,0.5000008344650269,3600,0.8,75.69999694824219,2.488734006881714,19,729,3,0,0,10.416305541992188,152.62351989746094,9413,1,0.2485433263,10.167762215692187,2891.92451171875,78.46796875000018
2023-04-06 19:38:23.794,2813.45654296875,644.166259765625,3657.5999450683594,0.6000010371208191,3600,0.8,75.5999984741211,2.7150397300720215,19,728,3,0,0,10.416305541992188,152.65684509277344,9415,1,0.2481992633,10.168106278692187,2896.868359375,83.41181640625018
2023-04-06 19:38:25.809,2810.659912109375,642.94970703125,3658.2000732421875,0.6000010371208191,3600,0.8,75.5999984741211,2.765561103820801,19,730,3,0,0,10.416305541992188,152.69017028808594,9417,1,0.2488914253,10.167414116692187,2896.868359375,86.20844726562518
2023-04-06 19:38:27.824,2810.659912109375,640.5166625976562,3662.999954223633,0.6999990940093994,3600,0.8,75.5,2.966599941253662,19,729,3,0,0,10.398598670959473,152.72349548339844,9419,1,0.2485433263,10.150055344659473,2888.62861328125,77.96870117187518
2023-04-06 19:38:29.839,2809.26171875,639.300048828125,3657.5999450683594,0.6999990940093994,3600,0.8,75.5,3.0171256065368652,19,731,3,0,0,10.425159454345703,152.75682067871094,9421,1,0.2492354883,10.175923966045703,2903.46015625,94.19843750000018
2023-04-06 19:38:31.856,2807.86328125,636.2586669921875,3660.0,0.7999992370605469,3600,0.8,75.5999984741211,3.243431568145752,19,729,3,0,0,10.389744758605957,152.79014587402344,9423,1,0.2485433263,10.141201432305957,2891.92451171875,84.06123046875018
2023-04-06 19:38:33.878,2806.46484375,634.433837890625,3664.199981689453,0.8999993801116943,3600,0.8,75.5,3.4192137718200684,19,730,3,0,0,10.380891799926758,152.82347106933594,9425,1,0.2488914253,10.132000374626758,2886.9806640625,80.51582031250018
2023-04-06 19:38:35.894,2803.668212890625,632.6089477539062,3661.2000274658203,0.9999995827674866,3600,0.8,75.5,3.5956296920776367,19,730,3,0,0,10.354331016540527,152.85679626464844,9427,1,0.2488914253,10.105439591240527,2882.5861328125,78.91791992187518
