,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 19:38:37.908,2803.668212890625,630.1759643554688,3664.199981689453,1.0999997854232788,3600,0.8,75.4000015258789,3.798109769821167,19,731,3,0,0,10.345477104187012,152.89012145996094,9429,1,0.2492354883,10.096241615887012,2878.74091796875,75.07270507812518
2023-04-06 19:38:39.923,2802.27001953125,628.9593505859375,3655.1998901367188,1.1999999284744263,3600,0.8,75.4000015258789,3.9493560791015625,19,729,3,0,0,10.336624145507812,152.92344665527344,9431,1,0.2485433263,10.088080819207812,2885.33271484375,83.06269531250018
2023-04-06 19:38:41.926,2799.47314453125,628.35107421875,3660.0,1.3000000715255737,3600,0.8,75.5,4.074977397918701,19,731,3,0,0,10.345477104187012,152.95677185058594,9433,1,0.2492354883,10.096241615887012,2883.684765625,84.21162109375018
2023-04-06 19:38:43.941,2800.87158203125,625.91796875,3660.0,1.4000002145767212,3600,0.8,75.4000015258789,4.277462482452393,19,727,3,0,0,10.310063362121582,152.99009704589844,9435,1,0.24785921549999998,10.062204146621582,2874.895703125,74.02412109375018
2023-04-06 19:38:45.955,2798.074951171875,624.7013549804688,3660.0,1.5000004768371582,3600,0.8,75.4000015258789,4.428709030151367,19,729,3,0,0,10.318917274475098,153.02342224121094,9437,1,0.2485433263,10.070373948175098,2878.74091796875,80.66596679687518
2023-04-06 19:38:47.976,2798.074951171875,623.48486328125,3658.2000732421875,1.7000007629394531,3600,0.8,75.5,4.679948806762695,19,729,3,0,0,10.310063362121582,153.05674743652344,9439,1,0.2485433263,10.061520035821582,2878.1916015625,80.11665039062518
2023-04-06 19:38:49.993,2795.2783203125,622.8765869140625,3659.400100708008,1.8000009059906006,3600,0.8,75.4000015258789,4.805570125579834,19,730,3,0,0,10.301210403442383,153.09007263183594,9441,1,0.2488914253,10.052318978142383,2874.895703125,79.61738281250018
2023-04-06 19:38:51.001,2795.2783203125,622.268310546875,3657.5999450683594,1.8999990224838257,3600,0.8,75.30000305175781,4.931189060211182,19,731,3,0,0,10.301210403442383,153.1067352294922,9442,1,0.2492354883,10.051974915142383,2877.09296875,81.81464843750018
2023-04-06 19:38:53.003,2793.8798828125,621.0517578125,3658.2000732421875,1.9999991655349731,3600,0.8,75.4000015258789,5.08243465423584,19,728,3,0,0,10.292357444763184,153.1400604248047,9444,1,0.2481992633,10.044158181463184,2874.895703125,81.01582031250018
2023-04-06 19:38:55.016,2793.8798828125,621.0517578125,3660.0,2.09999942779541,3600,0.8,75.4000015258789,5.182434558868408,19,732,3,0,0,10.292357444763184,153.1733856201172,9446,1,0.24957553609999997,10.042781908663184,2872.6984375,78.81855468750018
2023-04-06 19:38:57.033,2792.4814453125,619.2269897460938,3661.7999267578125,2.299999713897705,3600,0.8,75.4000015258789,5.459786415100098,19,728,3,0,0,10.274650573730469,153.2067108154297,9448,1,0.2481992633,10.026451310430469,2867.2052734375,74.72382812500018
2023-04-06 19:38:59.036,2792.4814453125,617.402099609375,3660.599899291992,2.5,3600,0.8,75.4000015258789,5.737751007080078,19,730,3,0,0,10.283503532409668,153.2400360107422,9450,1,0.2488914253,10.034612107109668,2872.6984375,80.21699218750018
2023-04-06 19:39:01.052,2791.083251953125,618.0103759765625,3662.4000549316406,2.6000001430511475,3600,0.8,75.4000015258789,5.811764240264893,19,730,3,0,0,10.256942749023438,153.2733612060547,9453,1,0.2488914253,10.008051323723437,2861.712109375,70.62885742187518
2023-04-06 19:39:03.066,2791.083251953125,618.0103759765625,3657.000045776367,2.8000004291534424,3600,0.8,75.4000015258789,6.0117645263671875,19,729,3,0,0,10.274650573730469,153.3066864013672,9455,1,0.2485433263,10.026107247430469,2872.6984375,81.61518554687518
2023-04-06 19:39:05.085,2789.684814453125,616.7938232421875,3660.0,2.90000057220459,3600,0.8,75.4000015258789,6.163739204406738,19,730,3,0,0,10.274650573730469,153.3400115966797,9457,1,0.2488914253,10.025759148430469,2870.501171875,80.81635742187518
2023-04-06 19:39:07.100,2789.684814453125,615.5772705078125,3655.800018310547,3.099998950958252,3600,0.8,75.30000305175781,6.41571044921875,19,729,3,0,0,10.265796661376953,153.3733367919922,9459,1,0.2485433263,10.017253335076953,2872.6984375,83.01362304687518
2023-04-06 19:39:09.100,2789.684814453125,616.1856079101562,3658.2000732421875,3.1999990940093994,3600,0.8,75.4000015258789,6.489721775054932,19,731,3,0,0,10.256942749023438,153.4066619873047,9461,1,0.2492354883,10.007707260723437,2867.2052734375,77.52045898437518
2023-04-06 19:39:11.115,2788.28662109375,614.968994140625,3658.2000732421875,3.3999993801116943,3600,0.8,75.4000015258789,6.741697311401367,19,730,3,0,0,10.256942749023438,153.4399871826172,9463,1,0.2488914253,10.008051323723437,2868.30390625,80.01728515625018
2023-04-06 19:39:13.127,2788.28662109375,615.5772705078125,3660.599899291992,3.5999996662139893,3600,0.8,75.4000015258789,6.915711402893066,19,731,3,0,0,10.256942749023438,153.4733123779297,9465,1,0.2492354883,10.007707260723437,2865.0080078125,76.72138671875018
2023-04-06 19:39:15.135,2788.28662109375,614.968994140625,3658.2000732421875,3.6999998092651367,3600,0.8,75.5,7.041697978973389,19,730,3,0,0,10.265796661376953,153.5066375732422,9467,1,0.2488914253,10.016905236076953,2871.05048828125,82.76386718750018
2023-04-06 19:39:17.150,2788.28662109375,614.968994140625,3660.599899291992,3.8000001907348633,3600,0.8,75.5,7.141698360443115,19,731,3,0,0,10.239236831665039,153.5399627685547,9469,1,0.2492354883,9.990001343365039,2860.06416015625,71.77753906250018
2023-04-06 19:39:19.165,2788.28662109375,614.3607177734375,3658.7999725341797,4.000000476837158,3600,0.8,75.5,7.367687225341797,19,731,3,0,0,10.256942749023438,153.5732879638672,9471,1,0.2492354883,10.007707260723437,2868.30390625,80.01728515625018
2023-04-06 19:39:21.179,2786.88818359375,615.5772705078125,3658.7999725341797,4.100000381469727,3600,0.8,75.5999984741211,7.415712356567383,19,731,3,0,0,10.239236831665039,153.6066131591797,9473,1,0.2492354883,9.990001343365039,2861.16279296875,74.27460937500018
2023-04-06 19:39:23.202,2786.88818359375,616.7938232421875,3658.2000732421875,4.200000762939453,3600,0.8,75.5999984741211,7.463739395141602,19,729,3,0,0,10.239236831665039,153.6399383544922,9475,1,0.2485433263,9.990693505365039,2860.6134765625,73.72529296875018
2023-04-06 19:39:25.218,2788.28662109375,616.7938232421875,3659.400100708008,4.30000114440918,3600,0.8,75.5,7.56373929977417,19,730,3,0,0,10.265796661376953,153.6732635498047,9477,1,0.2488914253,10.016905236076953,2868.30390625,80.01728515625018
2023-04-06 19:39:27.233,2788.28662109375,618.0103759765625,3657.5999450683594,4.499999046325684,3600,0.8,75.5999984741211,7.711763381958008,19,729,3,0,0,10.256942749023438,153.7065887451172,9479,1,0.2485433263,10.008399422723437,2866.106640625,77.82001953125018
2023-04-06 19:39:29.236,2788.28662109375,619.2269897460938,3660.599899291992,4.59999942779541,3600,0.8,75.5999984741211,7.759786128997803,19,732,3,0,0,10.265796661376953,153.7399139404297,9481,1,0.24957553609999997,10.016221125276953,2865.0080078125,76.72138671875018
2023-04-06 19:39:31.251,2788.28662109375,619.835205078125,3660.599899291992,4.6999993324279785,3600,0.8,75.5,7.833800792694092,19,730,3,0,0,10.265796661376953,153.7732391357422,9483,1,0.2488914253,10.016905236076953,2864.45869140625,76.17207031250018
2023-04-06 19:39:33.268,2789.684814453125,619.835205078125,3662.4000549316406,4.799999713897705,3600,0.8,75.69999694824219,7.933801174163818,19,729,3,0,0,10.256942749023438,153.8065643310547,9485,1,0.2485433263,10.008399422723437,2860.06416015625,70.37934570312518
2023-04-06 19:39:35.280,2789.684814453125,622.268310546875,3658.7999725341797,4.899999618530273,3600,0.8,75.69999694824219,7.931190013885498,19,731,3,0,0,10.292357444763184,153.8398895263672,9487,1,0.2492354883,10.043121956463184,2872.6984375,83.01362304687518
2023-04-06 19:39:37.295,2789.684814453125,622.8765869140625,3662.4000549316406,5.0,3600,0.8,75.69999694824219,8.005569458007812,20,728,3,0,0,10.274650573730469,153.8732147216797,9489,1,0.2481992633,10.026451310430469,2863.36005859375,73.67524414062518
2023-04-06 19:39:39.318,2791.083251953125,624.0932006835938,3658.7999725341797,5.0,3600,0.8,75.69999694824219,7.954325199127197,20,732,3,0,0,10.283503532409668,153.9065399169922,9491,1,0.24957553609999997,10.033927996309668,2868.30390625,77.22065429687518
2023-04-06 19:39:41.335,2791.083251953125,625.3096923828125,3659.400100708008,5.100000381469727,3600,0.8,75.80000305175781,8.003085136413574,20,729,3,0,0,10.283503532409668,153.9398651123047,9493,1,0.2485433263,10.034960206109668,2867.2052734375,76.12202148437518
2023-04-06 19:39:43.349,2792.4814453125,625.3096923828125,3659.400100708008,5.200000286102295,3600,0.8,75.89999389648438,8.1030855178833,20,732,3,0,0,10.274650573730469,153.9731903076172,9495,1,0.24957553609999997,10.025075037630469,2863.909375,71.42792968750018
2023-04-06 19:39:45.353,2792.4814453125,624.7013549804688,3658.2000732421875,5.3000006675720215,3600,0.8,75.89999389648438,8.22870922088623,20,729,3,0,0,10.292357444763184,154.0065155029297,9497,1,0.2485433263,10.043814118463184,2871.5998046875,79.11835937500018
2023-04-06 19:39:47.368,2793.8798828125,625.91796875,3658.2000732421875,5.3000006675720215,3600,0.8,75.89999389648438,8.177462577819824,20,731,3,0,0,10.274650573730469,154.0398406982422,9499,1,0.2492354883,10.025415085430469,2864.45869140625,70.57880859375018
2023-04-06 19:39:49.382,2793.8798828125,627.1345825195312,3660.599899291992,5.40000057220459,3600,0.8,76.0,8.226219177246094,20,731,3,0,0,10.310063362121582,154.0731658935547,9501,1,0.2492354883,10.060827873821582,2872.6984375,78.81855468750018
2023-04-06 19:39:51.397,2795.2783203125,628.9593505859375,3660.599899291992,5.40000057220459,3600,0.8,76.0999984741211,8.149356842041016,20,730,3,0,0,10.310063362121582,154.1064910888672,9503,1,0.2488914253,10.061171936821582,2871.5998046875,76.32148437500018
2023-04-06 19:39:53.420,2795.2783203125,630.1759643554688,3662.4000549316406,5.500000953674316,3600,0.8,76.0,8.198110580444336,20,728,3,0,0,10.301210403442383,154.1398162841797,9505,1,0.2481992633,10.053011140142383,2866.106640625,70.82832031250018
2023-04-06 19:39:55.420,2795.2783203125,631.3924560546875,3660.0,5.500000953674316,3600,0.8,76.19999694824219,8.146870613098145,20,729,3,0,0,10.336624145507812,154.1731414794922,9507,1,0.2485433263,10.088080819207812,2878.74091796875,83.46259765625018
2023-04-06 19:39:57.434,2795.2783203125,633.21728515625,3658.7999725341797,5.599998950958252,3600,0.8,76.0999984741211,8.170002937316895,20,730,3,0,0,10.318917274475098,154.2064666748047,9509,1,0.2488914253,10.070025849175098,2872.6984375,77.42011718750018
2023-04-06 19:39:59.448,2796.676513671875,635.0421142578125,3657.5999450683594,5.599998950958252,3600,0.8,76.19999694824219,8.093952178955078,20,728,3,0,0,10.327771186828613,154.2397918701172,9511,1,0.2481992633,10.079571923528613,2874.895703125,78.21918945312518
2023-04-06 19:40:01.470,2799.47314453125,636.2586669921875,3660.0,5.69999885559082,3600,0.8,76.19999694824219,8.143431663513184,20,732,3,0,0,10.327771186828613,154.2731170654297,9513,1,0.24957553609999997,10.078195650728613,2871.5998046875,72.12666015625018
2023-04-06 19:40:03.484,2800.87158203125,638.08349609375,3663.600082397461,5.69999885559082,3600,0.8,76.4000015258789,8.067646980285645,20,731,3,0,0,10.345477104187012,154.3064422607422,9515,1,0.2492354883,10.096241615887012,2872.6984375,71.82685546875018
2023-04-06 19:40:05.484,2800.87158203125,641.1248779296875,3664.199981689453,5.69999885559082,3600,0.8,76.5,7.941341400146484,20,728,3,0,0,10.372037887573242,154.3397674560547,9517,1,0.2481992633,10.123838624273242,2878.74091796875,77.86933593750018
2023-04-06 19:40:07.499,2802.27001953125,642.94970703125,3664.8001098632812,5.799999237060547,3600,0.8,76.5,7.965559482574463,21,730,3,0,0,10.345477104187012,154.3730926513672,9519,1,0.2488914253,10.096585678887012,2867.75458984375,65.48457031250018
2023-04-06 19:40:09.514,2803.668212890625,644.166259765625,3660.599899291992,5.799999237060547,3600,0.8,76.4000015258789,7.915038108825684,21,731,3,0,0,10.372037887573242,154.4064178466797,9521,1,0.2492354883,10.122802399273242,2879.290234375,75.62202148437518
2023-04-06 19:40:11.537,2806.46484375,645.9910888671875,3660.599899291992,5.799999237060547,3600,0.8,76.60000610351562,7.839253902435303,21,730,3,0,0,10.380891799926758,154.4397430419922,9523,1,0.2488914253,10.132000374626758,2880.93818359375,74.47333984375018
2023-04-06 19:40:13.553,2806.46484375,647.8158569335938,3658.7999725341797,5.799999237060547,3600,0.8,76.60000610351562,7.7636613845825195,21,731,3,0,0,10.389744758605957,154.4730682373047,9525,1,0.2492354883,10.140509270305957,2883.684765625,77.21992187500018
2023-04-06 19:40:15.568,2807.86328125,649.032470703125,3660.0,5.899999618530273,3600,0.8,76.60000610351562,7.813837051391602,21,728,3,0,0,10.389744758605957,154.5063934326172,9527,1,0.2481992633,10.141545495305957,2882.03681640625,74.17353515625018
2023-04-06 19:40:17.583,2809.26171875,651.465576171875,3661.7999267578125,5.899999618530273,3600,0.8,76.60000610351562,7.71419620513916,21,730,3,0,0,10.407451629638672,154.5397186279297,9529,1,0.2488914253,10.158560204338672,2884.23408203125,74.97236328125018
2023-04-06 19:40:19.588,2809.26171875,652.6821899414062,3662.4000549316406,5.899999618530273,3600,0.8,76.60000610351562,7.664371013641357,21,731,3,0,0,10.425159454345703,154.5730438232422,9531,1,0.2492354883,10.175923966045703,2888.079296875,78.81757812500018
2023-04-06 19:40:21.604,2812.058349609375,653.898681640625,3664.8001098632812,5.899999618530273,3600,0.8,76.80000305175781,7.614553451538086,21,732,3,0,0,10.416305541992188,154.6063690185547,9533,1,0.24957553609999997,10.166730005892187,2882.5861328125,70.52778320312518
2023-04-06 19:40:23.618,2813.45654296875,656.331787109375,3660.0,5.899999618530273,3600,0.8,76.60000610351562,7.5149102210998535,21,731,3,0,0,10.434012413024902,154.6396942138672,9535,1,0.2492354883,10.184776924724902,2890.82587890625,77.36933593750018
2023-04-06 19:40:25.633,2814.85498046875,657.54833984375,3660.0,5.899999618530273,3600,0.8,76.80000305175781,7.465089321136475,21,730,3,0,0,10.442865371704102,154.6730194091797,9537,1,0.2488914253,10.193973946404101,2892.473828125,77.61884765625018
2023-04-06 19:40:27.648,2817.651611328125,658.7649536132812,3658.2000732421875,5.899999618530273,3600,0.8,76.80000305175781,7.415266990661621,21,731,3,0,0,10.451719284057617,154.72300720214844,9539,1,0.2492354883,10.202483795757617,2896.31904296875,78.66743164062518
2023-04-06 19:40:29.670,2816.25341796875,659.3731689453125,3660.599899291992,5.899999618530273,3600,0.8,76.9000015258789,7.390359401702881,21,729,3,0,0,10.442865371704102,154.75633239746094,9541,1,0.2485433263,10.194322045404101,2890.82587890625,74.57246093750018
2023-04-06 19:40:31.663,2819.050048828125,660.5897827148438,3661.2000274658203,5.899999618530273,3600,0.8,77.0,7.340534210205078,21,728,3,0,0,10.460573196411133,154.78965759277344,9543,1,0.2481992633,10.212373933111133,2895.22041015625,76.17036132812518
2023-04-06 19:40:33.685,2820.4482421875,661.1979370117188,3661.7999267578125,5.799999237060547,3600,0.8,77.0,7.215628147125244,21,731,3,0,0,10.469426155090332,154.82298278808594,9545,1,0.2492354883,10.220190666790332,2896.868359375,76.42011718750018
2023-04-06 19:40:35.705,2820.4482421875,662.41455078125,3660.599899291992,5.799999237060547,3600,0.8,77.0,7.16632080078125,21,729,3,0,0,10.478279113769531,154.85630798339844,9547,1,0.2485433263,10.229735787469531,2900.1642578125,79.71601562500018
2023-04-06 19:40:37.720,2821.8466796875,663.0228271484375,3659.400100708008,5.69999885559082,3600,0.8,77.19999694824219,7.0417561531066895,21,729,3,0,0,10.469426155090332,154.88963317871094,9549,1,0.2485433263,10.220882828790332,2897.9669921875,76.12031250000018
2023-04-06 19:40:39.735,2823.2451171875,664.2393188476562,3664.8001098632812,5.69999885559082,3600,0.8,77.0999984741211,6.992627143859863,21,726,3,0,0,10.478279113769531,154.92295837402344,9551,1,0.2475151525,10.230763961269531,2895.22041015625,71.97529296875018
2023-04-06 19:40:41.737,2823.2451171875,664.84765625,3660.0,5.599998950958252,3600,0.8,77.19999694824219,6.86806058883667,21,728,3,0,0,10.478279113769531,154.95628356933594,9553,1,0.2481992633,10.230079850469531,2899.065625,75.82050781250018
2023-04-06 19:40:43.752,2824.643310546875,665.4559326171875,3661.2000274658203,5.599998950958252,3600,0.8,77.30000305175781,6.843495845794678,21,731,3,0,0,10.487133026123047,154.98960876464844,9555,1,0.2492354883,10.237897537823047,2900.1642578125,75.52094726562518
2023-04-06 19:40:45.767,2824.643310546875,666.6725463867188,3662.999954223633,5.500000953674316,3600,0.8,77.0,6.694364547729492,21,731,3,0,0,10.504839897155762,155.02293395996094,9557,1,0.2492354883,10.255604408855762,2903.46015625,78.81684570312518
2023-04-06 19:40:47.782,2826.041748046875,668.497314453125,3657.000045776367,5.40000057220459,3600,0.8,77.19999694824219,6.520672798156738,21,730,3,0,0,10.504839897155762,155.05625915527344,9559,1,0.2488914253,10.255948471855762,2907.30537109375,81.26362304687518
2023-04-06 19:40:49.804,2827.43994140625,669.1055297851562,3662.999954223633,5.3000006675720215,3600,0.8,77.30000305175781,6.396110534667969,21,731,3,0,0,10.522546768188477,155.08958435058594,9561,1,0.2492354883,10.273311279888476,2907.30537109375,79.86542968750018
2023-04-06 19:40:51.816,2828.83837890625,670.930419921875,3657.000045776367,5.3000006675720215,3600,0.8,77.19999694824219,6.32241153717041,21,728,3,0,0,10.504839897155762,155.12290954589844,9563,1,0.2481992633,10.256640633855762,2906.20673828125,77.36835937500018
2023-04-06 19:40:53.837,2828.83837890625,670.930419921875,3660.599899291992,5.200000286102295,3600,0.8,77.30000305175781,6.222411155700684,21,731,3,0,0,10.522546768188477,155.15623474121094,9565,1,0.2492354883,10.273311279888476,2907.8546875,79.01630859375018
2023-04-06 19:40:55.839,2831.635009765625,672.1469116210938,3660.0,5.100000381469727,3600,0.8,77.4000015258789,6.073284149169922,21,729,3,0,0,10.531399726867676,155.18955993652344,9567,1,0.2485433263,10.282856400567676,2910.60126953125,78.96625976562518
2023-04-06 19:40:57.852,2833.033203125,673.9718017578125,3657.000045776367,5.0,3600,0.8,77.30000305175781,5.899588108062744,21,730,3,0,0,10.531399726867676,155.22288513183594,9569,1,0.2488914253,10.282508301567676,2912.24921875,79.21601562500018
2023-04-06 19:40:59.864,2833.033203125,673.9718017578125,3657.000045776367,4.899999618530273,3600,0.8,77.30000305175781,5.799588203430176,21,729,3,0,0,10.540253639221191,155.25621032714844,9571,1,0.2485433263,10.291710312921191,2914.99580078125,81.96259765625018
2023-04-06 19:41:01.887,2833.033203125,674.580078125,3661.7999267578125,4.799999713897705,3600,0.8,77.4000015258789,5.675021171569824,21,730,3,0,0,10.540253639221191,155.28953552246094,9573,1,0.2488914253,10.291362213921191,2910.051953125,77.01875000000018
2023-04-06 19:41:03.903,2834.431640625,674.580078125,3658.2000732421875,4.6999993324279785,3600,0.8,77.30000305175781,5.575021266937256,21,730,3,0,0,10.540253639221191,155.32286071777344,9575,1,0.2488914253,10.291362213921191,2913.3478515625,78.91621093750018
2023-04-06 19:41:05.905,2835.830078125,675.1882934570312,3660.0,4.499999046325684,3600,0.8,77.30000305175781,5.350458145141602,21,732,3,0,0,10.549107551574707,155.35618591308594,9577,1,0.24957553609999997,10.299532015474707,2913.89716796875,78.06708984375018
2023-04-06 19:41:07.916,2835.830078125,675.1882934570312,3661.7999267578125,4.400001049041748,3600,0.8,77.19999694824219,5.250460147857666,21,730,3,0,0,10.540253639221191,155.38951110839844,9579,1,0.2488914253,10.291362213921191,2910.051953125,74.22187500000018
2023-04-06 19:41:09.939,2837.228271484375,675.1882934570312,3660.0,4.30000114440918,3600,0.8,77.4000015258789,5.150460243225098,21,731,3,0,0,10.549107551574707,155.42283630371094,9581,1,0.2492354883,10.299872063274707,2913.89716796875,76.66889648437518
2023-04-06 19:41:11.956,2837.228271484375,675.1882934570312,3658.2000732421875,4.200000762939453,3600,0.8,77.30000305175781,5.050459861755371,21,729,3,0,0,10.540253639221191,155.45616149902344,9583,1,0.2485433263,10.291710312921191,2913.3478515625,76.11958007812518
2023-04-06 19:41:13.970,2835.830078125,675.1882934570312,3662.4000549316406,4.100000381469727,3600,0.8,77.4000015258789,4.950459957122803,21,729,3,0,0,10.540253639221191,155.48948669433594,9585,1,0.2485433263,10.291710312921191,2909.50263671875,73.67255859375018
2023-04-06 19:41:15.985,2835.830078125,676.4049072265625,3656.399917602539,4.100000381469727,3600,0.8,77.4000015258789,4.9017133712768555,21,731,3,0,0,10.557960510253906,155.52281188964844,9587,1,0.2492354883,10.308725021953906,2919.39033203125,83.56025390625018
2023-04-06 19:41:17.989,2838.626708984375,677.0132446289062,3659.400100708008,4.000000476837158,3600,0.8,77.19999694824219,4.777488708496094,21,731,3,0,0,10.549107551574707,155.55613708496094,9589,1,0.2492354883,10.299872063274707,2913.3478515625,74.72114257812518
2023-04-06 19:41:20.003,2840.025146484375,677.6214599609375,3658.2000732421875,3.9000003337860107,3600,0.8,77.30000305175781,4.6532673835754395,21,731,3,0,0,10.557960510253906,155.58946228027344,9591,1,0.2492354883,10.308725021953906,2916.64375,76.61860351562518
2023-04-06 19:41:22.018,2837.228271484375,677.0132446289062,3665.4000091552734,3.8000001907348633,3600,0.8,77.19999694824219,4.577488422393799,21,730,3,0,0,10.557960510253906,155.62278747558594,9593,1,0.2488914253,10.309069084953906,2911.1505859375,73.92231445312518
2023-04-06 19:41:24.032,2838.626708984375,676.4049072265625,3661.7999267578125,3.6999998092651367,3600,0.8,77.30000305175781,4.501712799072266,21,731,3,0,0,10.566813468933105,155.65611267089844,9595,1,0.2492354883,10.317577980633105,2917.19306640625,78.56635742187518
2023-04-06 19:41:26.055,2840.025146484375,677.0132446289062,3657.000045776367,3.6999998092651367,3600,0.8,77.19999694824219,4.477488040924072,21,732,3,0,0,10.566813468933105,155.68943786621094,9598,1,0.24957553609999997,10.317237932833105,2921.03828125,81.01313476562518
2023-04-06 19:41:28.070,2840.025146484375,677.6214599609375,3662.999954223633,3.5999996662139893,3600,0.8,77.19999694824219,4.353266716003418,21,729,3,0,0,10.549107551574707,155.72276306152344,9600,1,0.2485433263,10.300564225274707,2910.051953125,70.02680664062518
2023-04-06 19:41:30.073,2837.228271484375,677.6214599609375,3655.1998901367188,3.5999996662139893,3600,0.8,77.30000305175781,4.353266716003418,21,730,3,0,0,10.575667381286621,155.75608825683594,9602,1,0.2488914253,10.326775955986621,2925.4328125,88.20454101562518
2023-04-06 19:41:32.087,2837.228271484375,676.4049072265625,3657.000045776367,3.499999523162842,3600,0.8,77.19999694824219,4.3017120361328125,21,732,3,0,0,10.557960510253906,155.78941345214844,9604,1,0.24957553609999997,10.308384974153906,2918.841015625,81.61274414062518
2023-04-06 19:41:36.668,2838.626708984375,675.796630859375,3661.2000274658203,3.3999993801116943,3600,0.8,77.0999984741211,4.225935459136963,21,732,3,0,0,10.557960510253906,155.8727264404297,9608,1,0.24957553609999997,10.308384974153906,2915.5451171875,76.91840820312518
2023-04-06 19:41:38.683,2837.228271484375,676.4049072265625,3663.600082397461,3.299999237060547,3600,0.8,77.0,4.101711750030518,21,730,3,0,0,10.549107551574707,155.9060516357422,9610,1,0.2488914253,10.300216126274707,2910.051953125,72.82368164062518
2023-04-06 19:41:40.684,2837.228271484375,676.4049072265625,3657.5999450683594,3.299999237060547,3600,0.8,76.9000015258789,4.101711750030518,21,729,3,0,0,10.557960510253906,155.9393768310547,9612,1,0.2485433263,10.309417183953906,2918.29169921875,81.06342773437518
2023-04-06 19:41:42.701,2837.228271484375,677.6214599609375,3661.7999267578125,3.299999237060547,3600,0.8,77.0,4.053266525268555,21,730,3,0,0,10.557960510253906,155.9727020263672,9614,1,0.2488914253,10.309069084953906,2913.89716796875,76.66889648437518
2023-04-06 19:41:44.713,2838.626708984375,677.6214599609375,3662.999954223633,3.1999990940093994,3600,0.8,77.0,3.953266143798828,21,732,3,0,0,10.549107551574707,156.0060272216797,9616,1,0.24957553609999997,10.299532015474707,2909.50263671875,70.87592773437518
2023-04-06 19:41:46.729,2837.228271484375,676.4049072265625,3661.2000274658203,3.1999990940093994,3600,0.8,77.0999984741211,4.001711845397949,21,728,3,0,0,10.540253639221191,156.0393524169922,9618,1,0.2481992633,10.292054375921191,2909.50263671875,72.27436523437518
2023-04-06 19:41:48.743,2838.626708984375,676.4049072265625,3658.7999725341797,3.1999990940093994,3600,0.8,77.0,4.001711845397949,21,731,3,0,0,10.557960510253906,156.0726776123047,9620,1,0.2492354883,10.308725021953906,2917.19306640625,78.56635742187518
2023-04-06 19:41:50.765,2838.626708984375,676.4049072265625,3658.2000732421875,3.099998950958252,3600,0.8,77.0999984741211,3.9017114639282227,21,727,3,0,0,10.557960510253906,156.1060028076172,9622,1,0.24785921549999998,10.310101294753906,2918.29169921875,79.66499023437518
2023-04-06 19:41:52.782,2837.228271484375,675.796630859375,3661.7999267578125,3.099998950958252,3600,0.8,77.0999984741211,3.9259347915649414,21,731,3,0,0,10.575667381286621,156.1393280029297,9624,1,0.2492354883,10.326431892986621,2920.48896484375,83.26069335937518
2023-04-06 19:41:54.797,2837.228271484375,675.796630859375,3656.399917602539,3.099998950958252,3600,0.8,77.0999984741211,3.9259347915649414,21,729,3,0,0,10.549107551574707,156.1726531982422,9626,1,0.2485433263,10.300564225274707,2917.19306640625,79.96479492187518
2023-04-06 19:41:56.812,2837.228271484375,675.796630859375,3659.400100708008,3.099998950958252,3600,0.8,77.0,3.9259347915649414,21,732,3,0,0,10.557960510253906,156.2059783935547,9628,1,0.24957553609999997,10.308384974153906,2916.64375,79.41547851562518
2023-04-06 19:41:58.815,2837.228271484375,675.1882934570312,3661.2000274658203,3.0000009536743164,3600,0.8,76.9000015258789,3.8504600524902344,21,731,3,0,0,10.549107551574707,156.2393035888672,9630,1,0.2492354883,10.299872063274707,2912.79853515625,75.57026367187518
2023-04-06 19:42:00.827,2838.626708984375,675.1882934570312,3662.4000549316406,3.0000009536743164,3600,0.8,76.80000305175781,3.8504600524902344,21,728,3,0,0,10.549107551574707,156.2726287841797,9632,1,0.2481992633,10.300908288274707,2912.24921875,73.62250976562518
2023-04-06 19:42:02.849,2837.228271484375,674.580078125,3658.7999725341797,3.0000009536743164,3600,0.8,76.60000610351562,3.8750224113464355,21,728,3,0,0,10.540253639221191,156.3059539794922,9634,1,0.2481992633,10.292054375921191,2913.3478515625,76.11958007812518
2023-04-06 19:42:04.867,2835.830078125,674.580078125,3661.7999267578125,2.90000057220459,3600,0.8,76.80000305175781,3.775022268295288,21,729,3,0,0,10.557960510253906,156.3392791748047,9636,1,0.2485433263,10.309417183953906,2916.09443359375,80.26435546875018
2023-04-06 19:42:06.861,2837.228271484375,672.7552490234375,3662.4000549316406,2.90000057220459,3600,0.8,76.80000305175781,3.8487179279327393,21,730,3,0,0,10.540253639221191,156.3726043701172,9638,1,0.2488914253,10.291362213921191,2911.1505859375,73.92231445312518
2023-04-06 19:42:08.884,2835.830078125,672.7552490234375,3657.5999450683594,2.90000057220459,3600,0.8,76.60000610351562,3.8487179279327393,21,729,3,0,0,10.540253639221191,156.4059295654297,9640,1,0.2485433263,10.291710312921191,2915.5451171875,79.71503906250018
2023-04-06 19:42:10.900,2837.228271484375,670.930419921875,3659.400100708008,2.90000057220459,3600,0.8,76.60000610351562,3.9224116802215576,21,728,3,0,0,10.549107551574707,156.4392547607422,9642,1,0.2481992633,10.300908288274707,2917.7423828125,80.51411132812518
2023-04-06 19:42:12.914,2834.431640625,671.5386962890625,3658.7999725341797,2.90000057220459,3600,0.8,76.69999694824219,3.8978471755981445,21,731,3,0,0,10.531399726867676,156.4725799560547,9644,1,0.2492354883,10.282164238567676,2912.24921875,77.81757812500018
2023-04-06 19:42:14.918,2834.431640625,671.5386962890625,3663.600082397461,2.90000057220459,3600,0.8,76.60000610351562,3.8978471755981445,21,730,3,0,0,10.540253639221191,156.5059051513672,9646,1,0.2488914253,10.291362213921191,2910.60126953125,76.16962890625018
2023-04-06 19:42:16.949,2833.033203125,670.930419921875,3663.600082397461,2.90000057220459,3600,0.8,76.5,3.9224116802215576,21,730,3,0,0,10.531399726867676,156.5392303466797,9648,1,0.2488914253,10.282508301567676,2908.40400390625,75.37080078125018
2023-04-06 19:42:18.966,2834.431640625,670.930419921875,3658.7999725341797,2.90000057220459,3600,0.8,76.5,3.9224116802215576,21,730,3,0,0,10.531399726867676,156.5725555419922,9650,1,0.2488914253,10.282508301567676,2912.79853515625,78.36689453125018
2023-04-06 19:42:20.980,2834.431640625,670.930419921875,3664.199981689453,2.8000004291534424,3600,0.8,76.60000610351562,3.82241153717041,21,728,3,0,0,10.531399726867676,156.6058807373047,9652,1,0.2481992633,10.283200463567676,2907.8546875,73.42304687500018
2023-04-06 19:42:22.984,2834.431640625,670.930419921875,3664.199981689453,2.700000286102295,3600,0.8,76.5,3.7224111557006836,21,730,3,0,0,10.540253639221191,156.6392059326172,9654,1,0.2488914253,10.291362213921191,2910.60126953125,76.16962890625018
2023-04-06 19:42:24.999,2833.033203125,670.3221435546875,3657.5999450683594,2.6000001430511475,3600,0.8,76.5,3.646977663040161,21,730,3,0,0,10.557960510253906,156.6725311279297,9656,1,0.2488914253,10.309069084953906,2922.68623046875,89.65302734375018
2023-04-06 19:42:26.006,2833.033203125,670.3221435546875,3661.2000274658203,2.5,3600,0.8,76.4000015258789,3.5469775199890137,21,732,3,0,0,10.549107551574707,156.68919372558594,9657,1,0.24957553609999997,10.299532015474707,2916.09443359375,83.06123046875018
2023-04-06 19:42:28.021,2833.033203125,669.7139282226562,3661.7999267578125,2.299999713897705,3600,0.8,76.4000015258789,3.3715407848358154,21,730,3,0,0,10.540253639221191,156.72251892089844,9659,1,0.2488914253,10.291362213921191,2913.3478515625,80.31464843750018
2023-04-06 19:42:30.035,2833.033203125,669.1055297851562,3662.999954223633,2.09999942779541,3600,0.8,76.5,3.1961090564727783,21,729,3,0,0,10.540253639221191,156.75584411621094,9661,1,0.2485433263,10.291710312921191,2912.79853515625,79.76533203125018
2023-04-06 19:42:32.058,2833.033203125,669.1055297851562,3658.2000732421875,1.8000009059906006,3600,0.8,76.30000305175781,2.896110773086548,21,730,3,0,0,10.531399726867676,156.78916931152344,9664,1,0.2488914253,10.282508301567676,2914.446484375,81.41328125000018
2023-04-06 19:42:34.074,2833.033203125,668.497314453125,3660.0,1.5000004768371582,3600,0.8,76.30000305175781,2.6206727027893066,21,730,3,0,0,10.522546768188477,156.82249450683594,9666,1,0.2488914253,10.273655342888476,2910.051953125,77.01875000000018
2023-04-06 19:42:36.090,2831.635009765625,667.8890380859375,3661.2000274658203,1.3000000715255737,3600,0.8,76.30000305175781,2.445236921310425,21,730,3,0,0,10.513693809509277,156.85581970214844,9668,1,0.2488914253,10.264802384209277,2906.7560546875,75.12104492187518
2023-04-06 19:42:38.091,2831.635009765625,666.0641479492188,3659.400100708008,1.0999997854232788,3600,0.8,76.30000305175781,2.318934440612793,21,730,3,0,0,10.522546768188477,156.88914489746094,9670,1,0.2488914253,10.273655342888476,2912.79853515625,81.16352539062518
2023-04-06 19:42:40.108,2831.635009765625,665.4559326171875,3661.7999267578125,0.8999993801116943,3600,0.8,76.19999694824219,2.143496513366699,21,730,3,0,0,10.531399726867676,156.92247009277344,9672,1,0.2488914253,10.282508301567676,2913.89716796875,82.26215820312518
2023-04-06 19:42:42.122,2830.23681640625,665.4559326171875,3661.2000274658203,0.6999990940093994,3600,0.8,76.19999694824219,1.9434961080551147,20,730,3,0,0,10.513693809509277,156.95579528808594,9674,1,0.2488914253,10.264802384209277,2908.40400390625,78.16718750000018
2023-04-06 19:42:44.137,2828.83837890625,664.2393188476562,3661.2000274658203,0.6000010371208191,3600,0.8,76.0999984741211,1.8926291465759277,20,730,3,0,0,10.513693809509277,156.98912048339844,9676,1,0.2488914253,10.264802384209277,2909.50263671875,80.66425781250018
2023-04-06 19:42:46.151,2828.83837890625,663.6311645507812,3656.399917602539,0.5000008344650269,3600,0.8,76.0999984741211,1.817189335823059,20,731,3,0,0,10.504839897155762,157.02244567871094,9678,1,0.2492354883,10.255604408855762,2911.1505859375,82.31220703125018
2023-04-06 19:42:48.175,2830.23681640625,661.8062744140625,3658.2000732421875,0.4000006914138794,3600,0.8,76.0999984741211,1.7908869981765747,20,730,3,0,0,10.504839897155762,157.05577087402344,9680,1,0.2488914253,10.255948471855762,2911.1505859375,80.91376953125018
2023-04-06 19:42:50.188,2828.83837890625,659.9814453125,3662.4000549316406,0.4000006914138794,3600,0.8,76.0999984741211,1.8654474020004272,20,731,3,0,0,10.522546768188477,157.08909606933594,9682,1,0.2492354883,10.273311279888476,2914.446484375,85.60810546875018
2023-04-06 19:42:52.208,2827.43994140625,658.1565551757812,3657.000045776367,0.30000051856040955,3600,0.8,75.89999389648438,1.8401824235916138,20,726,3,0,0,10.478279113769531,157.12242126464844,9684,1,0.2475151525,10.230763961269531,2906.7560546875,79.31611328125018
2023-04-06 19:42:54.223,2827.43994140625,656.9400634765625,3658.2000732421875,0.2000003457069397,3600,0.8,75.89999389648438,1.790000081062317,20,729,3,0,0,10.495985984802246,157.15574645996094,9686,1,0.2485433263,10.247442658502246,2912.24921875,84.80927734375018
2023-04-06 19:42:56.226,2827.43994140625,655.1151733398438,3662.4000549316406,0.2000003457069397,3600,0.8,76.0,1.8647352457046509,19,732,3,0,0,10.478279113769531,157.18907165527344,9688,1,0.24957553609999997,10.228703577669531,2903.46015625,76.02021484375018
2023-04-06 19:42:58.242,2827.43994140625,652.6821899414062,3658.2000732421875,0.2000003457069397,3600,0.8,76.0,1.9643720388412476,19,730,3,0,0,10.469426155090332,157.22239685058594,9690,1,0.2488914253,10.220534729790332,2906.7560546875,79.31611328125018
2023-04-06 19:43:00.255,2827.43994140625,650.8572998046875,3659.400100708008,0.2000003457069397,3600,0.8,76.0,2.039107322692871,19,731,3,0,0,10.460573196411133,157.25572204589844,9692,1,0.2492354883,10.211337708111133,2904.00947265625,76.56953125000018
2023-04-06 19:43:02.269,2824.643310546875,647.8158569335938,3657.000045776367,0.2000003457069397,3600,0.8,75.89999389648438,2.1636624336242676,19,730,3,0,0,10.460573196411133,157.28904724121094,9694,1,0.2488914253,10.211681771111133,2908.40400390625,83.76069335937518
2023-04-06 19:43:04.291,2824.643310546875,645.3828125,3657.5999450683594,0.2000003457069397,3600,0.8,75.80000305175781,2.2645156383514404,19,730,3,0,0,10.460573196411133,157.32237243652344,9696,1,0.2488914253,10.211681771111133,2910.051953125,85.40864257812518
2023-04-06 19:43:06.308,2823.2451171875,642.3414306640625,3662.4000549316406,0.2000003457069397,3600,0.8,75.80000305175781,2.3908212184906006,19,730,3,0,0,10.442865371704102,157.35569763183594,9698,1,0.2488914253,10.193973946404101,2902.3615234375,79.11640625000018
2023-04-06 19:43:08.308,2824.643310546875,639.9083251953125,3661.2000274658203,0.30000051856040955,3600,0.8,75.80000305175781,2.5918664932250977,19,727,3,0,0,10.425159454345703,157.38902282714844,9700,1,0.24785921549999998,10.177300238845703,2899.61494140625,74.97163085937518
2023-04-06 19:43:10.326,2821.8466796875,636.866943359375,3662.999954223633,0.4000006914138794,3600,0.8,75.80000305175781,2.8181722164154053,19,729,3,0,0,10.434012413024902,157.42234802246094,9702,1,0.2485433263,10.185469086724902,2903.46015625,81.61347656250018
2023-04-06 19:43:12.341,2820.4482421875,635.0421142578125,3659.400100708008,0.4000006914138794,3600,0.8,75.69999694824219,2.893954277038574,19,729,3,0,0,10.398598670959473,157.45567321777344,9704,1,0.2485433263,10.150055344659473,2896.31904296875,75.87080078125018
2023-04-06 19:43:14.355,2820.4482421875,632.6089477539062,3663.600082397461,0.5000008344650269,3600,0.8,75.80000305175781,3.0956311225891113,19,732,3,0,0,10.416305541992188,157.48899841308594,9706,1,0.24957553609999997,10.166730005892187,2900.1642578125,79.71601562500018
2023-04-06 19:43:16.369,2819.050048828125,628.9593505859375,3661.2000274658203,0.6000010371208191,3600,0.8,75.69999694824219,3.3493571281433105,19,730,3,0,0,10.389744758605957,157.52232360839844,9708,1,0.2488914253,10.140853333305957,2896.868359375,77.81831054687518
2023-04-06 19:43:18.392,2817.651611328125,626.5262451171875,3661.2000274658203,0.6999990940093994,3600,0.8,75.80000305175781,3.551840305328369,19,728,3,0,0,10.372037887573242,157.55564880371094,9710,1,0.2481992633,10.123838624273242,2893.5724609375,75.92084960937518
2023-04-06 19:43:20.405,2817.651611328125,624.7013549804688,3662.4000549316406,0.8999993801116943,3600,0.8,75.69999694824219,3.828707695007324,19,732,3,0,0,10.363184928894043,157.58897399902344,9712,1,0.24957553609999997,10.113609392794043,2890.2765625,72.62495117187518
2023-04-06 19:43:22.409,2816.25341796875,624.0932006835938,3660.0,0.9999995827674866,3600,0.8,75.69999694824219,3.954324722290039,19,730,3,0,0,10.354331016540527,157.62229919433594,9714,1,0.2488914253,10.105439591240527,2890.2765625,74.02314453125018
2023-04-06 19:43:24.423,2816.25341796875,621.6599731445312,3658.7999725341797,1.0999997854232788,3600,0.8,75.69999694824219,4.156816482543945,19,730,3,0,0,10.354331016540527,157.65562438964844,9716,1,0.2488914253,10.105439591240527,2893.5724609375,77.31904296875018
2023-04-06 19:43:26.439,2814.85498046875,621.6599731445312,3658.7999725341797,1.3000000715255737,3600,0.8,75.5999984741211,4.35681676864624,19,731,3,0,0,10.345477104187012,157.68894958496094,9718,1,0.2492354883,10.096241615887012,2890.82587890625,75.97089843750018
2023-04-06 19:43:28.452,2814.85498046875,619.835205078125,3660.0,1.4000002145767212,3600,0.8,75.5999984741211,4.533801555633545,19,731,3,0,0,10.336624145507812,157.72227478027344,9720,1,0.2492354883,10.087388657207812,2888.079296875,73.22431640625018
2023-04-06 19:43:30.475,2812.058349609375,619.2269897460938,3658.7999725341797,1.6000006198883057,3600,0.8,75.5999984741211,4.759787559509277,19,730,3,0,0,10.354331016540527,157.75559997558594,9722,1,0.2488914253,10.105439591240527,2895.7697265625,83.71137695312518
2023-04-06 19:43:32.492,2812.058349609375,616.1856079101562,3662.999954223633,1.8000009059906006,3600,0.8,75.69999694824219,5.089723587036133,19,731,3,0,0,10.310063362121582,157.78892517089844,9724,1,0.2492354883,10.060827873821582,2879.83955078125,67.78120117187518
2023-04-06 19:43:34.508,2810.659912109375,614.3607177734375,3660.0,1.9999991655349731,3600,0.8,75.5999984741211,5.367685794830322,19,730,3,0,0,10.310063362121582,157.82225036621094,9726,1,0.2488914253,10.061171936821582,2884.7833984375,74.12348632812518
2023-04-06 19:43:36.523,2810.659912109375,613.75244140625,3659.400100708008,2.09999942779541,3600,0.8,75.69999694824219,5.493672847747803,19,729,3,0,0,10.292357444763184,157.85557556152344,9728,1,0.2485433263,10.043814118463184,2879.83955078125,69.17963867187518
2023-04-06 19:43:38.524,2809.26171875,612.535888671875,3661.2000274658203,2.299999713897705,3600,0.8,75.69999694824219,5.745647430419922,19,729,3,0,0,10.283503532409668,157.88890075683594,9730,1,0.2485433263,10.034960206109668,2876.54365234375,67.28193359375018
2023-04-06 19:43:40.539,2807.86328125,610.7110595703125,3658.2000732421875,2.5,3600,0.8,75.69999694824219,6.02360725402832,19,733,3,0,0,10.283503532409668,157.92222595214844,9732,1,0.24991959909999997,10.033583933309668,2880.3888671875,72.52558593750018
2023-04-06 19:43:42.553,2807.86328125,610.7110595703125,3661.2000274658203,2.700000286102295,3600,0.8,75.5999984741211,6.223607540130615,19,728,3,0,0,10.292357444763184,157.95555114746094,9734,1,0.2481992633,10.044158181463184,2881.4875,73.62421875000018
2023-04-06 19:43:44.576,2806.46484375,608.88623046875,3660.0,2.8000004291534424,3600,0.8,75.5999984741211,6.401570796966553,19,730,3,0,0,10.274650573730469,157.98887634277344,9736,1,0.2488914253,10.025759148430469,2877.64228515625,71.17744140625018
2023-04-06 19:43:46.592,2806.46484375,609.4945068359375,3658.7999725341797,3.0000009536743164,3600,0.8,75.69999694824219,6.575584411621094,19,731,3,0,0,10.274650573730469,158.02220153808594,9738,1,0.2492354883,10.025415085430469,2878.1916015625,71.72675781250018
2023-04-06 19:43:48.593,2806.46484375,608.88623046875,3658.7999725341797,3.1999990940093994,3600,0.8,75.69999694824219,6.801568984985352,19,730,3,0,0,10.274650573730469,158.05552673339844,9740,1,0.2488914253,10.025759148430469,2878.74091796875,72.27607421875018
2023-04-06 19:43:50.607,2805.066650390625,607.669677734375,3660.0,3.3999993801116943,3600,0.8,75.69999694824219,7.053542613983154,19,730,3,0,0,10.301210403442383,158.08885192871094,9742,1,0.2488914253,10.052318978142383,2888.079296875,83.01264648437518
2023-04-06 19:43:52.622,2803.668212890625,607.0614624023438,3659.400100708008,3.499999523162842,3600,0.8,75.69999694824219,7.179527282714844,19,730,3,0,0,10.265796661376953,158.12217712402344,9744,1,0.2488914253,10.016905236076953,2877.09296875,73.42475585937518
2023-04-06 19:43:54.636,2803.668212890625,606.453125,3659.400100708008,3.6999998092651367,3600,0.8,75.80000305175781,7.405614852905273,19,729,3,0,0,10.265796661376953,158.1721649169922,9746,1,0.2485433263,10.017253335076953,2877.64228515625,73.97407226562518
2023-04-06 19:43:56.652,2802.27001953125,604.6282958984375,3660.0,3.8000001907348633,3600,0.8,75.69999694824219,7.5846991539001465,19,731,3,0,0,10.239236831665039,158.2054901123047,9748,1,0.2492354883,9.990001343365039,2869.95185546875,67.68183593750018
2023-04-06 19:43:58.674,2800.87158203125,604.0200805664062,3662.4000549316406,4.000000476837158,3600,0.8,75.80000305175781,7.81105899810791,19,731,3,0,0,10.248089790344238,158.2388153076172,9750,1,0.2492354883,9.998854302044238,2871.05048828125,70.17890625000018
2023-04-06 19:44:00.676,2802.27001953125,603.4117431640625,3659.400100708008,4.100000381469727,3600,0.8,75.80000305175781,7.937421798706055,19,732,3,0,0,10.256942749023438,158.2721405029297,9752,1,0.24957553609999997,10.007367212923437,2877.09296875,74.82294921875018
2023-04-06 19:44:02.692,2799.47314453125,603.4117431640625,3661.2000274658203,4.30000114440918,3600,0.8,75.89999389648438,8.137422561645508,19,731,3,0,0,10.256942749023438,158.3054656982422,9754,1,0.2492354883,10.007707260723437,2875.9943359375,76.52119140625018
2023-04-06 19:44:04.707,2800.87158203125,604.6282958984375,3658.7999725341797,4.400001049041748,3600,0.8,75.80000305175781,8.184700012207031,19,728,3,0,0,10.239236831665039,158.3387908935547,9756,1,0.2481992633,9.991037568365039,2871.5998046875,70.72822265625018
2023-04-06 19:44:06.721,2800.87158203125,606.453125,3660.599899291992,4.499999046325684,3600,0.8,75.89999389648438,8.20561408996582,19,731,3,0,0,10.239236831665039,158.3721160888672,9758,1,0.2492354883,9.990001343365039,2867.75458984375,66.88300781250018
2023-04-06 19:44:08.742,2800.87158203125,607.0614624023438,3662.999954223633,4.59999942779541,3600,0.8,76.0,8.279526710510254,19,729,3,0,0,10.256942749023438,158.4054412841797,9760,1,0.2485433263,10.008399422723437,2871.05048828125,70.17890625000018
2023-04-06 19:44:10.735,2800.87158203125,607.669677734375,3662.999954223633,4.6999993324279785,3600,0.8,75.89999389648438,8.35354232788086,19,730,3,0,0,10.265796661376953,158.4387664794922,9762,1,0.2488914253,10.016905236076953,2873.24775390625,72.37617187500018
2023-04-06 19:44:12.758,2802.27001953125,608.2778930664062,3661.2000274658203,4.799999713897705,3600,0.8,76.0,8.427558898925781,19,731,3,0,0,10.265796661376953,158.4720916748047,9764,1,0.2492354883,10.016561173076953,2874.34638671875,72.07636718750018
2023-04-06 19:44:14.775,2803.668212890625,610.1028442382812,3659.400100708008,4.899999618530273,3600,0.8,76.0,8.449591636657715,19,728,3,0,0,10.265796661376953,158.5054168701172,9766,1,0.2481992633,10.017597398076953,2874.34638671875,70.67817382812518
2023-04-06 19:44:16.788,2803.668212890625,611.9276123046875,3658.2000732421875,5.0,3600,0.8,76.0999984741211,8.471633911132812,19,729,3,0,0,10.274650573730469,158.5387420654297,9768,1,0.2485433263,10.026107247430469,2877.09296875,73.42475585937518
2023-04-06 19:44:18.803,2803.668212890625,613.75244140625,3662.4000549316406,5.0,3600,0.8,76.19999694824219,8.393672943115234,19,730,3,0,0,10.283503532409668,158.5720672607422,9770,1,0.2488914253,10.034612107109668,2873.7970703125,70.12885742187518
2023-04-06 19:44:20.825,2803.668212890625,613.75244140625,3661.7999267578125,5.100000381469727,3600,0.8,76.19999694824219,8.493673324584961,20,730,3,0,0,10.274650573730469,158.6053924560547,9772,1,0.2488914253,10.025759148430469,2871.5998046875,67.93159179687518
2023-04-06 19:44:22.826,2805.066650390625,616.1856079101562,3659.400100708008,5.200000286102295,3600,0.8,76.19999694824219,8.489723205566406,20,728,3,0,0,10.292357444763184,158.6387176513672,9774,1,0.2481992633,10.044158181463184,2878.1916015625,73.12495117187518
2023-04-06 19:44:24.842,2806.46484375,617.402099609375,3661.2000274658203,5.3000006675720215,3600,0.8,76.19999694824219,8.537751197814941,20,732,3,0,0,10.318917274475098,158.6720428466797,9776,1,0.24957553609999997,10.069341738375098,2883.684765625,77.21992187500018
2023-04-06 19:44:26.856,2806.46484375,620.4434814453125,3660.0,5.3000006675720215,3600,0.8,76.4000015258789,8.40805721282959,20,730,3,0,0,10.301210403442383,158.7053680419922,9778,1,0.2488914253,10.052318978142383,2875.9943359375,69.52949218750018
2023-04-06 19:44:28.870,2807.86328125,623.48486328125,3660.0,5.40000057220459,3600,0.8,76.5,8.379948616027832,20,729,3,0,0,10.310063362121582,158.7386932373047,9780,1,0.2485433263,10.061520035821582,2876.54365234375,68.68037109375018
2023-04-06 19:44:30.893,2809.26171875,625.3096923828125,3662.4000549316406,5.40000057220459,3600,0.8,76.5,8.303086280822754,20,731,3,0,0,10.327771186828613,158.7720184326172,9782,1,0.2492354883,10.078535698528613,2878.1916015625,68.92988281250018
2023-04-06 19:44:32.908,2809.26171875,626.5262451171875,3655.800018310547,5.500000953674316,3600,0.8,76.5,8.351841926574707,20,727,3,0,0,10.318917274475098,158.8053436279297,9784,1,0.24785921549999998,10.071058058975098,2880.93818359375,71.67646484375018
2023-04-06 19:44:34.910,2810.659912109375,627.7427978515625,3663.600082397461,5.500000953674316,3600,0.8,76.4000015258789,8.300599098205566,20,731,3,0,0,10.354331016540527,158.8386688232422,9786,1,0.2492354883,10.105095528240527,2884.23408203125,73.57416992187518
2023-04-06 19:44:36.926,2813.45654296875,630.7841796875,3661.2000274658203,5.599998950958252,3600,0.8,76.60000610351562,8.272489547729492,20,730,3,0,0,10.372037887573242,158.8719940185547,9788,1,0.2488914253,10.123146462273242,2889.72724609375,76.27070312500018
2023-04-06 19:44:38.938,2813.45654296875,634.433837890625,3660.0,5.599998950958252,3600,0.8,76.80000305175781,8.119213104248047,20,730,3,0,0,10.372037887573242,158.9053192138672,9790,1,0.2488914253,10.123146462273242,2887.52998046875,74.07343750000018
2023-04-06 19:44:40.959,2814.85498046875,636.866943359375,3660.0,5.69999885559082,3600,0.8,76.80000305175781,8.118170738220215,21,730,3,0,0,10.380891799926758,158.9386444091797,9792,1,0.2488914253,10.132000374626758,2888.62861328125,73.77363281250018
2023-04-06 19:44:42.975,2816.25341796875,638.6917114257812,3657.000045776367,5.69999885559082,3600,0.8,76.80000305175781,8.042388916015625,21,729,3,0,0,10.372037887573242,158.9719696044922,9794,1,0.2485433263,10.123494561273242,2886.9806640625,70.72724609375018
2023-04-06 19:44:44.977,2816.25341796875,641.1248779296875,3664.8001098632812,5.69999885559082,3600,0.8,76.9000015258789,7.941341400146484,21,730,3,0,0,10.407451629638672,159.0052947998047,9796,1,0.2488914253,10.158560204338672,2889.1779296875,72.92451171875018
2023-04-06 19:44:46.993,2820.4482421875,642.3414306640625,3659.400100708008,5.69999885559082,3600,0.8,77.0,7.890820026397705,21,729,3,0,0,10.389744758605957,159.0386199951172,9798,1,0.2485433263,10.141201432305957,2888.079296875,67.63105468750018
2023-04-06 19:44:49.007,2820.4482421875,644.7744750976562,3660.0,5.799999237060547,3600,0.8,77.0,7.889779567718506,21,731,3,0,0,10.407451629638672,159.0719451904297,9800,1,0.2492354883,10.158216141338672,2890.82587890625,70.37763671875018
