,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 19:44:51.009,2821.8466796875,647.8158569335938,3660.599899291992,5.799999237060547,3600,0.8,77.0,7.7636613845825195,21,731,3,0,0,10.425159454345703,159.1052703857422,9802,1,0.2492354883,10.175923966045703,2893.5724609375,71.72578125000018
2023-04-06 19:44:53.011,2823.2451171875,650.2490234375,3659.400100708008,5.799999237060547,3600,0.8,77.0,7.664016246795654,21,731,3,0,0,10.434012413024902,159.1385955810547,9804,1,0.2492354883,10.184776924724902,2895.7697265625,72.52460937500018
2023-04-06 19:44:55.006,2824.643310546875,651.465576171875,3660.0,5.799999237060547,3600,0.8,77.19999694824219,7.614196300506592,21,729,3,0,0,10.434012413024902,159.1719207763672,9806,1,0.2485433263,10.185469086724902,2894.67109375,70.02778320312518
2023-04-06 19:44:57.027,2826.041748046875,653.2904052734375,3658.2000732421875,5.799999237060547,3600,0.8,77.19999694824219,7.539463043212891,21,730,3,0,0,10.451719284057617,159.2052459716797,9808,1,0.2488914253,10.202827858757617,2900.1642578125,74.12250976562518
2023-04-06 19:44:59.029,2827.43994140625,654.5069580078125,3662.4000549316406,5.799999237060547,3600,0.8,77.30000305175781,7.489643096923828,21,731,3,0,0,10.451719284057617,159.2385711669922,9810,1,0.2492354883,10.202483795757617,2895.7697265625,68.32978515625018
2023-04-06 19:45:01.042,2828.83837890625,655.7235717773438,3658.2000732421875,5.799999237060547,3600,0.8,77.30000305175781,7.439817905426025,21,731,3,0,0,10.460573196411133,159.2718963623047,9812,1,0.2492354883,10.211337708111133,2901.262890625,72.42451171875018
2023-04-06 19:45:03.057,2830.23681640625,656.9400634765625,3659.400100708008,5.799999237060547,3600,0.8,77.4000015258789,7.389998912811279,21,732,3,0,0,10.460573196411133,159.3052215576172,9815,1,0.24957553609999997,10.210997660311133,2899.065625,68.82880859375018
2023-04-06 19:45:05.072,2830.23681640625,658.7649536132812,3658.2000732421875,5.799999237060547,3600,0.8,77.5,7.315267086029053,21,728,3,0,0,10.469426155090332,159.3385467529297,9817,1,0.2481992633,10.221226891790332,2902.3615234375,72.12470703125018
2023-04-06 19:45:07.093,2831.635009765625,659.9814453125,3661.2000274658203,5.799999237060547,3600,0.8,77.4000015258789,7.265445709228516,21,729,3,0,0,10.469426155090332,159.3718719482422,9819,1,0.2485433263,10.220882828790332,2898.51630859375,66.88129882812518
2023-04-06 19:45:09.092,2833.033203125,660.5897827148438,3660.0,5.799999237060547,3600,0.8,77.5,7.240533828735352,21,730,3,0,0,10.478279113769531,159.4051971435547,9821,1,0.2488914253,10.229387688469531,2901.81220703125,68.77900390625018
2023-04-06 19:45:11.107,2833.033203125,662.41455078125,3660.0,5.799999237060547,3600,0.8,77.4000015258789,7.16632080078125,21,730,3,0,0,10.495985984802246,159.4385223388672,9823,1,0.2488914253,10.247094559502246,2906.20673828125,73.17353515625018
2023-04-06 19:45:13.122,2834.431640625,663.6311645507812,3657.000045776367,5.69999885559082,3600,0.8,77.5999984741211,7.017187595367432,21,727,3,0,0,10.495985984802246,159.4718475341797,9825,1,0.24785921549999998,10.248126769302246,2908.40400390625,73.97236328125018
2023-04-06 19:45:15.144,2834.431640625,664.2393188476562,3654.5999908447266,5.69999885559082,3600,0.8,77.5999984741211,6.992627143859863,21,731,3,0,0,10.504839897155762,159.5051727294922,9827,1,0.2492354883,10.255604408855762,2912.24921875,77.81757812500018
2023-04-06 19:45:17.161,2835.830078125,664.84765625,3659.400100708008,5.599998950958252,3600,0.8,77.69999694824219,6.86806058883667,21,730,3,0,0,10.513693809509277,159.5384979248047,9829,1,0.2488914253,10.264802384209277,2910.60126953125,74.77119140625018
2023-04-06 19:45:19.155,2835.830078125,664.84765625,3662.999954223633,5.599998950958252,3600,0.8,77.5999984741211,6.86806058883667,21,730,3,0,0,10.522546768188477,159.5718231201172,9831,1,0.2488914253,10.273655342888476,2910.051953125,74.22187500000018
2023-04-06 19:45:21.190,2835.830078125,665.4559326171875,3661.2000274658203,5.500000953674316,3600,0.8,77.69999694824219,6.743497848510742,21,731,3,0,0,10.522546768188477,159.6051483154297,9833,1,0.2492354883,10.273311279888476,2911.1505859375,75.32050781250018
2023-04-06 19:45:23.204,2837.228271484375,666.6725463867188,3657.000045776367,5.500000953674316,3600,0.8,77.5999984741211,6.694364547729492,21,732,3,0,0,10.513693809509277,159.6384735107422,9835,1,0.24957553609999997,10.264118273409277,2911.1505859375,73.92231445312518
2023-04-06 19:45:25.227,2838.626708984375,667.8890380859375,3660.0,5.40000057220459,3600,0.8,77.69999694824219,6.5452375411987305,21,732,3,0,0,10.522546768188477,159.6717987060547,9837,1,0.24957553609999997,10.272971232088477,2910.60126953125,71.97456054687518
2023-04-06 19:45:27.242,2838.626708984375,668.497314453125,3660.0,5.3000006675720215,3600,0.8,77.5999984741211,6.42067289352417,21,729,3,0,0,10.531399726867676,159.7051239013672,9839,1,0.2485433263,10.282856400567676,2913.3478515625,74.72114257812518
2023-04-06 19:45:29.259,2840.025146484375,669.7139282226562,3661.2000274658203,5.200000286102295,3600,0.8,77.5999984741211,6.271541595458984,21,730,3,0,0,10.549107551574707,159.7384490966797,9841,1,0.2488914253,10.300216126274707,2916.64375,76.61860351562518
2023-04-06 19:45:31.261,2840.025146484375,670.3221435546875,3659.400100708008,5.100000381469727,3600,0.8,77.80000305175781,6.14697790145874,21,731,3,0,0,10.540253639221191,159.7717742919922,9843,1,0.2492354883,10.291018150921191,2914.99580078125,74.97065429687518
2023-04-06 19:45:33.277,2842.82177734375,671.5386962890625,3658.7999725341797,5.0,3600,0.8,77.80000305175781,5.997846603393555,21,730,3,0,0,10.566813468933105,159.8050994873047,9845,1,0.2488914253,10.317922043633105,2923.235546875,80.41376953125018
2023-04-06 19:45:35.291,2841.42333984375,671.5386962890625,3657.5999450683594,4.899999618530273,3600,0.8,77.9000015258789,5.897846221923828,21,729,3,0,0,10.549107551574707,159.8384246826172,9847,1,0.2485433263,10.300564225274707,2918.841015625,77.41767578125018
2023-04-06 19:45:37.310,2842.82177734375,672.1469116210938,3654.5999908447266,4.799999713897705,3600,0.8,77.69999694824219,5.7732834815979,21,729,3,0,0,10.557960510253906,159.8717498779297,9849,1,0.2485433263,10.309417183953906,2924.3341796875,81.51240234375018
2023-04-06 19:45:39.310,2842.82177734375,672.7552490234375,3654.5999908447266,4.6999993324279785,3600,0.8,77.80000305175781,5.648716926574707,21,728,3,0,0,10.549107551574707,159.9050750732422,9851,1,0.2481992633,10.300908288274707,2921.03828125,78.21650390625018
2023-04-06 19:45:41.325,2844.219970703125,672.1469116210938,3659.400100708008,4.59999942779541,3600,0.8,77.80000305175781,5.5732831954956055,21,733,3,0,0,10.557960510253906,159.9384002685547,9853,1,0.24991959909999997,10.308040911153906,2919.39033203125,75.17036132812518
2023-04-06 19:45:43.360,2842.82177734375,672.7552490234375,3658.2000732421875,4.499999046325684,3600,0.8,77.69999694824219,5.448716640472412,21,732,3,0,0,10.566813468933105,159.9717254638672,9855,1,0.24957553609999997,10.317237932833105,2922.68623046875,79.86445312500018
2023-04-06 19:45:45.374,2844.219970703125,673.363525390625,3657.000045776367,4.400001049041748,3600,0.8,77.80000305175781,5.324153900146484,21,728,3,0,0,10.557960510253906,160.0050506591797,9857,1,0.2481992633,10.309761246953906,2921.03828125,76.81831054687518
2023-04-06 19:45:47.376,2845.618408203125,673.9718017578125,3665.4000091552734,4.200000762939453,3600,0.8,77.69999694824219,5.099588871002197,21,729,3,0,0,10.584521293640137,160.0383758544922,9859,1,0.2485433263,10.335977967340137,2921.58759765625,75.96918945312518
2023-04-06 19:45:49.392,2845.618408203125,673.9718017578125,3661.2000274658203,4.100000381469727,3600,0.8,77.80000305175781,4.999588966369629,21,732,3,0,0,10.566813468933105,160.0717010498047,9861,1,0.24957553609999997,10.317237932833105,2919.39033203125,73.77192382812518
2023-04-06 19:45:51.406,2845.618408203125,673.363525390625,3663.600082397461,4.000000476837158,3600,0.8,77.80000305175781,4.9241533279418945,21,729,3,0,0,10.557960510253906,160.1050262451172,9863,1,0.2485433263,10.309417183953906,2914.99580078125,69.37739257812518
2023-04-06 19:45:53.421,2847.016845703125,673.9718017578125,3662.999954223633,3.9000003337860107,3600,0.8,77.80000305175781,4.799588680267334,21,730,3,0,0,10.575667381286621,160.1383514404297,9865,1,0.2488914253,10.326775955986621,2920.48896484375,73.47211914062518
2023-04-06 19:45:55.436,2845.618408203125,673.9718017578125,3657.5999450683594,3.8000001907348633,3600,0.8,77.5999984741211,4.699588298797607,21,729,3,0,0,10.566813468933105,160.1716766357422,9867,1,0.2485433263,10.318270142633105,2923.235546875,77.61713867187518
2023-04-06 19:45:57.459,2845.618408203125,673.363525390625,3660.599899291992,3.5999996662139893,3600,0.8,77.69999694824219,4.524152755737305,21,731,3,0,0,10.566813468933105,160.2050018310547,9869,1,0.2492354883,10.317577980633105,2920.48896484375,74.87055664062518
2023-04-06 19:45:59.475,2845.618408203125,672.7552490234375,3660.0,3.499999523162842,3600,0.8,77.69999694824219,4.44871711730957,21,730,3,0,0,10.557960510253906,160.2383270263672,9871,1,0.2488914253,10.309069084953906,2918.841015625,73.22260742187518
2023-04-06 19:46:01.485,2847.016845703125,673.9718017578125,3659.400100708008,3.299999237060547,3600,0.8,77.5999984741211,4.199587345123291,21,730,3,0,0,10.575667381286621,160.2716522216797,9873,1,0.2488914253,10.326775955986621,2923.78486328125,76.76801757812518
2023-04-06 19:46:03.509,2847.016845703125,674.580078125,3660.0,3.1999990940093994,3600,0.8,77.69999694824219,4.075020790100098,21,729,3,0,0,10.584521293640137,160.3049774169922,9875,1,0.2485433263,10.335977967340137,2925.98212890625,78.96528320312518
2023-04-06 19:46:05.524,2847.016845703125,673.9718017578125,3661.2000274658203,3.099998950958252,3600,0.8,77.5999984741211,3.999587059020996,21,728,3,0,0,10.566813468933105,160.3383026123047,9877,1,0.2481992633,10.318614205633105,2919.9396484375,72.92280273437518
2023-04-06 19:46:07.527,2847.016845703125,673.363525390625,3663.600082397461,3.0000009536743164,3600,0.8,77.5999984741211,3.9241535663604736,21,729,3,0,0,10.566813468933105,160.3716278076172,9879,1,0.2485433263,10.318270142633105,2917.7423828125,70.72553710937518
2023-04-06 19:46:09.541,2848.414794921875,673.9718017578125,3660.0,2.90000057220459,3600,0.8,77.5999984741211,3.799588918685913,21,730,3,0,0,10.584521293640137,160.4049530029297,9881,1,0.2488914253,10.335629868340137,2926.5314453125,78.11665039062518
2023-04-06 19:46:11.555,2847.016845703125,674.580078125,3658.2000732421875,2.8000004291534424,3600,0.8,77.69999694824219,3.6750221252441406,21,729,3,0,0,10.575667381286621,160.4382781982422,9883,1,0.2485433263,10.327124054986621,2924.88349609375,77.86665039062518
2023-04-06 19:46:13.570,2848.414794921875,675.796630859375,3657.000045776367,2.8000004291534424,3600,0.8,77.5999984741211,3.625936508178711,21,732,3,0,0,10.584521293640137,160.4716033935547,9885,1,0.24957553609999997,10.334945757540137,2927.630078125,79.21528320312518
2023-04-06 19:46:15.592,2849.8134765625,677.0132446289062,3657.000045776367,2.700000286102295,3600,0.8,77.5999984741211,3.4774885177612305,21,730,3,0,0,10.575667381286621,160.5049285888672,9887,1,0.2488914253,10.326775955986621,2924.3341796875,74.52070312500018
2023-04-06 19:46:17.609,2849.8134765625,676.4049072265625,3659.400100708008,2.700000286102295,3600,0.8,77.5999984741211,3.5017130374908447,21,728,3,0,0,10.584521293640137,160.5382537841797,9889,1,0.2481992633,10.336322030340137,2925.4328125,75.61933593750018
2023-04-06 19:46:19.623,2849.8134765625,675.796630859375,3658.7999725341797,2.6000001430511475,3600,0.8,77.5,3.425936222076416,21,730,3,0,0,10.575667381286621,160.5715789794922,9891,1,0.2488914253,10.326775955986621,2923.235546875,73.42207031250018
2023-04-06 19:46:21.627,2848.414794921875,675.1882934570312,3660.0,2.6000001430511475,3600,0.8,77.4000015258789,3.4504594802856445,21,731,3,0,0,10.584521293640137,160.62156677246094,9893,1,0.2492354883,10.335285805340137,2925.4328125,77.01801757812518
2023-04-06 19:46:23.641,2849.8134765625,673.9718017578125,3660.0,2.5,3600,0.8,77.5999984741211,3.3995883464813232,21,729,3,0,0,10.575667381286621,160.65489196777344,9895,1,0.2485433263,10.327124054986621,2923.235546875,73.42207031250018
2023-04-06 19:46:25.655,2849.8134765625,673.9718017578125,3660.599899291992,2.5,3600,0.8,77.4000015258789,3.3995883464813232,21,731,3,0,0,10.575667381286621,160.68821716308594,9897,1,0.2492354883,10.326431892986621,2922.68623046875,72.87275390625018
2023-04-06 19:46:27.669,2848.414794921875,673.363525390625,3662.4000549316406,2.5,3600,0.8,77.19999694824219,3.4241528511047363,21,729,3,0,0,10.566813468933105,160.72154235839844,9899,1,0.2485433263,10.318270142633105,2918.841015625,70.42622070312518
2023-04-06 19:46:33.101,2849.8134765625,671.5386962890625,3662.4000549316406,2.5,3600,0.8,77.19999694824219,3.4978463649749756,21,728,3,0,0,10.557960510253906,160.8048553466797,9905,1,0.2481992633,10.309761246953906,2917.7423828125,67.92890625000018
2023-04-06 19:46:35.116,2847.016845703125,670.3221435546875,3661.2000274658203,2.5,3600,0.8,77.30000305175781,3.5469775199890137,21,731,3,0,0,10.575667381286621,160.8381805419922,9907,1,0.2492354883,10.326431892986621,2924.88349609375,77.86665039062518
2023-04-06 19:46:37.131,2845.618408203125,669.7139282226562,3661.7999267578125,2.5,3600,0.8,77.30000305175781,3.5715410709381104,21,730,3,0,0,10.575667381286621,160.8715057373047,9909,1,0.2488914253,10.326775955986621,2924.88349609375,79.26508789062518
2023-04-06 19:46:39.145,2845.618408203125,669.7139282226562,3657.000045776367,2.5,3600,0.8,77.30000305175781,3.5715410709381104,21,729,3,0,0,10.549107551574707,160.9048309326172,9911,1,0.2485433263,10.300564225274707,2921.03828125,75.41987304687518
2023-04-06 19:46:41.168,2847.016845703125,670.3221435546875,3658.7999725341797,2.5,3600,0.8,77.19999694824219,3.5469775199890137,21,729,3,0,0,10.549107551574707,160.9381561279297,9913,1,0.2485433263,10.300564225274707,2918.841015625,71.82416992187518
2023-04-06 19:46:43.169,2845.618408203125,670.3221435546875,3659.400100708008,2.5,3600,0.8,77.0999984741211,3.5469775199890137,21,730,3,0,0,10.566813468933105,160.9714813232422,9915,1,0.2488914253,10.317922043633105,2923.78486328125,78.16645507812518
2023-04-06 19:46:45.184,2844.219970703125,670.3221435546875,3656.399917602539,2.3999998569488525,3600,0.8,77.19999694824219,3.446977376937866,21,730,3,0,0,10.575667381286621,161.0048065185547,9917,1,0.2488914253,10.326775955986621,2929.27802734375,85.05805664062518
2023-04-06 19:46:47.198,2845.618408203125,670.3221435546875,3657.5999450683594,2.3999998569488525,3600,0.8,77.19999694824219,3.446977376937866,21,730,3,0,0,10.557960510253906,161.0381317138672,9919,1,0.2488914253,10.309069084953906,2922.68623046875,77.06782226562518
2023-04-06 19:46:49.232,2845.618408203125,668.497314453125,3658.2000732421875,2.299999713897705,3600,0.8,77.0,3.4206719398498535,21,730,3,0,0,10.566813468933105,161.0714569091797,9921,1,0.2488914253,10.317922043633105,2925.98212890625,80.36372070312518
2023-04-06 19:46:51.247,2844.219970703125,668.497314453125,3657.000045776367,2.09999942779541,3600,0.8,77.0,3.2206716537475586,21,730,3,0,0,10.540253639221191,161.1047821044922,9923,1,0.2488914253,10.291362213921191,2918.841015625,74.62104492187518
2023-04-06 19:46:53.262,2845.618408203125,667.8890380859375,3664.8001098632812,1.9999991655349731,3600,0.8,77.0,3.145236015319824,21,731,3,0,0,10.540253639221191,161.1381072998047,9925,1,0.2492354883,10.291018150921191,2912.24921875,66.63081054687518
2023-04-06 19:46:55.286,2844.219970703125,667.28076171875,3657.000045776367,1.8000009059906006,3600,0.8,76.9000015258789,2.969802141189575,21,730,3,0,0,10.557960510253906,161.1714324951172,9927,1,0.2488914253,10.309069084953906,2925.4328125,81.21284179687518
2023-04-06 19:46:57.301,2842.82177734375,667.28076171875,3661.7999267578125,1.7000007629394531,3600,0.8,76.9000015258789,2.8698019981384277,21,730,3,0,0,10.549107551574707,161.2047576904297,9929,1,0.2488914253,10.300216126274707,2917.7423828125,74.92060546875018
2023-04-06 19:46:59.315,2844.219970703125,667.28076171875,3663.600082397461,1.6000006198883057,3600,0.8,76.9000015258789,2.7698018550872803,21,730,3,0,0,10.531399726867676,161.2380828857422,9931,1,0.2488914253,10.282508301567676,2910.60126953125,66.38129882812518
2023-04-06 19:47:01.317,2842.82177734375,666.0641479492188,3658.2000732421875,1.6000006198883057,3600,0.8,76.80000305175781,2.8189351558685303,21,728,3,0,0,10.531399726867676,161.2714080810547,9933,1,0.2481992633,10.283200463567676,2916.64375,73.82197265625018
2023-04-06 19:47:03.331,2841.42333984375,665.4559326171875,3660.599899291992,1.5000004768371582,3600,0.8,76.80000305175781,2.743497371673584,21,730,3,0,0,10.549107551574707,161.3047332763672,9935,1,0.2488914253,10.300216126274707,2920.48896484375,79.06562500000018
2023-04-06 19:47:05.336,2841.42333984375,664.84765625,3657.5999450683594,1.6000006198883057,3600,0.8,76.80000305175781,2.8680620193481445,21,729,3,0,0,10.566813468933105,161.3380584716797,9937,1,0.2485433263,10.318270142633105,2929.27802734375,87.85468750000018
2023-04-06 19:47:07.347,2841.42333984375,664.2393188476562,3660.0,1.6000006198883057,3600,0.8,76.80000305175781,2.8926286697387695,20,731,3,0,0,10.531399726867676,161.3713836669922,9939,1,0.2492354883,10.282164238567676,2916.09443359375,74.67109375000018
2023-04-06 19:47:09.369,2841.42333984375,663.0228271484375,3660.599899291992,1.6000006198883057,3600,0.8,76.80000305175781,2.941757917404175,20,730,3,0,0,10.522546768188477,161.4047088623047,9941,1,0.2488914253,10.273655342888476,2913.89716796875,72.47382812500018
2023-04-06 19:47:11.384,2840.025146484375,662.41455078125,3659.400100708008,1.6000006198883057,3600,0.8,76.69999694824219,2.966322422027588,20,730,3,0,0,10.522546768188477,161.4380340576172,9943,1,0.2488914253,10.273655342888476,2915.5451171875,75.51997070312518
2023-04-06 19:47:13.386,2840.025146484375,663.0228271484375,3655.800018310547,1.6000006198883057,3600,0.8,76.69999694824219,2.941757917404175,20,732,3,0,0,10.540253639221191,161.4713592529297,9945,1,0.24957553609999997,10.290678103121191,2923.78486328125,83.75971679687518
2023-04-06 19:47:15.402,2840.025146484375,662.41455078125,3660.0,1.6000006198883057,3600,0.8,76.69999694824219,2.966322422027588,20,728,3,0,0,10.549107551574707,161.5046844482422,9947,1,0.2481992633,10.300908288274707,2923.235546875,83.21040039062518
2023-04-06 19:47:17.416,2841.42333984375,661.1979370117188,3660.599899291992,1.6000006198883057,3600,0.8,76.60000610351562,3.015629529953003,20,731,3,0,0,10.522546768188477,161.5380096435547,9949,1,0.2492354883,10.273311279888476,2914.99580078125,73.57246093750018
2023-04-06 19:47:19.437,2840.025146484375,658.7649536132812,3660.599899291992,1.5000004768371582,3600,0.8,76.69999694824219,3.015268087387085,20,728,3,0,0,10.531399726867676,161.5713348388672,9951,1,0.2481992633,10.283200463567676,2919.9396484375,79.91450195312518
2023-04-06 19:47:21.451,2837.228271484375,657.54833984375,3661.2000274658203,1.5000004768371582,3600,0.8,76.60000610351562,3.0650901794433594,20,731,3,0,0,10.504839897155762,161.6046600341797,9953,1,0.2492354883,10.255604408855762,2911.1505859375,73.92231445312518
2023-04-06 19:47:23.453,2837.228271484375,655.7235717773438,3660.0,1.5000004768371582,3600,0.8,76.60000610351562,3.1398191452026367,20,730,3,0,0,10.513693809509277,161.6379852294922,9955,1,0.2488914253,10.264802384209277,2916.64375,79.41547851562518
2023-04-06 19:47:25.468,2837.228271484375,655.1151733398438,3658.2000732421875,1.4000002145767212,3600,0.8,76.5,3.064735174179077,20,728,3,0,0,10.487133026123047,161.6713104248047,9957,1,0.2481992633,10.238933762823047,2910.60126953125,73.37299804687518
2023-04-06 19:47:27.487,2835.830078125,652.6821899414062,3661.7999267578125,1.4000002145767212,3600,0.8,76.5,3.164371967315674,20,728,3,0,0,10.487133026123047,161.7046356201172,9959,1,0.2481992633,10.238933762823047,2908.9533203125,73.12324218750018
2023-04-06 19:47:29.504,2834.431640625,650.8572998046875,3660.0,1.4000002145767212,3600,0.8,76.5,3.239107131958008,20,732,3,0,0,10.504839897155762,161.7379608154297,9961,1,0.24957553609999997,10.255264361055762,2917.7423828125,83.31074218750018
2023-04-06 19:47:31.503,2833.033203125,649.032470703125,3660.0,1.4000002145767212,3600,0.8,76.5,3.313838005065918,20,730,3,0,0,10.469426155090332,161.7712860107422,9963,1,0.2488914253,10.220534729790332,2907.8546875,74.82148437500018
2023-04-06 19:47:33.517,2834.431640625,647.2076416015625,3659.400100708008,1.4000002145767212,3600,0.8,76.4000015258789,3.388733386993408,20,729,3,0,0,10.469426155090332,161.8046112060547,9965,1,0.2485433263,10.220882828790332,2910.051953125,75.62031250000018
2023-04-06 19:47:35.531,2833.033203125,646.5994262695312,3659.400100708008,1.4000002145767212,3600,0.8,76.4000015258789,3.413991928100586,20,729,3,0,0,10.469426155090332,161.8379364013672,9967,1,0.2485433263,10.220882828790332,2910.051953125,77.01875000000018
2023-04-06 19:47:37.553,2831.635009765625,644.7744750976562,3662.4000549316406,1.4000002145767212,3600,0.8,76.19999694824219,3.4897804260253906,20,730,3,0,0,10.469426155090332,161.8712615966797,9969,1,0.2488914253,10.220534729790332,2908.9533203125,77.31831054687518
2023-04-06 19:47:39.568,2830.23681640625,642.3414306640625,3657.5999450683594,1.4000002145767212,3600,0.8,76.19999694824219,3.5908212661743164,20,730,3,0,0,10.451719284057617,161.9045867919922,9971,1,0.2488914253,10.202827858757617,2909.50263671875,79.26582031250018
2023-04-06 19:47:41.570,2827.43994140625,640.5166625976562,3659.400100708008,1.5000004768371582,3600,0.8,76.4000015258789,3.766601324081421,20,729,3,0,0,10.434012413024902,161.9379119873047,9973,1,0.2485433263,10.185469086724902,2903.46015625,76.02021484375018
2023-04-06 19:47:43.584,2828.83837890625,639.300048828125,3657.000045776367,1.5000004768371582,3600,0.8,76.0999984741211,3.817126989364624,20,729,3,0,0,10.425159454345703,161.9712371826172,9975,1,0.2485433263,10.176616128045703,2904.00947265625,75.17109375000018
2023-04-06 19:47:45.603,2827.43994140625,638.6917114257812,3659.400100708008,1.5000004768371582,3600,0.8,76.19999694824219,3.8423898220062256,20,731,3,0,0,10.425159454345703,162.0045623779297,9977,1,0.2492354883,10.175923966045703,2901.81220703125,74.37226562500018
2023-04-06 19:47:47.604,2827.43994140625,638.08349609375,3655.800018310547,1.6000006198883057,3600,0.8,76.19999694824219,3.967648506164551,20,732,3,0,0,10.425159454345703,162.0378875732422,9979,1,0.24957553609999997,10.175583918245703,2905.657421875,78.21748046875018
2023-04-06 19:47:49.615,2827.43994140625,636.866943359375,3659.400100708008,1.6000006198883057,3600,0.8,76.19999694824219,4.018172264099121,20,730,3,0,0,10.434012413024902,162.0712127685547,9981,1,0.2488914253,10.185120987724902,2906.7560546875,79.31611328125018
2023-04-06 19:47:51.638,2826.041748046875,635.6503295898438,3656.399917602539,1.7000007629394531,3600,0.8,76.19999694824219,4.16869592666626,20,729,3,0,0,10.416305541992188,162.1045379638672,9983,1,0.2485433263,10.167762215692187,2904.5587890625,78.51704101562518
2023-04-06 19:47:53.652,2824.643310546875,635.6503295898438,3657.000045776367,1.7000007629394531,3600,0.8,76.0999984741211,4.16869592666626,20,729,3,0,0,10.398598670959473,162.1378631591797,9985,1,0.2485433263,10.150055344659473,2897.9669921875,73.32368164062518
2023-04-06 19:47:55.669,2826.041748046875,633.8255615234375,3658.7999725341797,1.8000009059906006,3600,0.8,76.19999694824219,4.344476222991943,20,730,3,0,0,10.425159454345703,162.1711883544922,9987,1,0.2488914253,10.176268029045703,2906.7560546875,80.71430664062518
2023-04-06 19:47:57.671,2826.041748046875,633.21728515625,3660.599899291992,1.8000009059906006,3600,0.8,76.19999694824219,4.370004653930664,20,729,3,0,0,10.398598670959473,162.2045135498047,9989,1,0.2485433263,10.150055344659473,2896.868359375,70.82661132812518
2023-04-06 19:47:59.686,2823.2451171875,633.21728515625,3659.400100708008,1.8999990224838257,3600,0.8,76.19999694824219,4.470003128051758,20,730,3,0,0,10.398598670959473,162.2378387451172,9991,1,0.2488914253,10.149707245659473,2897.9669921875,74.72187500000018
2023-04-06 19:48:01.720,2824.643310546875,632.6089477539062,3660.0,1.9999991655349731,3600,0.8,76.0999984741211,4.5956292152404785,20,727,3,0,0,10.416305541992188,162.2711639404297,9993,1,0.24785921549999998,10.168446326492187,2904.00947265625,79.36616210937518
2023-04-06 19:48:03.735,2824.643310546875,632.6089477539062,3658.7999725341797,1.9999991655349731,3600,0.8,76.19999694824219,4.5956292152404785,20,728,3,0,0,10.389744758605957,162.3044891357422,9995,1,0.2481992633,10.141545495305957,2896.31904296875,71.67573242187518
2023-04-06 19:48:05.737,2824.643310546875,631.3924560546875,3655.800018310547,2.09999942779541,3600,0.8,76.0999984741211,4.7468695640563965,20,732,3,0,0,10.398598670959473,162.3378143310547,9997,1,0.24957553609999997,10.149023134859473,2902.3615234375,77.71821289062518
2023-04-06 19:48:07.747,2823.2451171875,631.3924560546875,3660.0,2.1999995708465576,3600,0.8,76.0999984741211,4.846869468688965,20,730,3,0,0,10.398598670959473,162.3711395263672,9999,1,0.2488914253,10.149707245659473,2899.065625,75.82050781250018
2023-04-06 19:48:09.770,2823.2451171875,630.7841796875,3658.7999725341797,2.299999713897705,3600,0.8,76.0,4.9724907875061035,20,730,3,0,0,10.398598670959473,162.4044647216797,10001,1,0.2488914253,10.149707245659473,2900.71357421875,77.46845703125018
2023-04-06 19:48:11.783,2823.2451171875,630.7841796875,3662.999954223633,2.299999713897705,3600,0.8,76.0999984741211,4.9724907875061035,20,731,3,0,0,10.389744758605957,162.4377899169922,10003,1,0.2492354883,10.140509270305957,2893.5724609375,70.32734375000018
2023-04-06 19:48:13.788,2823.2451171875,630.7841796875,3658.7999725341797,2.3999998569488525,3600,0.8,76.19999694824219,5.072490692138672,20,728,3,0,0,10.389744758605957,162.4711151123047,10005,1,0.2481992633,10.141545495305957,2897.9669921875,74.72187500000018
2023-04-06 19:48:15.820,2821.8466796875,628.9593505859375,3660.599899291992,2.5,3600,0.8,76.0999984741211,5.249356269836426,20,731,3,0,0,10.389744758605957,162.5044403076172,10007,1,0.2492354883,10.140509270305957,2897.41767578125,75.57099609375018
2023-04-06 19:48:17.836,2821.8466796875,628.9593505859375,3663.600082397461,2.6000001430511475,3600,0.8,76.19999694824219,5.349356174468994,20,730,3,0,0,10.389744758605957,162.5377655029297,10009,1,0.2488914253,10.140853333305957,2894.67109375,72.82441406250018
2023-04-06 19:48:19.850,2821.8466796875,629.5675659179688,3660.0,2.700000286102295,3600,0.8,76.0999984741211,5.423737525939941,20,731,3,0,0,10.389744758605957,162.5710906982422,10011,1,0.2492354883,10.140509270305957,2897.41767578125,75.57099609375018
2023-04-06 19:48:23.390,2823.2451171875,629.5675659179688,3664.199981689453,2.8000004291534424,3600,0.8,76.19999694824219,5.523737907409668,20,729,3,0,0,10.380891799926758,162.6377410888672,10015,1,0.2485433263,10.132348473626758,2890.82587890625,67.58076171875018
2023-04-06 19:48:25.422,2820.4482421875,628.9593505859375,3655.800018310547,2.90000057220459,3600,0.8,76.19999694824219,5.649356842041016,20,731,3,0,0,10.398598670959473,162.6710662841797,10017,1,0.2492354883,10.149363182659473,2904.5587890625,84.11054687500018
2023-04-06 19:48:27.439,2820.4482421875,628.9593505859375,3661.7999267578125,3.0000009536743164,3600,0.8,76.0999984741211,5.749357223510742,20,731,3,0,0,10.380891799926758,162.7043914794922,10019,1,0.2492354883,10.131656311626758,2893.5724609375,73.12421875000018
2023-04-06 19:48:29.453,2819.050048828125,628.35107421875,3660.0,3.099998950958252,3600,0.8,76.19999694824219,5.87497615814209,20,729,3,0,0,10.372037887573242,162.7377166748047,10021,1,0.2485433263,10.123494561273242,2893.02314453125,73.97309570312518
2023-04-06 19:48:31.457,2819.050048828125,628.9593505859375,3662.4000549316406,3.1999990940093994,3600,0.8,76.19999694824219,5.949355125427246,20,728,3,0,0,10.363184928894043,162.7710418701172,10023,1,0.2481992633,10.114985665594043,2887.52998046875,68.47993164062518
2023-04-06 19:48:33.472,2819.050048828125,630.1759643554688,3655.800018310547,3.1999990940093994,3600,0.8,76.30000305175781,5.898108959197998,20,729,3,0,0,10.372037887573242,162.8043670654297,10025,1,0.2485433263,10.123494561273242,2895.22041015625,76.17036132812518
2023-04-06 19:48:35.486,2817.651611328125,631.3924560546875,3660.0,3.3999993801116943,3600,0.8,76.0999984741211,6.046869277954102,20,728,3,0,0,10.407451629638672,162.8376922607422,10027,1,0.2481992633,10.159252366338672,2902.3615234375,84.70991210937518
2023-04-06 19:48:37.520,2819.050048828125,632.000732421875,3655.1998901367188,3.3999993801116943,3600,0.8,76.19999694824219,6.0212483406066895,20,730,3,0,0,10.372037887573242,162.8710174560547,10029,1,0.2488914253,10.123146462273242,2894.12177734375,75.07172851562518
2023-04-06 19:48:39.534,2819.050048828125,632.6089477539062,3658.7999725341797,3.499999523162842,3600,0.8,76.19999694824219,6.095629692077637,20,730,3,0,0,10.398598670959473,162.9043426513672,10031,1,0.2488914253,10.149707245659473,2899.065625,80.01557617187518
2023-04-06 19:48:41.555,2820.4482421875,633.8255615234375,3660.599899291992,3.5999996662139893,3600,0.8,76.30000305175781,6.144474983215332,20,731,3,0,0,10.380891799926758,162.9376678466797,10033,1,0.2492354883,10.131656311626758,2890.2765625,69.82832031250018
2023-04-06 19:48:43.569,2820.4482421875,634.433837890625,3660.599899291992,3.5999996662139893,3600,0.8,76.30000305175781,6.119214057922363,20,729,3,0,0,10.380891799926758,162.9709930419922,10035,1,0.2485433263,10.132348473626758,2890.2765625,69.82832031250018
2023-04-06 19:48:45.584,2820.4482421875,633.21728515625,3661.2000274658203,3.6999998092651367,3600,0.8,76.4000015258789,6.270003795623779,20,731,3,0,0,10.389744758605957,163.0043182373047,10037,1,0.2492354883,10.140509270305957,2893.5724609375,73.12421875000018
2023-04-06 19:48:47.588,2820.4482421875,633.21728515625,3656.399917602539,3.8000001907348633,3600,0.8,76.4000015258789,6.370004177093506,20,730,3,0,0,10.372037887573242,163.0376434326172,10039,1,0.2488914253,10.123146462273242,2891.92451171875,71.47626953125018
2023-04-06 19:48:49.602,2820.4482421875,633.21728515625,3660.599899291992,3.8000001907348633,3600,0.8,76.4000015258789,6.370004177093506,20,730,3,0,0,10.407451629638672,163.0709686279297,10041,1,0.2488914253,10.158560204338672,2899.61494140625,79.16669921875018
2023-04-06 19:48:51.617,2820.4482421875,634.433837890625,3664.8001098632812,3.9000003337860107,3600,0.8,76.4000015258789,6.419214725494385,20,731,3,0,0,10.380891799926758,163.1042938232422,10043,1,0.2492354883,10.131656311626758,2885.88203125,65.43378906250018
2023-04-06 19:48:53.631,2820.4482421875,634.433837890625,3658.7999725341797,4.000000476837158,3600,0.8,76.30000305175781,6.519214630126953,20,730,3,0,0,10.389744758605957,163.1376190185547,10045,1,0.2488914253,10.140853333305957,2894.67109375,74.22285156250018
2023-04-06 19:48:55.656,2821.8466796875,635.0421142578125,3663.600082397461,4.000000476837158,3600,0.8,76.4000015258789,6.493954181671143,20,731,3,0,0,10.372037887573242,163.1709442138672,10047,1,0.2492354883,10.122802399273242,2883.684765625,61.83808593750018
2023-04-06 19:48:57.670,2820.4482421875,635.0421142578125,3660.599899291992,4.100000381469727,3600,0.8,76.4000015258789,6.593954086303711,20,730,3,0,0,10.380891799926758,163.2042694091797,10049,1,0.2488914253,10.132000374626758,2889.72724609375,69.27900390625018
2023-04-06 19:48:59.687,2821.8466796875,636.2586669921875,3662.4000549316406,4.200000762939453,3600,0.8,76.4000015258789,6.643433094024658,20,732,3,0,0,10.389744758605957,163.2375946044922,10051,1,0.24957553609999997,10.140169222505957,2889.72724609375,67.88056640625018
2023-04-06 19:49:01.689,2823.2451171875,636.866943359375,3660.0,4.200000762939453,3600,0.8,76.5,6.6181721687316895,20,729,3,0,0,10.389744758605957,163.2709197998047,10053,1,0.2485433263,10.141201432305957,2891.3751953125,68.13007812500018
2023-04-06 19:49:03.701,2821.8466796875,636.866943359375,3660.0,4.400001049041748,3600,0.8,76.5,6.818172454833984,20,730,3,0,0,10.407451629638672,163.3042449951172,10055,1,0.2488914253,10.158560204338672,2897.41767578125,75.57099609375018
2023-04-06 19:49:05.716,2821.8466796875,636.866943359375,3661.2000274658203,4.400001049041748,3600,0.8,76.4000015258789,6.818172454833984,20,731,3,0,0,10.407451629638672,163.3375701904297,10057,1,0.2492354883,10.158216141338672,2895.7697265625,73.92304687500018
2023-04-06 19:49:07.733,2821.8466796875,638.08349609375,3660.0,4.499999046325684,3600,0.8,76.60000610351562,6.867647171020508,20,729,3,0,0,10.398598670959473,163.3708953857422,10059,1,0.2485433263,10.150055344659473,2893.5724609375,71.72578125000018
2023-04-06 19:49:09.756,2823.2451171875,638.6917114257812,3661.2000274658203,4.59999942779541,3600,0.8,76.69999694824219,6.942388534545898,20,730,3,0,0,10.398598670959473,163.4042205810547,10061,1,0.2488914253,10.149707245659473,2891.92451171875,68.67939453125018
2023-04-06 19:49:11.767,2821.8466796875,639.300048828125,3658.7999725341797,4.6999993324279785,3600,0.8,76.60000610351562,7.017126083374023,20,730,3,0,0,10.407451629638672,163.4375457763672,10063,1,0.2488914253,10.158560204338672,2896.31904296875,74.47236328125018
2023-04-06 19:49:13.781,2823.2451171875,640.5166625976562,3662.4000549316406,4.6999993324279785,3600,0.8,76.60000610351562,6.96660041809082,20,731,3,0,0,10.407451629638672,163.4708709716797,10065,1,0.2492354883,10.158216141338672,2891.92451171875,68.67939453125018
2023-04-06 19:49:15.787,2823.2451171875,642.3414306640625,3658.2000732421875,4.799999713897705,3600,0.8,76.60000610351562,6.990820407867432,20,732,3,0,0,10.416305541992188,163.5041961669922,10067,1,0.24957553609999997,10.166730005892187,2896.868359375,73.62324218750018
2023-04-06 19:49:17.821,2824.643310546875,641.7330932617188,3657.000045776367,4.899999618530273,3600,0.8,76.80000305175781,7.11608362197876,20,730,3,0,0,10.407451629638672,163.5375213623047,10069,1,0.2488914253,10.158560204338672,2895.7697265625,71.12641601562518
2023-04-06 19:49:19.835,2826.041748046875,642.3414306640625,3659.400100708008,4.899999618530273,3600,0.8,76.80000305175781,7.090820789337158,20,729,3,0,0,10.416305541992188,163.5708465576172,10071,1,0.2485433263,10.167762215692187,2896.31904296875,70.27729492187518
2023-04-06 19:49:21.838,2824.643310546875,642.94970703125,3658.2000732421875,5.0,3600,0.8,76.69999694824219,7.165560245513916,20,729,3,0,0,10.416305541992188,163.6041717529297,10073,1,0.2485433263,10.167762215692187,2896.868359375,72.22504882812518
2023-04-06 19:49:23.853,2826.041748046875,643.5580444335938,3661.7999267578125,5.0,3600,0.8,76.9000015258789,7.1402974128723145,20,731,3,0,0,10.407451629638672,163.6374969482422,10075,1,0.2492354883,10.158216141338672,2890.2765625,64.23481445312518
2023-04-06 19:49:25.867,2827.43994140625,644.166259765625,3660.0,5.100000381469727,3600,0.8,76.9000015258789,7.215038776397705,20,728,3,0,0,10.425159454345703,163.6708221435547,10077,1,0.2481992633,10.176960191045703,2897.41767578125,69.97773437500018
2023-04-06 19:49:27.889,2827.43994140625,644.166259765625,3661.7999267578125,5.200000286102295,3600,0.8,76.80000305175781,7.315039157867432,20,731,3,0,0,10.425159454345703,163.7041473388672,10079,1,0.2492354883,10.175923966045703,2895.22041015625,67.78046875000018
2023-04-06 19:49:29.903,2828.83837890625,645.3828125,3663.600082397461,5.200000286102295,3600,0.8,76.80000305175781,7.264515399932861,20,733,3,0,0,10.434012413024902,163.75413513183594,10081,1,0.24991959909999997,10.184092813924902,2895.22041015625,66.38203125000018
2023-04-06 19:49:31.920,2827.43994140625,645.9910888671875,3661.7999267578125,5.3000006675720215,3600,0.8,77.0,7.339254856109619,20,730,3,0,0,10.434012413024902,163.78746032714844,10083,1,0.2488914253,10.185120987724902,2896.868359375,69.42841796875018
2023-04-06 19:49:33.935,2828.83837890625,647.2076416015625,3660.599899291992,5.3000006675720215,3600,0.8,76.9000015258789,7.28873348236084,20,729,3,0,0,10.425159454345703,163.82078552246094,10085,1,0.2485433263,10.176616128045703,2894.12177734375,65.28339843750018
2023-04-06 19:49:35.939,2827.43994140625,647.8158569335938,3657.5999450683594,5.40000057220459,3600,0.8,77.0,7.3636627197265625,20,730,3,0,0,10.460573196411133,163.85411071777344,10087,1,0.2488914253,10.211681771111133,2907.8546875,80.41474609375018
2023-04-06 19:49:37.953,2830.23681640625,649.032470703125,3660.0,5.40000057220459,3600,0.8,76.80000305175781,7.313838481903076,20,729,3,0,0,10.442865371704102,163.88743591308594,10089,1,0.2485433263,10.194322045404101,2899.065625,68.82880859375018
2023-04-06 19:49:39.967,2828.83837890625,649.6408081054688,3662.4000549316406,5.40000057220459,3600,0.8,76.9000015258789,7.288926601409912,20,733,3,0,0,10.478279113769531,163.92076110839844,10091,1,0.24991959909999997,10.228359514669531,2907.30537109375,78.46699218750018
2023-04-06 19:49:41.981,2830.23681640625,650.2490234375,3662.4000549316406,5.500000953674316,3600,0.8,76.9000015258789,7.364017486572266,21,729,3,0,0,10.451719284057617,163.95408630371094,10093,1,0.2485433263,10.203175957757617,2899.065625,68.82880859375018
2023-04-06 19:49:44.005,2830.23681640625,649.6408081054688,3663.600082397461,5.500000953674316,3600,0.8,77.0,7.3889265060424805,21,729,3,0,0,10.451719284057617,163.98741149902344,10095,1,0.2485433263,10.203175957757617,2898.51630859375,68.27949218750018
2023-04-06 19:49:46.020,2831.635009765625,650.8572998046875,3660.0,5.500000953674316,3600,0.8,77.0999984741211,7.339107513427734,21,728,3,0,0,10.451719284057617,164.02073669433594,10097,1,0.2481992633,10.203520020757617,2900.71357421875,69.07856445312518
2023-04-06 19:49:48.035,2831.635009765625,652.6821899414062,3662.4000549316406,5.599998950958252,3600,0.8,77.0999984741211,7.364370346069336,21,731,3,0,0,10.469426155090332,164.05406188964844,10099,1,0.2492354883,10.220190666790332,2902.3615234375,70.72651367187518
2023-04-06 19:49:50.036,2833.033203125,652.6821899414062,3661.2000274658203,5.599998950958252,3600,0.8,77.19999694824219,7.364370346069336,21,731,3,0,0,10.478279113769531,164.08738708496094,10101,1,0.2492354883,10.229043625469531,2906.7560546875,73.72285156250018
2023-04-06 19:49:52.053,2833.033203125,653.2904052734375,3661.7999267578125,5.599998950958252,3600,0.8,77.19999694824219,7.339462757110596,21,730,3,0,0,10.469426155090332,164.12071228027344,10104,1,0.2488914253,10.220534729790332,2902.91083984375,69.87763671875018
2023-04-06 19:49:54.069,2833.033203125,655.1151733398438,3659.400100708008,5.599998950958252,3600,0.8,77.30000305175781,7.264733791351318,21,731,3,0,0,10.469426155090332,164.15403747558594,10106,1,0.2492354883,10.220190666790332,2903.46015625,70.42695312500018
2023-04-06 19:49:56.084,2835.830078125,655.7235717773438,3660.0,5.599998950958252,3600,0.8,77.4000015258789,7.2398176193237305,21,731,3,0,0,10.478279113769531,164.18736267089844,10108,1,0.2492354883,10.229043625469531,2905.10810546875,69.27802734375018
2023-04-06 19:49:58.098,2834.431640625,656.9400634765625,3662.999954223633,5.500000953674316,3600,0.8,77.30000305175781,7.090000629425049,21,729,3,0,0,10.469426155090332,164.22068786621094,10110,1,0.2485433263,10.220882828790332,2899.065625,64.63398437500018
2023-04-06 19:50:00.122,2835.830078125,657.54833984375,3660.0,5.500000953674316,3600,0.8,77.4000015258789,7.065090656280518,21,729,3,0,0,10.487133026123047,164.25401306152344,10112,1,0.2485433263,10.238589699823047,2906.7560546875,70.92597656250018
2023-04-06 19:50:02.137,2835.830078125,658.7649536132812,3662.999954223633,5.500000953674316,3600,0.8,77.5,7.015268325805664,21,731,3,0,0,10.487133026123047,164.28733825683594,10114,1,0.2492354883,10.237897537823047,2903.46015625,67.63007812500018
2023-04-06 19:50:04.149,2835.830078125,659.3731689453125,3660.0,5.500000953674316,3600,0.8,77.4000015258789,6.990360736846924,21,729,3,0,0,10.487133026123047,164.32066345214844,10116,1,0.2485433263,10.238589699823047,2905.657421875,69.82734375000018
2023-04-06 19:50:06.171,2835.830078125,659.9814453125,3661.2000274658203,5.500000953674316,3600,0.8,77.4000015258789,6.965447425842285,21,732,3,0,0,10.504839897155762,164.35398864746094,10118,1,0.24957553609999997,10.255264361055762,2909.50263671875,73.67255859375018
2023-04-06 19:50:08.188,2837.228271484375,661.1979370117188,3661.7999267578125,5.40000057220459,3600,0.8,77.30000305175781,6.815629482269287,21,730,3,0,0,10.513693809509277,164.38731384277344,10120,1,0.2488914253,10.264802384209277,2911.1505859375,73.92231445312518
2023-04-06 19:50:10.202,2837.228271484375,661.8062744140625,3660.0,5.40000057220459,3600,0.8,77.5,6.790886878967285,21,729,3,0,0,10.504839897155762,164.42063903808594,10122,1,0.2485433263,10.256296570855762,2909.50263671875,72.27436523437518
2023-04-06 19:50:12.216,2837.228271484375,661.8062744140625,3661.7999267578125,5.40000057220459,3600,0.8,77.5999984741211,6.790886878967285,21,732,3,0,0,10.504839897155762,164.45396423339844,10124,1,0.24957553609999997,10.255264361055762,2907.8546875,70.62641601562518
2023-04-06 19:50:14.217,2838.626708984375,662.41455078125,3657.5999450683594,5.3000006675720215,3600,0.8,77.5,6.666322231292725,21,732,3,0,0,10.513693809509277,164.48728942871094,10126,1,0.24957553609999997,10.264118273409277,2913.89716796875,75.27045898437518
2023-04-06 19:50:16.232,2838.626708984375,662.41455078125,3661.2000274658203,5.200000286102295,3600,0.8,77.4000015258789,6.566322326660156,21,729,3,0,0,10.522546768188477,164.52061462402344,10128,1,0.2485433263,10.274003441888476,2913.89716796875,75.27045898437518
2023-04-06 19:50:18.247,2838.626708984375,663.6311645507812,3660.0,5.200000286102295,3600,0.8,77.5999984741211,6.517189025878906,21,730,3,0,0,10.513693809509277,164.55393981933594,10130,1,0.2488914253,10.264802384209277,2911.1505859375,72.52387695312518
2023-04-06 19:50:20.271,2838.626708984375,664.2393188476562,3659.400100708008,5.100000381469727,3600,0.8,77.5999984741211,6.392628192901611,21,730,3,0,0,10.513693809509277,164.58726501464844,10132,1,0.2488914253,10.264802384209277,2911.1505859375,72.52387695312518
2023-04-06 19:50:22.287,2840.025146484375,664.84765625,3662.999954223633,5.100000381469727,3600,0.8,77.69999694824219,6.368061542510986,21,732,3,0,0,10.522546768188477,164.62059020996094,10134,1,0.24957553609999997,10.272971232088477,2910.051953125,70.02680664062518
2023-04-06 19:50:24.301,2840.025146484375,666.0641479492188,3660.599899291992,5.0,3600,0.8,77.4000015258789,6.218934535980225,21,729,3,0,0,10.522546768188477,164.65391540527344,10136,1,0.2485433263,10.274003441888476,2911.69990234375,71.67475585937518
2023-04-06 19:50:27.822,2841.42333984375,666.0641479492188,3662.999954223633,4.899999618530273,3600,0.8,77.80000305175781,6.118934631347656,21,729,3,0,0,10.522546768188477,164.7039031982422,10139,1,0.2485433263,10.274003441888476,2909.50263671875,68.07929687500018
2023-04-06 19:50:29.856,2841.42333984375,665.4559326171875,3661.7999267578125,4.799999713897705,3600,0.8,77.69999694824219,6.043496608734131,21,728,3,0,0,10.531399726867676,164.7372283935547,10141,1,0.2481992633,10.283200463567676,2913.89716796875,72.47382812500018
2023-04-06 19:50:31.872,2841.42333984375,665.4559326171875,3658.2000732421875,4.6999993324279785,3600,0.8,77.80000305175781,5.9434967041015625,21,730,3,0,0,10.549107551574707,164.7705535888672,10143,1,0.2488914253,10.300216126274707,2922.68623046875,81.26289062500018
2023-04-06 19:50:33.871,2840.025146484375,664.84765625,3661.2000274658203,4.59999942779541,3600,0.8,77.5999984741211,5.868061065673828,21,731,3,0,0,10.522546768188477,164.8038787841797,10145,1,0.2492354883,10.273311279888476,2911.69990234375,71.67475585937518
2023-04-06 19:50:35.890,2842.82177734375,664.84765625,3657.5999450683594,4.499999046325684,3600,0.8,77.69999694824219,5.768060684204102,21,731,3,0,0,10.540253639221191,164.85386657714844,10147,1,0.2492354883,10.291018150921191,2920.48896484375,77.66718750000018
2023-04-06 19:50:37.903,2841.42333984375,665.4559326171875,3658.2000732421875,4.400001049041748,3600,0.8,77.5999984741211,5.643497943878174,21,732,3,0,0,10.522546768188477,164.88719177246094,10149,1,0.24957553609999997,10.272971232088477,2913.89716796875,72.47382812500018
2023-04-06 19:50:39.938,2841.42333984375,665.4559326171875,3655.1998901367188,4.30000114440918,3600,0.8,77.69999694824219,5.5434980392456055,21,730,3,0,0,10.531399726867676,164.92051696777344,10151,1,0.2488914253,10.282508301567676,2919.9396484375,78.51630859375018
2023-04-06 19:50:41.941,2841.42333984375,667.28076171875,3657.5999450683594,4.200000762939453,3600,0.8,77.69999694824219,5.369801998138428,21,731,3,0,0,10.531399726867676,164.95384216308594,10153,1,0.2492354883,10.282164238567676,2916.09443359375,74.67109375000018
2023-04-06 19:50:43.970,2842.82177734375,667.28076171875,3658.7999725341797,4.200000762939453,3600,0.8,77.5999984741211,5.369801998138428,21,728,3,0,0,10.531399726867676,164.98716735839844,10155,1,0.2481992633,10.283200463567676,2915.5451171875,72.72333984375018
2023-04-06 19:50:45.987,2841.42333984375,667.8890380859375,3658.2000732421875,4.100000381469727,3600,0.8,77.69999694824219,5.245237350463867,21,732,3,0,0,10.549107551574707,165.02049255371094,10157,1,0.24957553609999997,10.299532015474707,2920.48896484375,79.06562500000018
2023-04-06 19:50:47.990,2842.82177734375,668.497314453125,3657.5999450683594,4.000000476837158,3600,0.8,77.5999984741211,5.120672702789307,21,731,3,0,0,10.549107551574707,165.05381774902344,10159,1,0.2492354883,10.299872063274707,2921.03828125,78.21650390625018
2023-04-06 19:50:50.006,2842.82177734375,668.497314453125,3658.2000732421875,3.9000003337860107,3600,0.8,77.69999694824219,5.02067232131958,21,729,3,0,0,10.540253639221191,165.08714294433594,10161,1,0.2485433263,10.291710312921191,2917.7423828125,74.92060546875018
2023-04-06 19:50:52.019,2842.82177734375,667.8890380859375,3659.400100708008,3.8000001907348633,3600,0.8,77.69999694824219,4.945236682891846,21,730,3,0,0,10.540253639221191,165.12046813964844,10163,1,0.2488914253,10.291362213921191,2917.19306640625,74.37128906250018
2023-04-06 19:50:54.035,2842.82177734375,668.497314453125,3659.400100708008,3.8000001907348633,3600,0.8,77.5999984741211,4.920672416687012,21,728,3,0,0,10.540253639221191,165.15379333496094,10165,1,0.2481992633,10.292054375921191,2916.64375,73.82197265625018
2023-04-06 19:50:56.056,2842.82177734375,669.1055297851562,3660.599899291992,3.6999998092651367,3600,0.8,77.5999984741211,4.796109676361084,21,730,3,0,0,10.549107551574707,165.18711853027344,10168,1,0.2488914253,10.300216126274707,2917.7423828125,74.92060546875018
2023-04-06 19:50:58.073,2844.219970703125,668.497314453125,3655.800018310547,3.5999996662139893,3600,0.8,77.5999984741211,4.720672130584717,21,728,3,0,0,10.540253639221191,165.22044372558594,10170,1,0.2481992633,10.292054375921191,2919.9396484375,75.71967773437518
2023-04-06 19:51:00.087,2844.219970703125,667.8890380859375,3658.2000732421875,3.499999523162842,3600,0.8,77.5999984741211,4.645236492156982,21,727,3,0,0,10.549107551574707,165.25376892089844,10172,1,0.24785921549999998,10.301248336074707,2921.03828125,76.81831054687518
2023-04-06 19:51:02.090,2842.82177734375,667.8890380859375,3661.7999267578125,3.3999993801116943,3600,0.8,77.5999984741211,4.545236110687256,21,731,3,0,0,10.549107551574707,165.28709411621094,10174,1,0.2492354883,10.299872063274707,2917.7423828125,74.92060546875018
2023-04-06 19:51:04.105,2842.82177734375,667.8890380859375,3659.400100708008,3.299999237060547,3600,0.8,77.5999984741211,4.4452362060546875,21,729,3,0,0,10.540253639221191,165.32041931152344,10176,1,0.2485433263,10.291710312921191,2917.19306640625,74.37128906250018
2023-04-06 19:51:06.119,2842.82177734375,668.497314453125,3665.4000091552734,3.1999990940093994,3600,0.8,77.5,4.320671081542969,21,731,3,0,0,10.549107551574707,165.35374450683594,10178,1,0.2492354883,10.299872063274707,2913.89716796875,71.07539062500018
