,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 19:51:08.141,2844.219970703125,668.497314453125,3658.7999725341797,3.099998950958252,3600,0.8,77.5999984741211,4.2206711769104,21,730,3,0,0,10.540253639221191,165.38706970214844,10180,1,0.2488914253,10.291362213921191,2917.19306640625,72.97309570312518
2023-04-06 19:51:10.156,2844.219970703125,669.1055297851562,3660.0,3.0000009536743164,3600,0.8,77.5999984741211,4.096110820770264,21,730,3,0,0,10.549107551574707,165.42039489746094,10182,1,0.2488914253,10.300216126274707,2918.29169921875,74.07172851562518
2023-04-06 19:51:12.170,2844.219970703125,668.497314453125,3658.2000732421875,2.8000004291534424,3600,0.8,77.5,3.920672655105591,21,730,3,0,0,10.540253639221191,165.45372009277344,10184,1,0.2488914253,10.291362213921191,2917.7423828125,73.52241210937518
2023-04-06 19:51:14.172,2842.82177734375,667.8890380859375,3660.0,2.700000286102295,3600,0.8,77.5,3.8452370166778564,21,731,3,0,0,10.566813468933105,165.48704528808594,10186,1,0.2492354883,10.317577980633105,2924.88349609375,82.06171875000018
2023-04-06 19:51:16.185,2842.82177734375,667.28076171875,3658.7999725341797,2.6000001430511475,3600,0.8,77.4000015258789,3.769801378250122,21,730,3,0,0,10.531399726867676,165.52037048339844,10188,1,0.2488914253,10.282508301567676,2914.99580078125,72.17402343750018
2023-04-06 19:51:18.207,2842.82177734375,666.6725463867188,3662.4000549316406,2.5,3600,0.8,77.4000015258789,3.694363594055176,21,728,3,0,0,10.531399726867676,165.55369567871094,10190,1,0.2481992633,10.283200463567676,2912.24921875,69.42744140625018
2023-04-06 19:51:20.222,2842.82177734375,666.6725463867188,3657.000045776367,2.5,3600,0.8,77.30000305175781,3.694363594055176,21,730,3,0,0,10.531399726867676,165.58702087402344,10192,1,0.2488914253,10.282508301567676,2917.19306640625,74.37128906250018
2023-04-06 19:51:22.225,2842.82177734375,666.6725463867188,3657.000045776367,2.3999998569488525,3600,0.8,77.30000305175781,3.5943634510040283,21,730,3,0,0,10.540253639221191,165.62034606933594,10194,1,0.2488914253,10.291362213921191,2919.9396484375,77.11787109375018
2023-04-06 19:51:24.251,2842.82177734375,665.4559326171875,3658.7999725341797,2.299999713897705,3600,0.8,77.4000015258789,3.543496608734131,21,728,3,0,0,10.531399726867676,165.65367126464844,10196,1,0.2481992633,10.283200463567676,2916.64375,73.82197265625018
2023-04-06 19:51:26.274,2842.82177734375,664.84765625,3656.399917602539,2.299999713897705,3600,0.8,77.30000305175781,3.568061113357544,21,733,3,0,0,10.531399726867676,165.68699645996094,10198,1,0.24991959909999997,10.281480127767676,2918.841015625,76.01923828125018
2023-04-06 19:51:28.290,2842.82177734375,665.4559326171875,3664.8001098632812,2.1999995708465576,3600,0.8,77.30000305175781,3.4434964656829834,21,730,3,0,0,10.540253639221191,165.72032165527344,10200,1,0.2488914253,10.291362213921191,2913.89716796875,71.07539062500018
2023-04-06 19:51:30.305,2841.42333984375,666.0641479492188,3664.199981689453,2.1999995708465576,3600,0.8,77.30000305175781,3.4189341068267822,21,734,3,0,0,10.531399726867676,165.75364685058594,10202,1,0.2502676981,10.281132028767676,2910.60126953125,69.17792968750018
2023-04-06 19:51:32.320,2840.025146484375,664.2393188476562,3659.400100708008,2.1999995708465576,3600,0.8,77.19999694824219,3.4926276206970215,21,729,3,0,0,10.531399726867676,165.78697204589844,10204,1,0.2485433263,10.282856400567676,2916.64375,76.61860351562518
2023-04-06 19:51:34.321,2840.025146484375,662.41455078125,3665.4000091552734,2.09999942779541,3600,0.8,77.19999694824219,3.4663209915161133,21,732,3,0,0,10.522546768188477,165.82029724121094,10206,1,0.24957553609999997,10.272971232088477,2909.50263671875,69.47749023437518
2023-04-06 19:51:36.337,2840.025146484375,661.8062744140625,3660.599899291992,2.09999942779541,3600,0.8,77.0999984741211,3.4908857345581055,21,728,3,0,0,10.513693809509277,165.85362243652344,10208,1,0.2481992633,10.265494546209277,2912.24921875,72.22407226562518
2023-04-06 19:51:38.352,2840.025146484375,661.8062744140625,3661.7999267578125,2.09999942779541,3600,0.8,77.0999984741211,3.4908857345581055,21,731,3,0,0,10.522546768188477,165.88694763183594,10210,1,0.2492354883,10.273311279888476,2913.3478515625,73.32270507812518
2023-04-06 19:51:40.375,2838.626708984375,661.8062744140625,3658.7999725341797,2.09999942779541,3600,0.8,77.0,3.4908857345581055,21,727,3,0,0,10.531399726867676,165.92027282714844,10212,1,0.24785921549999998,10.283540511367676,2919.39033203125,80.76362304687518
2023-04-06 19:51:42.392,2838.626708984375,661.1979370117188,3654.0000915527344,2.09999942779541,3600,0.8,77.0999984741211,3.5156280994415283,21,731,3,0,0,10.522546768188477,165.95359802246094,10214,1,0.2492354883,10.273311279888476,2921.03828125,82.41157226562518
2023-04-06 19:51:44.390,2837.228271484375,661.1979370117188,3662.999954223633,2.09999942779541,3600,0.8,77.0,3.5156280994415283,21,731,3,0,0,10.522546768188477,165.98692321777344,10216,1,0.2492354883,10.273311279888476,2912.79853515625,75.57026367187518
2023-04-06 19:51:46.406,2837.228271484375,661.1979370117188,3660.599899291992,2.09999942779541,3600,0.8,77.0999984741211,3.5156280994415283,21,731,3,0,0,10.504839897155762,166.02024841308594,10218,1,0.2492354883,10.255604408855762,2908.9533203125,71.72504882812518
2023-04-06 19:51:48.420,2837.228271484375,660.5897827148438,3660.0,2.09999942779541,3600,0.8,77.0,3.540534019470215,21,730,3,0,0,10.495985984802246,166.05357360839844,10220,1,0.2488914253,10.247094559502246,2907.30537109375,70.07709960937518
2023-04-06 19:51:50.435,2837.228271484375,660.5897827148438,3661.2000274658203,2.09999942779541,3600,0.8,77.0,3.540534019470215,21,729,3,0,0,10.487133026123047,166.08689880371094,10222,1,0.2485433263,10.238589699823047,2903.46015625,66.23188476562518
2023-04-06 19:51:52.458,2835.830078125,660.5897827148438,3659.400100708008,2.09999942779541,3600,0.8,76.9000015258789,3.540534019470215,21,729,3,0,0,10.504839897155762,166.12022399902344,10224,1,0.2485433263,10.256296570855762,2911.1505859375,75.32050781250018
2023-04-06 19:51:54.473,2837.228271484375,661.8062744140625,3660.599899291992,2.09999942779541,3600,0.8,76.80000305175781,3.4908857345581055,21,730,3,0,0,10.513693809509277,166.15354919433594,10226,1,0.2488914253,10.264802384209277,2911.69990234375,74.47163085937518
2023-04-06 19:51:56.475,2835.830078125,661.1979370117188,3657.5999450683594,2.1999995708465576,3600,0.8,76.80000305175781,3.615628242492676,20,730,3,0,0,10.504839897155762,166.18687438964844,10228,1,0.2488914253,10.255948471855762,2912.24921875,76.41914062500018
2023-04-06 19:51:58.492,2837.228271484375,661.1979370117188,3660.0,2.09999942779541,3600,0.8,76.9000015258789,3.5156280994415283,20,728,3,0,0,10.513693809509277,166.22019958496094,10230,1,0.2481992633,10.265494546209277,2912.79853515625,75.57026367187518
2023-04-06 19:52:00.505,2835.830078125,660.5897827148438,3661.2000274658203,2.09999942779541,3600,0.8,76.80000305175781,3.540534019470215,20,730,3,0,0,10.531399726867676,166.25352478027344,10232,1,0.2488914253,10.282508301567676,2917.7423828125,81.91230468750018
2023-04-06 19:52:02.519,2835.830078125,659.9814453125,3662.4000549316406,2.09999942779541,3600,0.8,76.80000305175781,3.565445899963379,21,729,3,0,0,10.487133026123047,166.28684997558594,10234,1,0.2485433263,10.238589699823047,2902.91083984375,67.08076171875018
2023-04-06 19:52:04.542,2835.830078125,661.1979370117188,3661.2000274658203,2.09999942779541,3600,0.8,76.69999694824219,3.5156280994415283,21,728,3,0,0,10.513693809509277,166.32017517089844,10236,1,0.2481992633,10.265494546209277,2911.69990234375,75.86982421875018
2023-04-06 19:52:06.557,2837.228271484375,660.5897827148438,3662.4000549316406,1.9999991655349731,3600,0.8,76.80000305175781,3.4405336380004883,20,729,3,0,0,10.513693809509277,166.35350036621094,10238,1,0.2485433263,10.265150483209277,2911.1505859375,73.92231445312518
2023-04-06 19:52:08.569,2835.830078125,659.9814453125,3660.0,1.8999990224838257,3600,0.8,76.80000305175781,3.365445613861084,20,730,3,0,0,10.495985984802246,166.38682556152344,10240,1,0.2488914253,10.247094559502246,2907.8546875,72.02460937500018
2023-04-06 19:52:10.573,2834.431640625,659.3731689453125,3658.7999725341797,1.8000009059906006,3600,0.8,76.80000305175781,3.290360689163208,20,730,3,0,0,10.513693809509277,166.42015075683594,10242,1,0.2488914253,10.264802384209277,2914.99580078125,80.56416015625018
2023-04-06 19:52:12.587,2835.830078125,658.1565551757812,3661.7999267578125,1.7000007629394531,3600,0.8,76.80000305175781,3.240182638168335,20,732,3,0,0,10.504839897155762,166.45347595214844,10244,1,0.24957553609999997,10.255264361055762,2910.051953125,74.22187500000018
2023-04-06 19:52:14.608,2834.431640625,656.331787109375,3657.000045776367,1.6000006198883057,3600,0.8,76.60000610351562,3.214911460876465,20,730,3,0,0,10.504839897155762,166.48680114746094,10246,1,0.2488914253,10.255948471855762,2916.09443359375,81.66279296875018
2023-04-06 19:52:16.620,2834.431640625,656.331787109375,3661.7999267578125,1.5000004768371582,3600,0.8,76.80000305175781,3.1149110794067383,20,733,3,0,0,10.478279113769531,166.52012634277344,10248,1,0.24991959909999997,10.228359514669531,2902.91083984375,68.47919921875018
2023-04-06 19:52:18.623,2833.033203125,653.898681640625,3659.400100708008,1.5000004768371582,3600,0.8,76.60000610351562,3.2145543098449707,20,728,3,0,0,10.487133026123047,166.55345153808594,10250,1,0.2481992633,10.238933762823047,2910.60126953125,77.56806640625018
2023-04-06 19:52:20.638,2833.033203125,653.2904052734375,3657.5999450683594,1.5000004768371582,3600,0.8,76.60000610351562,3.239464282989502,20,729,3,0,0,10.495985984802246,166.58677673339844,10252,1,0.2485433263,10.247442658502246,2915.5451171875,82.51191406250018
2023-04-06 19:52:22.652,2831.635009765625,652.6821899414062,3665.9999084472656,1.5000004768371582,3600,0.8,76.5,3.2643721103668213,20,732,3,0,0,10.478279113769531,166.62010192871094,10254,1,0.24957553609999997,10.228703577669531,2901.81220703125,70.17719726562518
2023-04-06 19:52:24.676,2830.23681640625,652.0738525390625,3658.7999725341797,1.6000006198883057,3600,0.8,76.60000610351562,3.3892853260040283,20,728,3,0,0,10.487133026123047,166.65342712402344,10256,1,0.2481992633,10.238933762823047,2912.24921875,82.01240234375018
2023-04-06 19:52:27.444,2831.635009765625,653.898681640625,3661.2000274658203,1.6000006198883057,3600,0.8,76.5,3.314554452896118,20,730,3,0,0,10.469426155090332,166.7034149169922,10259,1,0.2488914253,10.220534729790332,2902.91083984375,71.27583007812518
2023-04-06 19:52:29.458,2831.635009765625,653.898681640625,3660.599899291992,1.7000007629394531,3600,0.8,76.5,3.4145545959472656,20,732,3,0,0,10.478279113769531,166.7367401123047,10261,1,0.24957553609999997,10.228703577669531,2906.20673828125,74.57172851562518
2023-04-06 19:52:31.461,2828.83837890625,653.898681640625,3660.0,1.8000009059906006,3600,0.8,76.4000015258789,3.514554738998413,20,730,3,0,0,10.469426155090332,166.7700653076172,10263,1,0.2488914253,10.220534729790332,2904.00947265625,75.17109375000018
2023-04-06 19:52:33.475,2830.23681640625,652.6821899414062,3657.5999450683594,1.8000009059906006,3600,0.8,76.4000015258789,3.5643725395202637,20,729,3,0,0,10.451719284057617,166.8033905029297,10265,1,0.2485433263,10.203175957757617,2901.262890625,71.02607421875018
2023-04-06 19:52:35.490,2828.83837890625,651.465576171875,3660.0,1.8000009059906006,3600,0.8,76.5,3.6141977310180664,20,730,3,0,0,10.460573196411133,166.8367156982422,10267,1,0.2488914253,10.211681771111133,2902.91083984375,74.07246093750018
2023-04-06 19:52:37.512,2828.83837890625,649.6408081054688,3661.2000274658203,1.9999991655349731,3600,0.8,76.5,3.8889248371124268,20,729,3,0,0,10.442865371704102,166.8700408935547,10269,1,0.2485433263,10.194322045404101,2897.41767578125,68.57929687500018
2023-04-06 19:52:39.527,2827.43994140625,649.032470703125,3662.999954223633,1.9999991655349731,3600,0.8,76.30000305175781,3.91383695602417,20,729,3,0,0,10.451719284057617,166.9033660888672,10271,1,0.2485433263,10.203175957757617,2899.065625,71.62568359375018
2023-04-06 19:52:41.543,2827.43994140625,649.6408081054688,3660.0,1.9999991655349731,3600,0.8,76.5,3.8889248371124268,20,731,3,0,0,10.460573196411133,166.9366912841797,10273,1,0.2492354883,10.211337708111133,2904.00947265625,76.56953125000018
2023-04-06 19:52:43.558,2828.83837890625,649.6408081054688,3658.7999725341797,2.09999942779541,3600,0.8,76.19999694824219,3.988924980163574,20,730,3,0,0,10.442865371704102,166.9700164794922,10275,1,0.2488914253,10.193973946404101,2899.61494140625,70.77656250000018
2023-04-06 19:52:45.559,2828.83837890625,649.032470703125,3658.7999725341797,2.09999942779541,3600,0.8,76.4000015258789,4.0138373374938965,20,729,3,0,0,10.478279113769531,167.0033416748047,10277,1,0.2485433263,10.229735787469531,2911.69990234375,82.86152343750018
2023-04-06 19:52:47.573,2830.23681640625,648.4241943359375,3660.599899291992,2.1999995708465576,3600,0.8,76.19999694824219,4.138747215270996,20,729,3,0,0,10.460573196411133,167.0366668701172,10279,1,0.2485433263,10.212029870111133,2904.5587890625,74.32197265625018
2023-04-06 19:52:49.588,2830.23681640625,648.4241943359375,3658.2000732421875,2.1999995708465576,3600,0.8,76.30000305175781,4.138747215270996,20,731,3,0,0,10.442865371704102,167.0699920654297,10281,1,0.2492354883,10.193629883404101,2901.262890625,71.02607421875018
2023-04-06 19:52:51.612,2830.23681640625,649.6408081054688,3656.399917602539,2.1999995708465576,3600,0.8,76.19999694824219,4.088925361633301,20,731,3,0,0,10.469426155090332,167.1033172607422,10283,1,0.2492354883,10.220190666790332,2910.60126953125,80.36445312500018
2023-04-06 19:52:53.627,2831.635009765625,649.6408081054688,3661.2000274658203,2.299999713897705,3600,0.8,76.19999694824219,4.188925266265869,20,728,3,0,0,10.469426155090332,167.1366424560547,10285,1,0.2481992633,10.221226891790332,2906.20673828125,74.57172851562518
2023-04-06 19:52:55.642,2831.635009765625,649.032470703125,3656.399917602539,2.299999713897705,3600,0.8,76.30000305175781,4.213837623596191,20,729,3,0,0,10.469426155090332,167.1699676513672,10287,1,0.2485433263,10.220882828790332,2911.1505859375,79.51557617187518
2023-04-06 19:52:57.656,2831.635009765625,648.4241943359375,3661.2000274658203,2.299999713897705,3600,0.8,76.4000015258789,4.238747596740723,20,730,3,0,0,10.469426155090332,167.2032928466797,10289,1,0.2488914253,10.220534729790332,2906.7560546875,75.12104492187518
2023-04-06 19:52:59.661,2831.635009765625,647.8158569335938,3660.0,2.299999713897705,3600,0.8,76.19999694824219,4.263661861419678,20,729,3,0,0,10.469426155090332,167.2366180419922,10291,1,0.2485433263,10.220882828790332,2908.9533203125,77.31831054687518
2023-04-06 19:53:01.674,2830.23681640625,648.4241943359375,3661.2000274658203,2.299999713897705,3600,0.8,76.0999984741211,4.238747596740723,20,732,3,0,0,10.460573196411133,167.2699432373047,10293,1,0.24957553609999997,10.210997660311133,2904.00947265625,73.77265625000018
2023-04-06 19:53:03.696,2831.635009765625,646.5994262695312,3655.1998901367188,2.299999713897705,3600,0.8,76.30000305175781,4.313991546630859,20,732,3,0,0,10.451719284057617,167.3032684326172,10295,1,0.24957553609999997,10.202143747957617,2907.8546875,76.21967773437518
2023-04-06 19:53:05.711,2830.23681640625,645.9910888671875,3661.7999267578125,2.299999713897705,3600,0.8,76.19999694824219,4.339254379272461,20,730,3,0,0,10.451719284057617,167.3365936279297,10297,1,0.2488914253,10.202827858757617,2902.3615234375,72.12470703125018
2023-04-06 19:53:07.711,2830.23681640625,645.9910888671875,3661.2000274658203,2.299999713897705,3600,0.8,76.19999694824219,4.339254379272461,20,728,3,0,0,10.451719284057617,167.3699188232422,10299,1,0.2481992633,10.203520020757617,2903.46015625,73.22333984375018
2023-04-06 19:53:09.725,2828.83837890625,645.3828125,3657.000045776367,2.3999998569488525,3600,0.8,76.30000305175781,4.464515209197998,20,731,3,0,0,10.442865371704102,167.4032440185547,10301,1,0.2492354883,10.193629883404101,2904.5587890625,75.72041015625018
2023-04-06 19:53:11.740,2830.23681640625,646.5994262695312,3658.7999725341797,2.3999998569488525,3600,0.8,76.0999984741211,4.413991451263428,20,730,3,0,0,10.460573196411133,167.4365692138672,10303,1,0.2488914253,10.211681771111133,2907.8546875,77.61787109375018
2023-04-06 19:53:13.762,2830.23681640625,646.5994262695312,3658.7999725341797,2.3999998569488525,3600,0.8,76.0999984741211,4.413991451263428,20,729,3,0,0,10.451719284057617,167.4698944091797,10305,1,0.2485433263,10.203175957757617,2905.10810546875,74.87128906250018
2023-04-06 19:53:15.777,2830.23681640625,645.9910888671875,3658.7999725341797,2.3999998569488525,3600,0.8,76.19999694824219,4.439254283905029,20,730,3,0,0,10.451719284057617,167.5032196044922,10307,1,0.2488914253,10.202827858757617,2905.657421875,75.42060546875018
2023-04-06 19:53:17.779,2830.23681640625,645.9910888671875,3657.5999450683594,2.3999998569488525,3600,0.8,76.19999694824219,4.439254283905029,20,728,3,0,0,10.442865371704102,167.5365447998047,10309,1,0.2481992633,10.194666108404101,2904.00947265625,73.77265625000018
2023-04-06 19:53:19.796,2831.635009765625,645.9910888671875,3661.2000274658203,2.5,3600,0.8,76.19999694824219,4.539254665374756,20,729,3,0,0,10.460573196411133,167.5698699951172,10311,1,0.2485433263,10.212029870111133,2906.20673828125,74.57172851562518
2023-04-06 19:53:21.811,2828.83837890625,644.7744750976562,3660.0,2.5,3600,0.8,76.19999694824219,4.589780330657959,20,730,3,0,0,10.442865371704102,167.6031951904297,10313,1,0.2488914253,10.193973946404101,2902.3615234375,73.52314453125018
2023-04-06 19:53:23.825,2830.23681640625,644.7744750976562,3658.2000732421875,2.6000001430511475,3600,0.8,76.0999984741211,4.689780235290527,20,730,3,0,0,10.434012413024902,167.6365203857422,10315,1,0.2488914253,10.185120987724902,2901.262890625,71.02607421875018
2023-04-06 19:53:25.840,2830.23681640625,645.9910888671875,3662.4000549316406,2.6000001430511475,3600,0.8,76.0999984741211,4.639254570007324,20,728,3,0,0,10.442865371704102,167.6698455810547,10317,1,0.2481992633,10.194666108404101,2899.61494140625,69.37812500000018
2023-04-06 19:53:27.862,2831.635009765625,645.9910888671875,3662.999954223633,2.700000286102295,3600,0.8,76.19999694824219,4.739254951477051,20,730,3,0,0,10.442865371704102,167.7031707763672,10319,1,0.2488914253,10.193973946404101,2898.51630859375,66.88129882812518
2023-04-06 19:53:29.878,2828.83837890625,645.3828125,3661.7999267578125,2.8000004291534424,3600,0.8,76.19999694824219,4.864515781402588,20,731,3,0,0,10.434012413024902,167.7364959716797,10321,1,0.2492354883,10.184776924724902,2897.41767578125,68.57929687500018
2023-04-06 19:53:31.892,2828.83837890625,644.166259765625,3658.2000732421875,2.8000004291534424,3600,0.8,76.19999694824219,4.9150390625,20,730,3,0,0,10.442865371704102,167.78648376464844,10323,1,0.2488914253,10.193973946404101,2904.5587890625,75.72041015625018
2023-04-06 19:53:33.907,2830.23681640625,644.166259765625,3658.7999725341797,2.90000057220459,3600,0.8,76.19999694824219,5.015039443969727,20,729,3,0,0,10.442865371704102,167.81980895996094,10325,1,0.2485433263,10.194322045404101,2904.00947265625,73.77265625000018
2023-04-06 19:53:35.912,2828.83837890625,645.3828125,3659.400100708008,3.0000009536743164,3600,0.8,76.0999984741211,5.064516067504883,20,730,3,0,0,10.434012413024902,167.85313415527344,10327,1,0.2488914253,10.185120987724902,2899.61494140625,70.77656250000018
2023-04-06 19:53:37.926,2830.23681640625,646.5994262695312,3659.400100708008,3.0000009536743164,3600,0.8,76.0999984741211,5.0139923095703125,20,729,3,0,0,10.442865371704102,167.88645935058594,10329,1,0.2485433263,10.194322045404101,2901.81220703125,71.57539062500018
2023-04-06 19:53:39.941,2830.23681640625,647.2076416015625,3657.5999450683594,3.099998950958252,3600,0.8,76.0999984741211,5.08873176574707,20,728,3,0,0,10.460573196411133,167.91978454589844,10331,1,0.2481992633,10.212373933111133,2908.9533203125,78.71650390625018
2023-04-06 19:53:41.955,2830.23681640625,647.2076416015625,3662.999954223633,3.099998950958252,3600,0.8,76.19999694824219,5.08873176574707,20,729,3,0,0,10.460573196411133,167.95310974121094,10333,1,0.2485433263,10.212029870111133,2903.46015625,73.22333984375018
2023-04-06 19:53:43.978,2830.23681640625,646.5994262695312,3660.0,3.1999990940093994,3600,0.8,76.19999694824219,5.213990688323975,20,731,3,0,0,10.460573196411133,167.98643493652344,10335,1,0.2492354883,10.211337708111133,2906.7560546875,76.51923828125018
2023-04-06 19:53:45.979,2830.23681640625,645.9910888671875,3661.7999267578125,3.299999237060547,3600,0.8,76.0999984741211,5.339253902435303,20,730,3,0,0,10.451719284057617,168.01976013183594,10337,1,0.2488914253,10.202827858757617,2902.3615234375,72.12470703125018
2023-04-06 19:53:47.995,2828.83837890625,645.3828125,3657.000045776367,3.299999237060547,3600,0.8,76.19999694824219,5.364514350891113,20,729,3,0,0,10.460573196411133,168.05308532714844,10339,1,0.2485433263,10.212029870111133,2910.60126953125,81.76289062500018
2023-04-06 19:53:49.002,2830.23681640625,645.3828125,3662.4000549316406,3.299999237060547,3600,0.8,76.0999984741211,5.364514350891113,20,730,3,0,0,10.425159454345703,168.0697479248047,10340,1,0.2488914253,10.176268029045703,2894.12177734375,63.88496093750018
2023-04-06 19:53:51.015,2828.83837890625,644.166259765625,3656.399917602539,3.3999993801116943,3600,0.8,76.19999694824219,5.515038013458252,20,729,3,0,0,10.434012413024902,168.1030731201172,10342,1,0.2485433263,10.185469086724902,2903.46015625,74.62177734375018
2023-04-06 19:53:53.029,2828.83837890625,644.166259765625,3659.400100708008,3.3999993801116943,3600,0.8,76.19999694824219,5.515038013458252,20,731,3,0,0,10.434012413024902,168.1363983154297,10344,1,0.2492354883,10.184776924724902,2900.1642578125,71.32587890625018
2023-04-06 19:53:55.052,2828.83837890625,644.166259765625,3657.000045776367,3.499999523162842,3600,0.8,76.19999694824219,5.6150383949279785,20,732,3,0,0,10.425159454345703,168.1697235107422,10347,1,0.24957553609999997,10.175583918245703,2899.61494140625,70.77656250000018
2023-04-06 19:53:57.068,2827.43994140625,644.7744750976562,3660.599899291992,3.499999523162842,3600,0.8,76.0999984741211,5.589779853820801,20,731,3,0,0,10.434012413024902,168.2030487060547,10349,1,0.2492354883,10.184776924724902,2899.065625,71.62568359375018
2023-04-06 19:53:59.070,2827.43994140625,644.7744750976562,3657.5999450683594,3.5999996662139893,3600,0.8,76.19999694824219,5.689779758453369,20,731,3,0,0,10.434012413024902,168.2363739013672,10351,1,0.2492354883,10.184776924724902,2901.81220703125,74.37226562500018
2023-04-06 19:54:01.086,2827.43994140625,644.7744750976562,3658.2000732421875,3.5999996662139893,3600,0.8,76.19999694824219,5.689779758453369,20,731,3,0,0,10.442865371704102,168.2696990966797,10353,1,0.2492354883,10.193629883404101,2904.00947265625,76.56953125000018
2023-04-06 19:54:03.098,2828.83837890625,644.7744750976562,3658.7999725341797,3.5999996662139893,3600,0.8,76.19999694824219,5.689779758453369,20,731,3,0,0,10.442865371704102,168.3030242919922,10355,1,0.2492354883,10.193629883404101,2903.46015625,74.62177734375018
2023-04-06 19:54:05.116,2827.43994140625,645.3828125,3659.400100708008,3.6999998092651367,3600,0.8,76.4000015258789,5.764514923095703,20,730,3,0,0,10.460573196411133,168.3363494873047,10357,1,0.2488914253,10.211681771111133,2908.40400390625,80.96406250000018
2023-04-06 19:54:07.120,2827.43994140625,645.3828125,3662.4000549316406,3.6999998092651367,3600,0.8,76.19999694824219,5.764514923095703,20,729,3,0,0,10.434012413024902,168.3696746826172,10359,1,0.2485433263,10.185469086724902,2896.868359375,69.42841796875018
2023-04-06 19:54:09.136,2827.43994140625,645.9910888671875,3659.400100708008,3.6999998092651367,3600,0.8,76.19999694824219,5.739254474639893,20,730,3,0,0,10.425159454345703,168.4029998779297,10361,1,0.2488914253,10.176268029045703,2896.31904296875,68.87910156250018
2023-04-06 19:54:11.150,2827.43994140625,645.9910888671875,3655.800018310547,3.8000001907348633,3600,0.8,76.19999694824219,5.839254379272461,20,730,3,0,0,10.442865371704102,168.4363250732422,10363,1,0.2488914253,10.193973946404101,2905.10810546875,77.66816406250018
2023-04-06 19:54:13.164,2827.43994140625,645.3828125,3662.4000549316406,3.8000001907348633,3600,0.8,76.19999694824219,5.86451530456543,20,733,3,0,0,10.425159454345703,168.4696502685547,10365,1,0.24991959909999997,10.175239855245703,2893.5724609375,66.13251953125018
2023-04-06 19:54:15.185,2827.43994140625,646.5994262695312,3657.000045776367,3.8000001907348633,3600,0.8,76.4000015258789,5.813991546630859,20,728,3,0,0,10.434012413024902,168.5029754638672,10367,1,0.2481992633,10.185813149724902,2901.262890625,73.82294921875018
2023-04-06 19:54:17.186,2826.041748046875,645.9910888671875,3658.2000732421875,3.9000003337860107,3600,0.8,76.30000305175781,5.9392547607421875,20,729,3,0,0,10.434012413024902,168.5363006591797,10369,1,0.2485433263,10.185469086724902,2900.1642578125,74.12250976562518
2023-04-06 19:54:19.202,2827.43994140625,646.5994262695312,3660.599899291992,3.9000003337860107,3600,0.8,76.30000305175781,5.913991928100586,20,732,3,0,0,10.442865371704102,168.5696258544922,10371,1,0.24957553609999997,10.193289835604102,2900.1642578125,72.72431640625018
2023-04-06 19:54:21.215,2826.041748046875,647.2076416015625,3660.0,3.9000003337860107,3600,0.8,76.30000305175781,5.888733386993408,20,731,3,0,0,10.434012413024902,168.6029510498047,10373,1,0.2492354883,10.184776924724902,2897.41767578125,71.37592773437518
2023-04-06 19:54:23.230,2828.83837890625,647.2076416015625,3659.400100708008,3.9000003337860107,3600,0.8,76.30000305175781,5.888733386993408,20,731,3,0,0,10.451719284057617,168.6362762451172,10375,1,0.2492354883,10.202483795757617,2904.00947265625,75.17109375000018
2023-04-06 19:54:25.253,2828.83837890625,647.2076416015625,3660.0,3.9000003337860107,3600,0.8,76.4000015258789,5.888733386993408,20,731,3,0,0,10.451719284057617,168.6696014404297,10377,1,0.2492354883,10.202483795757617,2903.46015625,74.62177734375018
2023-04-06 19:54:27.268,2828.83837890625,647.8158569335938,3657.5999450683594,3.9000003337860107,3600,0.8,76.4000015258789,5.863662242889404,20,731,3,0,0,10.442865371704102,168.7029266357422,10379,1,0.2492354883,10.193629883404101,2902.3615234375,73.52314453125018
2023-04-06 19:54:29.283,2828.83837890625,648.4241943359375,3657.5999450683594,3.9000003337860107,3600,0.8,76.30000305175781,5.838747978210449,20,729,3,0,0,10.425159454345703,168.7362518310547,10381,1,0.2485433263,10.176616128045703,2896.31904296875,67.48066406250018
2023-04-06 19:54:31.286,2828.83837890625,647.8158569335938,3660.599899291992,3.9000003337860107,3600,0.8,76.5,5.863662242889404,20,730,3,0,0,10.434012413024902,168.7695770263672,10383,1,0.2488914253,10.185120987724902,2896.868359375,68.02998046875018
2023-04-06 19:54:33.301,2830.23681640625,647.8158569335938,3657.000045776367,3.9000003337860107,3600,0.8,76.5,5.863662242889404,20,731,3,0,0,10.442865371704102,168.8029022216797,10385,1,0.2492354883,10.193629883404101,2902.3615234375,72.12470703125018
2023-04-06 19:54:35.314,2828.83837890625,647.8158569335938,3658.7999725341797,3.9000003337860107,3600,0.8,76.4000015258789,5.863662242889404,20,730,3,0,0,10.451719284057617,168.8362274169922,10387,1,0.2488914253,10.202827858757617,2904.00947265625,75.17109375000018
2023-04-06 19:54:37.328,2827.43994140625,647.8158569335938,3660.0,4.000000476837158,3600,0.8,76.4000015258789,5.963662624359131,20,728,3,0,0,10.434012413024902,168.8695526123047,10389,1,0.2481992633,10.185813149724902,2897.41767578125,69.97773437500018
2023-04-06 19:54:39.353,2830.23681640625,647.2076416015625,3660.0,4.000000476837158,3600,0.8,76.4000015258789,5.988733291625977,20,730,3,0,0,10.442865371704102,168.9028778076172,10391,1,0.2488914253,10.193973946404101,2900.71357421875,70.47675781250018
2023-04-06 19:54:41.367,2828.83837890625,647.8158569335938,3660.0,4.000000476837158,3600,0.8,76.4000015258789,5.963662624359131,20,728,3,0,0,10.442865371704102,168.9362030029297,10393,1,0.2481992633,10.194666108404101,2900.1642578125,71.32587890625018
2023-04-06 19:54:43.369,2830.23681640625,648.4241943359375,3657.5999450683594,4.000000476837158,3600,0.8,76.60000610351562,5.938748359680176,20,729,3,0,0,10.442865371704102,168.9695281982422,10395,1,0.2485433263,10.194322045404101,2901.81220703125,71.57539062500018
2023-04-06 19:54:45.385,2830.23681640625,649.032470703125,3657.5999450683594,4.100000381469727,3600,0.8,76.5,6.013838291168213,20,729,3,0,0,10.469426155090332,169.0028533935547,10397,1,0.2485433263,10.220882828790332,2910.051953125,79.81513671875018
2023-04-06 19:54:47.397,2830.23681640625,649.032470703125,3655.800018310547,4.100000381469727,3600,0.8,76.5,6.013838291168213,20,729,3,0,0,10.451719284057617,169.0361785888672,10399,1,0.2485433263,10.203175957757617,2905.657421875,75.42060546875018
2023-04-06 19:54:49.419,2830.23681640625,649.6408081054688,3660.599899291992,4.100000381469727,3600,0.8,76.4000015258789,5.988926410675049,20,730,3,0,0,10.451719284057617,169.0695037841797,10401,1,0.2488914253,10.202827858757617,2900.71357421875,70.47675781250018
2023-04-06 19:54:51.435,2830.23681640625,650.2490234375,3658.7999725341797,4.200000762939453,3600,0.8,76.5,6.0640177726745605,20,730,3,0,0,10.451719284057617,169.1028289794922,10403,1,0.2488914253,10.202827858757617,2902.3615234375,72.12470703125018
2023-04-06 19:54:53.449,2830.23681640625,650.2490234375,3660.0,4.200000762939453,3600,0.8,76.60000610351562,6.0640177726745605,20,730,3,0,0,10.451719284057617,169.1361541748047,10405,1,0.2488914253,10.202827858757617,2901.262890625,71.02607421875018
2023-04-06 19:54:55.446,2830.23681640625,651.465576171875,3658.7999725341797,4.30000114440918,3600,0.8,76.69999694824219,6.114197731018066,20,728,3,0,0,10.460573196411133,169.1694793701172,10407,1,0.2481992633,10.212373933111133,2904.5587890625,74.32197265625018
2023-04-06 19:54:57.468,2831.635009765625,650.8572998046875,3657.000045776367,4.30000114440918,3600,0.8,76.60000610351562,6.139107704162598,20,731,3,0,0,10.451719284057617,169.2028045654297,10409,1,0.2492354883,10.202483795757617,2903.46015625,71.82514648437518
2023-04-06 19:54:59.485,2830.23681640625,650.2490234375,3660.599899291992,4.30000114440918,3600,0.8,76.5,6.164017677307129,20,730,3,0,0,10.451719284057617,169.2361297607422,10411,1,0.2488914253,10.202827858757617,2900.1642578125,69.92744140625018
2023-04-06 19:55:01.487,2830.23681640625,650.8572998046875,3656.399917602539,4.30000114440918,3600,0.8,76.60000610351562,6.139107704162598,20,729,3,0,0,10.451719284057617,169.2694549560547,10413,1,0.2485433263,10.203175957757617,2904.00947265625,73.77265625000018
2023-04-06 19:55:03.502,2830.23681640625,650.8572998046875,3660.0,4.30000114440918,3600,0.8,76.60000610351562,6.139107704162598,20,730,3,0,0,10.434012413024902,169.3027801513672,10415,1,0.2488914253,10.185120987724902,2894.67109375,64.43427734375018
2023-04-06 19:55:05.516,2831.635009765625,651.465576171875,3660.0,4.400001049041748,3600,0.8,76.69999694824219,6.214198112487793,20,729,3,0,0,10.451719284057617,169.3361053466797,10417,1,0.2485433263,10.203175957757617,2900.1642578125,68.52924804687518
2023-04-06 19:55:07.530,2830.23681640625,652.0738525390625,3661.2000274658203,4.400001049041748,3600,0.8,76.69999694824219,6.189285755157471,20,728,3,0,0,10.451719284057617,169.3694305419922,10419,1,0.2481992633,10.203520020757617,2899.065625,68.82880859375018
2023-04-06 19:55:09.552,2830.23681640625,652.0738525390625,3663.600082397461,4.400001049041748,3600,0.8,76.69999694824219,6.189285755157471,20,732,3,0,0,10.451719284057617,169.4027557373047,10421,1,0.24957553609999997,10.202143747957617,2896.31904296875,66.08222656250018
2023-04-06 19:55:11.566,2833.033203125,652.6821899414062,3660.0,4.400001049041748,3600,0.8,76.69999694824219,6.16437292098999,20,730,3,0,0,10.451719284057617,169.4360809326172,10423,1,0.2488914253,10.202827858757617,2899.065625,66.03242187500018
2023-04-06 19:55:13.570,2831.635009765625,653.2904052734375,3662.999954223633,4.400001049041748,3600,0.8,76.60000610351562,6.139464855194092,20,730,3,0,0,10.451719284057617,169.4694061279297,10425,1,0.2488914253,10.202827858757617,2895.7697265625,64.13471679687518
2023-04-06 19:55:15.585,2831.635009765625,653.898681640625,3661.2000274658203,4.30000114440918,3600,0.8,76.69999694824219,6.014554977416992,20,729,3,0,0,10.469426155090332,169.5027313232422,10427,1,0.2485433263,10.220882828790332,2902.91083984375,71.27583007812518
2023-04-06 19:55:17.598,2831.635009765625,655.1151733398438,3657.5999450683594,4.30000114440918,3600,0.8,76.69999694824219,5.964735984802246,20,731,3,0,0,10.478279113769531,169.5360565185547,10429,1,0.2492354883,10.229043625469531,2907.8546875,76.21967773437518
2023-04-06 19:55:19.620,2833.033203125,655.1151733398438,3660.0,4.30000114440918,3600,0.8,76.69999694824219,5.964735984802246,20,727,3,0,0,10.469426155090332,169.5693817138672,10431,1,0.24785921549999998,10.221566939590332,2903.46015625,70.42695312500018
2023-04-06 19:55:21.637,2831.635009765625,655.1151733398438,3658.7999725341797,4.200000762939453,3600,0.8,76.80000305175781,5.8647356033325195,20,731,3,0,0,10.451719284057617,169.6027069091797,10433,1,0.2492354883,10.202483795757617,2898.51630859375,66.88129882812518
2023-04-06 19:55:23.651,2831.635009765625,655.1151733398438,3660.0,4.200000762939453,3600,0.8,76.80000305175781,5.8647356033325195,20,733,3,0,0,10.478279113769531,169.6360321044922,10435,1,0.24991959909999997,10.228359514669531,2905.657421875,74.02241210937518
2023-04-06 19:55:25.653,2833.033203125,654.5069580078125,3662.999954223633,4.200000762939453,3600,0.8,76.80000305175781,5.889644622802734,20,732,3,0,0,10.478279113769531,169.6693572998047,10437,1,0.24957553609999997,10.228703577669531,2903.46015625,70.42695312500018
2023-04-06 19:55:27.669,2831.635009765625,653.898681640625,3658.2000732421875,4.200000762939453,3600,0.8,76.80000305175781,5.914554595947266,21,731,3,0,0,10.487133026123047,169.7026824951172,10439,1,0.2492354883,10.237897537823047,2911.1505859375,79.51557617187518
2023-04-06 19:55:29.684,2831.635009765625,653.898681640625,3660.0,4.100000381469727,3600,0.8,76.9000015258789,5.814554214477539,21,729,3,0,0,10.469426155090332,169.7360076904297,10441,1,0.2485433263,10.220882828790332,2904.00947265625,72.37446289062518
2023-04-06 19:55:31.699,2830.23681640625,654.5069580078125,3657.000045776367,4.100000381469727,3600,0.8,76.9000015258789,5.789644241333008,20,728,3,0,0,10.451719284057617,169.7693328857422,10443,1,0.2481992633,10.203520020757617,2900.71357421875,70.47675781250018
2023-04-06 19:55:33.715,2833.033203125,655.1151733398438,3657.5999450683594,4.100000381469727,3600,0.8,76.9000015258789,5.764735698699951,20,729,3,0,0,10.460573196411133,169.8026580810547,10445,1,0.2485433263,10.212029870111133,2902.3615234375,69.32832031250018
2023-04-06 19:55:35.730,2833.033203125,655.7235717773438,3660.0,4.100000381469727,3600,0.8,76.80000305175781,5.739819049835205,20,730,3,0,0,10.460573196411133,169.8359832763672,10447,1,0.2488914253,10.211681771111133,2899.61494140625,66.58173828125018
2023-04-06 19:55:37.752,2831.635009765625,656.331787109375,3660.0,4.100000381469727,3600,0.8,76.9000015258789,5.714911460876465,20,730,3,0,0,10.478279113769531,169.8693084716797,10449,1,0.2488914253,10.229387688469531,2905.10810546875,73.47309570312518
2023-04-06 19:55:39.770,2831.635009765625,655.7235717773438,3656.399917602539,4.100000381469727,3600,0.8,76.80000305175781,5.739819049835205,20,728,3,0,0,10.478279113769531,169.9026336669922,10451,1,0.2481992633,10.230079850469531,2908.9533203125,77.31831054687518
2023-04-06 19:55:41.784,2830.23681640625,655.1151733398438,3661.7999267578125,4.100000381469727,3600,0.8,76.9000015258789,5.764735698699951,20,730,3,0,0,10.478279113769531,169.9359588623047,10453,1,0.2488914253,10.229387688469531,2904.5587890625,74.32197265625018
2023-04-06 19:55:43.786,2830.23681640625,655.7235717773438,3658.7999725341797,4.100000381469727,3600,0.8,76.80000305175781,5.739819049835205,20,731,3,0,0,10.478279113769531,169.9692840576172,10455,1,0.2492354883,10.229043625469531,2906.20673828125,75.96992187500018
2023-04-06 19:55:45.812,2830.23681640625,656.331787109375,3661.2000274658203,4.100000381469727,3600,0.8,76.9000015258789,5.714911460876465,20,730,3,0,0,10.478279113769531,170.0026092529297,10457,1,0.2488914253,10.229387688469531,2904.00947265625,73.77265625000018
2023-04-06 19:55:47.835,2830.23681640625,656.331787109375,3658.2000732421875,4.100000381469727,3600,0.8,76.9000015258789,5.714911460876465,20,730,3,0,0,10.469426155090332,170.0359344482422,10459,1,0.2488914253,10.220534729790332,2904.00947265625,73.77265625000018
2023-04-06 19:55:49.850,2831.635009765625,656.331787109375,3655.800018310547,4.100000381469727,3600,0.8,76.9000015258789,5.714911460876465,20,730,3,0,0,10.487133026123047,170.0692596435547,10461,1,0.2488914253,10.238241600823047,2911.69990234375,80.06489257812518
2023-04-06 19:55:51.854,2831.635009765625,656.331787109375,3663.600082397461,4.000000476837158,3600,0.8,76.9000015258789,5.614911079406738,21,729,3,0,0,10.460573196411133,170.1025848388672,10463,1,0.2485433263,10.212029870111133,2896.31904296875,64.68403320312518
2023-04-06 19:55:53.868,2833.033203125,655.7235717773438,3660.599899291992,4.000000476837158,3600,0.8,76.9000015258789,5.639819145202637,21,728,3,0,0,10.478279113769531,170.1359100341797,10465,1,0.2481992633,10.230079850469531,2905.10810546875,72.07490234375018
2023-04-06 19:55:55.883,2831.635009765625,656.331787109375,3660.599899291992,4.000000476837158,3600,0.8,76.9000015258789,5.614911079406738,20,728,3,0,0,10.478279113769531,170.18589782714844,10467,1,0.2481992633,10.230079850469531,2904.5587890625,72.92377929687518
2023-04-06 19:55:57.897,2830.23681640625,657.54833984375,3660.0,3.9000003337860107,3600,0.8,77.0,5.465089797973633,20,728,3,0,0,10.469426155090332,170.21922302246094,10469,1,0.2481992633,10.221226891790332,2901.262890625,71.02607421875018
2023-04-06 19:55:59.919,2831.635009765625,656.9400634765625,3660.0,3.8000001907348633,3600,0.8,76.9000015258789,5.389999866485596,20,731,3,0,0,10.487133026123047,170.25254821777344,10471,1,0.2492354883,10.237897537823047,2907.30537109375,75.67036132812518
2023-04-06 19:56:01.936,2833.033203125,656.9400634765625,3658.7999725341797,3.6999998092651367,3600,0.8,76.9000015258789,5.289999485015869,20,729,3,0,0,10.478279113769531,170.28587341308594,10473,1,0.2485433263,10.229735787469531,2905.657421875,72.62421875000018
2023-04-06 19:56:03.950,2831.635009765625,655.7235717773438,3661.7999267578125,3.5999996662139893,3600,0.8,77.0,5.239818572998047,20,730,3,0,0,10.478279113769531,170.31919860839844,10475,1,0.2488914253,10.229387688469531,2904.00947265625,72.37446289062518
2023-04-06 19:56:05.954,2831.635009765625,655.1151733398438,3659.400100708008,3.499999523162842,3600,0.8,77.0,5.164734363555908,21,729,3,0,0,10.495985984802246,170.35252380371094,10477,1,0.2485433263,10.247442658502246,2912.24921875,80.61420898437518
2023-04-06 19:56:07.971,2831.635009765625,653.898681640625,3662.4000549316406,3.3999993801116943,3600,0.8,76.9000015258789,5.114553451538086,21,730,3,0,0,10.469426155090332,170.38584899902344,10479,1,0.2488914253,10.220534729790332,2901.81220703125,70.17719726562518
2023-04-06 19:56:09.985,2831.635009765625,653.898681640625,3661.2000274658203,3.299999237060547,3600,0.8,76.69999694824219,5.014553070068359,21,732,3,0,0,10.478279113769531,170.41917419433594,10481,1,0.24957553609999997,10.228703577669531,2905.657421875,74.02241210937518
2023-04-06 19:56:11.988,2831.635009765625,653.898681640625,3656.399917602539,3.1999990940093994,3600,0.8,76.9000015258789,4.914552688598633,21,732,3,0,0,10.469426155090332,170.45249938964844,10483,1,0.24957553609999997,10.219850618990332,2906.7560546875,75.12104492187518
2023-04-06 19:56:13.007,2831.635009765625,653.898681640625,3664.199981689453,3.1999990940093994,3600,0.8,76.9000015258789,4.914552688598633,21,727,3,0,0,10.478279113769531,170.4691619873047,10484,1,0.24785921549999998,10.230419898269531,2903.46015625,71.82514648437518
2023-04-06 19:56:15.011,2833.033203125,655.1151733398438,3660.0,3.099998950958252,3600,0.8,77.0,4.764733791351318,21,731,3,0,0,10.495985984802246,170.5024871826172,10486,1,0.2492354883,10.246750496502246,2911.69990234375,78.66669921875018
2023-04-06 19:56:17.023,2831.635009765625,655.1151733398438,3664.199981689453,3.0000009536743164,3600,0.8,76.9000015258789,4.664735794067383,20,729,3,0,0,10.478279113769531,170.5358123779297,10488,1,0.2485433263,10.229735787469531,2902.3615234375,70.72651367187518
2023-04-06 19:56:19.045,2833.033203125,654.5069580078125,3654.0000915527344,2.90000057220459,3600,0.8,76.9000015258789,4.589644432067871,20,731,3,0,0,10.469426155090332,170.5691375732422,10490,1,0.2492354883,10.220190666790332,2908.9533203125,75.92011718750018
2023-04-06 19:56:21.061,2833.033203125,654.5069580078125,3662.999954223633,2.90000057220459,3600,0.8,76.9000015258789,4.589644432067871,21,731,3,0,0,10.495985984802246,170.6024627685547,10493,1,0.2492354883,10.246750496502246,2908.9533203125,75.92011718750018
2023-04-06 19:56:23.075,2833.033203125,653.898681640625,3656.399917602539,2.8000004291534424,3600,0.8,76.9000015258789,4.514554500579834,21,731,3,0,0,10.478279113769531,170.6357879638672,10495,1,0.2492354883,10.229043625469531,2910.051953125,77.01875000000018
2023-04-06 19:56:25.078,2833.033203125,654.5069580078125,3658.7999725341797,2.700000286102295,3600,0.8,76.9000015258789,4.389644145965576,21,731,3,0,0,10.487133026123047,170.6691131591797,10497,1,0.2492354883,10.237897537823047,2910.051953125,77.01875000000018
2023-04-06 19:56:27.106,2833.033203125,653.898681640625,3657.5999450683594,2.700000286102295,3600,0.8,76.9000015258789,4.414554119110107,21,729,3,0,0,10.487133026123047,170.7024383544922,10499,1,0.2485433263,10.238589699823047,2912.24921875,79.21601562500018
2023-04-06 19:56:29.110,2833.033203125,653.898681640625,3657.000045776367,2.700000286102295,3600,0.8,76.9000015258789,4.414554119110107,21,731,3,0,0,10.478279113769531,170.7357635498047,10501,1,0.2492354883,10.229043625469531,2909.50263671875,76.46943359375018
2023-04-06 19:56:31.125,2833.033203125,655.1151733398438,3660.0,2.6000001430511475,3600,0.8,76.80000305175781,4.264735221862793,21,731,3,0,0,10.478279113769531,170.7690887451172,10503,1,0.2492354883,10.229043625469531,2905.657421875,72.62421875000018
2023-04-06 19:56:33.140,2834.431640625,655.1151733398438,3661.2000274658203,2.700000286102295,3600,0.8,76.9000015258789,4.364735126495361,21,727,3,0,0,10.478279113769531,170.8024139404297,10505,1,0.24785921549999998,10.230419898269531,2905.10810546875,70.67646484375018
2023-04-06 19:56:35.162,2834.431640625,653.898681640625,3656.399917602539,2.6000001430511475,3600,0.8,76.80000305175781,4.314554214477539,21,731,3,0,0,10.495985984802246,170.8357391357422,10507,1,0.2492354883,10.246750496502246,2915.5451171875,81.11347656250018
2023-04-06 19:56:37.177,2833.033203125,653.2904052734375,3662.4000549316406,2.6000001430511475,3600,0.8,76.80000305175781,4.33946418762207,20,727,3,0,0,10.460573196411133,170.8690643310547,10509,1,0.24785921549999998,10.212713980911133,2899.61494140625,66.58173828125018
2023-04-06 19:56:39.477,2834.431640625,653.898681640625,3655.800018310547,2.6000001430511475,3600,0.8,76.9000015258789,4.314554214477539,20,729,3,0,0,10.487133026123047,170.9023895263672,10511,1,0.2485433263,10.238589699823047,2913.3478515625,78.91621093750018
2023-04-06 19:56:41.307,2834.431640625,654.5069580078125,3663.600082397461,2.700000286102295,3600,0.8,76.80000305175781,4.389644145965576,20,731,3,0,0,10.478279113769531,170.9357147216797,10513,1,0.2492354883,10.229043625469531,2902.91083984375,68.47919921875018
2023-04-06 19:56:43.324,2833.033203125,654.5069580078125,3656.399917602539,2.700000286102295,3600,0.8,76.60000610351562,4.389644145965576,20,729,3,0,0,10.478279113769531,170.9690399169922,10515,1,0.2485433263,10.229735787469531,2910.051953125,77.01875000000018
2023-04-06 19:56:45.337,2834.431640625,654.5069580078125,3660.0,2.700000286102295,3600,0.8,76.9000015258789,4.389644145965576,20,730,3,0,0,10.469426155090332,171.0023651123047,10517,1,0.2488914253,10.220534729790332,2903.46015625,69.02851562500018
2023-04-06 19:56:47.356,2833.033203125,653.898681640625,3657.000045776367,2.700000286102295,3600,0.8,76.80000305175781,4.414554119110107,20,729,3,0,0,10.469426155090332,171.0356903076172,10519,1,0.2485433263,10.220882828790332,2906.7560546875,73.72285156250018
2023-04-06 19:56:49.383,2834.431640625,653.898681640625,3658.7999725341797,2.700000286102295,3600,0.8,76.80000305175781,4.414554119110107,20,730,3,0,0,10.469426155090332,171.0690155029297,10521,1,0.2488914253,10.220534729790332,2905.10810546875,70.67646484375018
2023-04-06 19:56:51.407,2833.033203125,653.2904052734375,3656.399917602539,2.8000004291534424,3600,0.8,76.80000305175781,4.539464473724365,21,731,3,0,0,10.478279113769531,171.1023406982422,10523,1,0.2492354883,10.229043625469531,2910.60126953125,77.56806640625018
2023-04-06 19:56:53.421,2833.033203125,654.5069580078125,3661.2000274658203,2.8000004291534424,3600,0.8,76.69999694824219,4.489644527435303,21,730,3,0,0,10.478279113769531,171.1356658935547,10525,1,0.2488914253,10.229387688469531,2905.10810546875,72.07490234375018
2023-04-06 19:56:55.423,2834.431640625,655.7235717773438,3659.400100708008,2.8000004291534424,3600,0.8,76.69999694824219,4.4398193359375,21,731,3,0,0,10.478279113769531,171.1689910888672,10527,1,0.2492354883,10.229043625469531,2905.657421875,71.22578125000018
2023-04-06 19:56:57.440,2834.431640625,655.7235717773438,3657.5999450683594,2.90000057220459,3600,0.8,76.69999694824219,4.539819240570068,21,729,3,0,0,10.487133026123047,171.2023162841797,10529,1,0.2485433263,10.238589699823047,2910.60126953125,76.16962890625018
2023-04-06 19:56:59.454,2834.431640625,656.331787109375,3657.5999450683594,2.90000057220459,3600,0.8,76.80000305175781,4.514911651611328,21,730,3,0,0,10.487133026123047,171.2356414794922,10531,1,0.2488914253,10.238241600823047,2910.051953125,75.62031250000018
2023-04-06 19:57:01.468,2834.431640625,657.54833984375,3662.4000549316406,2.90000057220459,3600,0.8,76.9000015258789,4.465090274810791,21,729,3,0,0,10.478279113769531,171.2689666748047,10533,1,0.2485433263,10.229735787469531,2901.81220703125,67.38056640625018
2023-04-06 19:57:03.489,2834.431640625,656.9400634765625,3661.7999267578125,2.90000057220459,3600,0.8,76.60000610351562,4.490000247955322,21,732,3,0,0,10.495985984802246,171.3022918701172,10535,1,0.24957553609999997,10.246410448702246,2908.40400390625,73.97236328125018
2023-04-06 19:57:05.504,2834.431640625,655.1151733398438,3660.599899291992,2.8000004291534424,3600,0.8,76.80000305175781,4.464735507965088,21,730,3,0,0,10.478279113769531,171.3356170654297,10537,1,0.2488914253,10.229387688469531,2905.657421875,71.22578125000018
2023-04-06 19:57:07.506,2833.033203125,655.1151733398438,3655.800018310547,2.8000004291534424,3600,0.8,76.80000305175781,4.464735507965088,21,728,3,0,0,10.478279113769531,171.3689422607422,10539,1,0.2481992633,10.230079850469531,2910.051953125,77.01875000000018
2023-04-06 19:57:09.522,2833.033203125,654.5069580078125,3659.400100708008,2.8000004291534424,3600,0.8,76.80000305175781,4.489644527435303,21,729,3,0,0,10.469426155090332,171.4022674560547,10541,1,0.2485433263,10.220882828790332,2904.00947265625,70.97626953125018
2023-04-06 19:57:11.537,2834.431640625,654.5069580078125,3660.0,2.700000286102295,3600,0.8,76.5,4.389644145965576,21,730,3,0,0,10.487133026123047,171.4355926513672,10543,1,0.2488914253,10.238241600823047,2908.9533203125,74.52167968750018
2023-04-06 19:57:13.551,2833.033203125,656.331787109375,3661.7999267578125,2.700000286102295,3600,0.8,76.80000305175781,4.314910888671875,21,732,3,0,0,10.469426155090332,171.4689178466797,10545,1,0.24957553609999997,10.219850618990332,2900.1642578125,67.13105468750018
