,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 19:57:15.574,2834.431640625,655.1151733398438,3664.199981689453,2.700000286102295,3600,0.8,76.80000305175781,4.364735126495361,21,732,3,0,0,10.487133026123047,171.5022430419922,10547,1,0.24957553609999997,10.237557490023047,2904.5587890625,70.12714843750018
2023-04-06 19:57:17.585,2833.033203125,654.5069580078125,3658.2000732421875,2.700000286102295,3600,0.8,76.5,4.389644145965576,21,730,3,0,0,10.478279113769531,171.5355682373047,10549,1,0.2488914253,10.229387688469531,2907.8546875,74.82148437500018
2023-04-06 19:57:19.591,2833.033203125,654.5069580078125,3658.7999725341797,2.700000286102295,3600,0.8,76.60000610351562,4.389644145965576,21,729,3,0,0,10.478279113769531,171.5688934326172,10551,1,0.2485433263,10.229735787469531,2907.8546875,74.82148437500018
2023-04-06 19:57:21.629,2833.033203125,655.7235717773438,3660.599899291992,2.8000004291534424,3600,0.8,76.60000610351562,4.4398193359375,21,732,3,0,0,10.469426155090332,171.6022186279297,10553,1,0.24957553609999997,10.219850618990332,2901.81220703125,68.77900390625018
2023-04-06 19:57:23.617,2833.033203125,655.1151733398438,3658.7999725341797,2.8000004291534424,3600,0.8,76.60000610351562,4.464735507965088,21,729,3,0,0,10.487133026123047,171.6355438232422,10555,1,0.2485433263,10.238589699823047,2910.051953125,77.01875000000018
2023-04-06 19:57:25.642,2831.635009765625,655.7235717773438,3660.599899291992,2.8000004291534424,3600,0.8,76.69999694824219,4.4398193359375,21,731,3,0,0,10.487133026123047,171.6688690185547,10557,1,0.2492354883,10.237897537823047,2907.8546875,76.21967773437518
2023-04-06 19:57:27.655,2833.033203125,656.331787109375,3660.0,2.90000057220459,3600,0.8,76.5,4.514911651611328,21,729,3,0,0,10.478279113769531,171.7021942138672,10559,1,0.2485433263,10.229735787469531,2905.10810546875,72.07490234375018
2023-04-06 19:57:29.697,2833.033203125,657.54833984375,3662.4000549316406,2.90000057220459,3600,0.8,76.5,4.465090274810791,21,732,3,0,0,10.469426155090332,171.7355194091797,10561,1,0.24957553609999997,10.219850618990332,2899.065625,66.03242187500018
2023-04-06 19:57:31.676,2833.033203125,657.54833984375,3662.4000549316406,3.0000009536743164,3600,0.8,76.5,4.565090656280518,21,730,3,0,0,10.495985984802246,171.7688446044922,10563,1,0.2488914253,10.247094559502246,2907.8546875,74.82148437500018
2023-04-06 19:57:33.698,2833.033203125,656.331787109375,3662.4000549316406,3.099998950958252,3600,0.8,76.5,4.714909553527832,21,727,3,0,0,10.487133026123047,171.8021697998047,10565,1,0.24785921549999998,10.239273810623047,2905.657421875,72.62421875000018
2023-04-06 19:57:35.689,2833.033203125,656.331787109375,3658.2000732421875,3.099998950958252,3600,0.8,76.60000610351562,4.714909553527832,21,728,3,0,0,10.495985984802246,171.8354949951172,10567,1,0.2481992633,10.247786721502246,2912.24921875,79.21601562500018
2023-04-06 19:57:37.718,2834.431640625,655.7235717773438,3662.4000549316406,3.1999990940093994,3600,0.8,76.5,4.839817523956299,20,728,3,0,0,10.469426155090332,171.8688201904297,10569,1,0.2481992633,10.221226891790332,2900.71357421875,66.28193359375018
2023-04-06 19:57:39.710,2833.033203125,655.7235717773438,3658.7999725341797,3.1999990940093994,3600,0.8,76.4000015258789,4.839817523956299,20,730,3,0,0,10.504839897155762,171.9021453857422,10571,1,0.2488914253,10.255948471855762,2914.99580078125,81.96259765625018
2023-04-06 19:57:41.719,2831.635009765625,655.1151733398438,3660.599899291992,3.299999237060547,3600,0.8,76.60000610351562,4.964734077453613,21,729,3,0,0,10.469426155090332,171.9354705810547,10573,1,0.2485433263,10.220882828790332,2902.3615234375,70.72651367187518
2023-04-06 19:57:43.744,2831.635009765625,655.1151733398438,3657.5999450683594,3.299999237060547,3600,0.8,76.4000015258789,4.964734077453613,21,731,3,0,0,10.451719284057617,171.9687957763672,10575,1,0.2492354883,10.202483795757617,2899.61494140625,67.97993164062518
2023-04-06 19:57:45.758,2831.635009765625,653.898681640625,3660.0,3.299999237060547,3600,0.8,76.4000015258789,5.014553070068359,21,733,3,0,0,10.469426155090332,172.0021209716797,10577,1,0.24991959909999997,10.219506555990332,2903.46015625,71.82514648437518
2023-04-06 19:57:47.758,2831.635009765625,654.5069580078125,3661.2000274658203,3.3999993801116943,3600,0.8,76.4000015258789,5.089643478393555,20,728,3,0,0,10.460573196411133,172.0354461669922,10579,1,0.2481992633,10.212373933111133,2899.61494140625,67.97993164062518
2023-04-06 19:57:49.775,2830.23681640625,655.1151733398438,3658.7999725341797,3.3999993801116943,3600,0.8,76.4000015258789,5.06473445892334,20,730,3,0,0,10.487133026123047,172.0687713623047,10581,1,0.2488914253,10.238241600823047,2910.051953125,79.81513671875018
2023-04-06 19:57:51.789,2831.635009765625,656.331787109375,3661.2000274658203,3.499999523162842,3600,0.8,76.5,5.114910125732422,21,731,3,0,0,10.478279113769531,172.1020965576172,10583,1,0.2492354883,10.229043625469531,2903.46015625,71.82514648437518
2023-04-06 19:57:53.824,2831.635009765625,655.7235717773438,3661.7999267578125,3.499999523162842,3600,0.8,76.30000305175781,5.13981819152832,21,731,3,0,0,10.487133026123047,172.1354217529297,10585,1,0.2492354883,10.237897537823047,2906.7560546875,75.12104492187518
2023-04-06 19:57:55.839,2831.635009765625,655.7235717773438,3660.0,3.499999523162842,3600,0.8,76.5,5.13981819152832,21,727,3,0,0,10.495985984802246,172.1687469482422,10587,1,0.24785921549999998,10.248126769302246,2911.1505859375,79.51557617187518
2023-04-06 19:57:57.843,2830.23681640625,655.1151733398438,3662.999954223633,3.499999523162842,3600,0.8,76.5,5.164734363555908,20,731,3,0,0,10.469426155090332,172.2020721435547,10589,1,0.2492354883,10.220190666790332,2900.1642578125,69.92744140625018
2023-04-06 19:57:59.857,2831.635009765625,655.7235717773438,3658.7999725341797,3.499999523162842,3600,0.8,76.4000015258789,5.13981819152832,20,728,3,0,0,10.504839897155762,172.2353973388672,10591,1,0.2481992633,10.256640633855762,2915.5451171875,83.91010742187518
2023-04-06 19:58:01.870,2834.431640625,656.9400634765625,3659.400100708008,3.499999523162842,3600,0.8,76.4000015258789,5.089999198913574,21,728,3,0,0,10.478279113769531,172.28538513183594,10593,1,0.2481992633,10.230079850469531,2905.10810546875,70.67646484375018
2023-04-06 19:58:03.892,2833.033203125,656.331787109375,3658.7999725341797,3.3999993801116943,3600,0.8,76.4000015258789,5.0149102210998535,21,730,3,0,0,10.487133026123047,172.31871032714844,10595,1,0.2488914253,10.238241600823047,2908.9533203125,75.92011718750018
2023-04-06 19:58:05.907,2833.033203125,655.7235717773438,3660.0,3.3999993801116943,3600,0.8,76.5,5.039817810058594,20,731,3,0,0,10.504839897155762,172.35203552246094,10597,1,0.2492354883,10.255604408855762,2913.89716796875,80.86396484375018
2023-04-06 19:58:07.922,2833.033203125,655.7235717773438,3657.5999450683594,3.3999993801116943,3600,0.8,76.60000610351562,5.039817810058594,20,732,3,0,0,10.487133026123047,172.38536071777344,10599,1,0.24957553609999997,10.237557490023047,2910.051953125,77.01875000000018
2023-04-06 19:58:09.925,2833.033203125,656.331787109375,3657.000045776367,3.299999237060547,3600,0.8,76.4000015258789,4.914909839630127,20,727,3,0,0,10.487133026123047,172.41868591308594,10601,1,0.24785921549999998,10.239273810623047,2911.1505859375,78.11738281250018
2023-04-06 19:58:11.940,2833.033203125,656.331787109375,3656.399917602539,3.299999237060547,3600,0.8,76.5,4.914909839630127,21,729,3,0,0,10.495985984802246,172.45201110839844,10603,1,0.2485433263,10.247442658502246,2913.89716796875,80.86396484375018
2023-04-06 19:58:13.956,2831.635009765625,655.7235717773438,3658.2000732421875,3.299999237060547,3600,0.8,76.4000015258789,4.939817905426025,21,728,3,0,0,10.478279113769531,172.48533630371094,10605,1,0.2481992633,10.230079850469531,2907.30537109375,75.67036132812518
2023-04-06 19:58:15.971,2834.431640625,655.1151733398438,3661.7999267578125,3.1999990940093994,3600,0.8,76.4000015258789,4.864734172821045,20,730,3,0,0,10.478279113769531,172.51866149902344,10607,1,0.2488914253,10.229387688469531,2904.5587890625,70.12714843750018
2023-04-06 19:58:17.992,2830.23681640625,653.898681640625,3658.7999725341797,3.1999990940093994,3600,0.8,76.60000610351562,4.914552688598633,20,728,3,0,0,10.460573196411133,172.55198669433594,10609,1,0.2481992633,10.212373933111133,2902.3615234375,72.12470703125018
2023-04-06 19:58:19.000,2831.635009765625,655.1151733398438,3660.0,3.1999990940093994,3600,0.8,76.5,4.864734172821045,20,730,3,0,0,10.469426155090332,172.5686492919922,10610,1,0.2488914253,10.220534729790332,2902.91083984375,71.27583007812518
2023-04-06 19:58:21.015,2833.033203125,655.7235717773438,3660.599899291992,3.099998950958252,3600,0.8,76.5,4.7398176193237305,20,733,3,0,0,10.469426155090332,172.6019744873047,10612,1,0.24991959909999997,10.219506555990332,2901.81220703125,68.77900390625018
2023-04-06 19:58:23.030,2831.635009765625,655.7235717773438,3658.7999725341797,3.099998950958252,3600,0.8,76.5,4.7398176193237305,20,731,3,0,0,10.478279113769531,172.6352996826172,10614,1,0.2492354883,10.229043625469531,2906.20673828125,74.57172851562518
2023-04-06 19:58:25.033,2833.033203125,654.5069580078125,3657.5999450683594,3.099998950958252,3600,0.8,76.5,4.789642810821533,20,731,3,0,0,10.487133026123047,172.6686248779297,10616,1,0.2492354883,10.237897537823047,2911.1505859375,78.11738281250018
2023-04-06 19:58:27.047,2833.033203125,653.898681640625,3658.7999725341797,3.0000009536743164,3600,0.8,76.4000015258789,4.714554786682129,20,729,3,0,0,10.460573196411133,172.7019500732422,10618,1,0.2485433263,10.212029870111133,2902.3615234375,69.32832031250018
2023-04-06 19:58:29.062,2831.635009765625,653.2904052734375,3660.0,3.0000009536743164,3600,0.8,76.4000015258789,4.73946475982666,20,729,3,0,0,10.478279113769531,172.7352752685547,10621,1,0.2485433263,10.229735787469531,2907.30537109375,75.67036132812518
2023-04-06 19:58:31.078,2831.635009765625,653.2904052734375,3661.2000274658203,3.0000009536743164,3600,0.8,76.5,4.73946475982666,20,730,3,0,0,10.469426155090332,172.7686004638672,10623,1,0.2488914253,10.220534729790332,2903.46015625,71.82514648437518
2023-04-06 19:58:33.100,2831.635009765625,654.5069580078125,3662.999954223633,3.0000009536743164,3600,0.8,76.5,4.689644813537598,20,731,3,0,0,10.469426155090332,172.8019256591797,10625,1,0.2492354883,10.220190666790332,2900.71357421875,69.07856445312518
2023-04-06 19:58:35.116,2833.033203125,653.898681640625,3657.000045776367,3.0000009536743164,3600,0.8,76.60000610351562,4.714554786682129,20,729,3,0,0,10.460573196411133,172.8352508544922,10627,1,0.2485433263,10.212029870111133,2904.00947265625,70.97626953125018
2023-04-06 19:58:37.130,2831.635009765625,654.5069580078125,3657.5999450683594,3.0000009536743164,3600,0.8,76.4000015258789,4.689644813537598,20,728,3,0,0,10.469426155090332,172.8685760498047,10629,1,0.2481992633,10.221226891790332,2905.657421875,74.02241210937518
2023-04-06 19:58:39.144,2833.033203125,654.5069580078125,3658.2000732421875,2.90000057220459,3600,0.8,76.5,4.589644432067871,20,731,3,0,0,10.487133026123047,172.9019012451172,10631,1,0.2492354883,10.237897537823047,2910.60126953125,77.56806640625018
2023-04-06 19:58:41.149,2833.033203125,655.1151733398438,3664.8001098632812,2.90000057220459,3600,0.8,76.5,4.564735412597656,20,729,3,0,0,10.469426155090332,172.9352264404297,10633,1,0.2485433263,10.220882828790332,2899.065625,66.03242187500018
2023-04-06 19:58:43.163,2831.635009765625,655.1151733398438,3660.599899291992,2.90000057220459,3600,0.8,76.4000015258789,4.564735412597656,20,731,3,0,0,10.478279113769531,172.9685516357422,10635,1,0.2492354883,10.229043625469531,2905.10810546875,73.47309570312518
2023-04-06 19:58:45.177,2833.033203125,654.5069580078125,3660.599899291992,2.90000057220459,3600,0.8,76.5,4.589644432067871,20,729,3,0,0,10.487133026123047,173.0018768310547,10637,1,0.2485433263,10.238589699823047,2908.9533203125,75.92011718750018
2023-04-06 19:58:47.200,2833.033203125,655.1151733398438,3659.400100708008,2.90000057220459,3600,0.8,76.60000610351562,4.564735412597656,20,731,3,0,0,10.487133026123047,173.0352020263672,10639,1,0.2492354883,10.237897537823047,2908.9533203125,75.92011718750018
2023-04-06 19:58:49.215,2833.033203125,654.5069580078125,3655.800018310547,2.8000004291534424,3600,0.8,76.5,4.489644527435303,20,732,3,0,0,10.487133026123047,173.0685272216797,10641,1,0.24957553609999997,10.237557490023047,2912.79853515625,79.76533203125018
2023-04-06 19:58:51.217,2834.431640625,654.5069580078125,3660.599899291992,2.8000004291534424,3600,0.8,76.4000015258789,4.489644527435303,20,730,3,0,0,10.487133026123047,173.1018524169922,10643,1,0.2488914253,10.238241600823047,2908.9533203125,74.52167968750018
2023-04-06 19:58:53.244,2833.033203125,653.2904052734375,3655.800018310547,2.8000004291534424,3600,0.8,76.4000015258789,4.539464473724365,20,728,3,0,0,10.469426155090332,173.1351776123047,10645,1,0.2481992633,10.221226891790332,2908.40400390625,75.37080078125018
2023-04-06 19:58:55.248,2833.033203125,653.898681640625,3661.2000274658203,2.700000286102295,3600,0.8,76.4000015258789,4.414554119110107,20,730,3,0,0,10.469426155090332,173.1685028076172,10647,1,0.2488914253,10.220534729790332,2902.91083984375,69.87763671875018
2023-04-06 19:58:57.262,2831.635009765625,652.6821899414062,3660.0,2.700000286102295,3600,0.8,76.5,4.464372158050537,20,730,3,0,0,10.478279113769531,173.2018280029297,10649,1,0.2488914253,10.229387688469531,2907.8546875,76.21967773437518
2023-04-06 19:58:59.284,2831.635009765625,651.465576171875,3661.7999267578125,2.6000001430511475,3600,0.8,76.4000015258789,4.414196968078613,20,729,3,0,0,10.478279113769531,173.2351531982422,10651,1,0.2485433263,10.229735787469531,2907.30537109375,75.67036132812518
2023-04-06 19:59:01.299,2831.635009765625,651.465576171875,3661.2000274658203,2.6000001430511475,3600,0.8,76.4000015258789,4.414196968078613,20,730,3,0,0,10.460573196411133,173.2684783935547,10653,1,0.2488914253,10.211681771111133,2901.81220703125,70.17719726562518
2023-04-06 19:59:03.313,2833.033203125,651.465576171875,3660.0,2.6000001430511475,3600,0.8,76.4000015258789,4.414196968078613,20,729,3,0,0,10.460573196411133,173.3018035888672,10655,1,0.2485433263,10.212029870111133,2902.91083984375,69.87763671875018
2023-04-06 19:59:05.318,2831.635009765625,651.465576171875,3663.600082397461,2.6000001430511475,3600,0.8,76.30000305175781,4.414196968078613,20,730,3,0,0,10.478279113769531,173.3351287841797,10657,1,0.2488914253,10.229387688469531,2905.657421875,74.02241210937518
2023-04-06 19:59:07.327,2831.635009765625,650.8572998046875,3658.2000732421875,2.6000001430511475,3600,0.8,76.4000015258789,4.4391069412231445,20,731,3,0,0,10.460573196411133,173.3684539794922,10659,1,0.2492354883,10.211337708111133,2905.10810546875,73.47309570312518
2023-04-06 19:59:09.351,2830.23681640625,650.2490234375,3662.4000549316406,2.6000001430511475,3600,0.8,76.19999694824219,4.464016914367676,20,731,3,0,0,10.460573196411133,173.4017791748047,10661,1,0.2492354883,10.211337708111133,2901.262890625,71.02607421875018
2023-04-06 19:59:11.366,2830.23681640625,650.8572998046875,3660.599899291992,2.6000001430511475,3600,0.8,76.4000015258789,4.4391069412231445,20,729,3,0,0,10.451719284057617,173.4351043701172,10663,1,0.2485433263,10.203175957757617,2900.1642578125,69.92744140625018
2023-04-06 19:59:13.383,2831.635009765625,652.0738525390625,3661.7999267578125,2.5,3600,0.8,76.4000015258789,4.289284706115723,20,731,3,0,0,10.460573196411133,173.4684295654297,10665,1,0.2492354883,10.211337708111133,2900.71357421875,69.07856445312518
2023-04-06 19:59:15.397,2830.23681640625,651.465576171875,3659.400100708008,2.5,3600,0.8,76.19999694824219,4.314197063446045,20,730,3,0,0,10.460573196411133,173.5017547607422,10667,1,0.2488914253,10.211681771111133,2903.46015625,73.22333984375018
2023-04-06 19:59:17.400,2830.23681640625,652.6821899414062,3659.400100708008,2.5,3600,0.8,76.19999694824219,4.264371871948242,20,730,3,0,0,10.460573196411133,173.5350799560547,10669,1,0.2488914253,10.211681771111133,2902.3615234375,72.12470703125018
2023-04-06 19:59:19.412,2830.23681640625,650.8572998046875,3660.0,2.5,3600,0.8,76.30000305175781,4.339107036590576,20,728,3,0,0,10.469426155090332,173.5684051513672,10671,1,0.2481992633,10.221226891790332,2906.7560546875,76.51923828125018
2023-04-06 19:59:21.428,2831.635009765625,652.6821899414062,3659.400100708008,2.5,3600,0.8,76.4000015258789,4.264371871948242,20,729,3,0,0,10.460573196411133,173.6017303466797,10673,1,0.2485433263,10.212029870111133,2902.91083984375,71.27583007812518
2023-04-06 19:59:23.450,2831.635009765625,652.6821899414062,3664.199981689453,2.5,3600,0.8,76.30000305175781,4.264371871948242,20,731,3,0,0,10.469426155090332,173.6350555419922,10675,1,0.2492354883,10.220190666790332,2900.71357421875,69.07856445312518
2023-04-06 19:59:25.467,2831.635009765625,652.0738525390625,3657.5999450683594,2.3999998569488525,3600,0.8,76.19999694824219,4.189284801483154,20,731,3,0,0,10.487133026123047,173.6683807373047,10677,1,0.2492354883,10.237897537823047,2913.3478515625,81.71284179687518
2023-04-06 19:59:27.481,2831.635009765625,651.465576171875,3661.7999267578125,2.3999998569488525,3600,0.8,76.4000015258789,4.214196681976318,20,730,3,0,0,10.469426155090332,173.7017059326172,10679,1,0.2488914253,10.220534729790332,2904.00947265625,72.37446289062518
2023-04-06 19:59:29.496,2831.635009765625,652.0738525390625,3659.400100708008,2.3999998569488525,3600,0.8,76.19999694824219,4.189284801483154,20,731,3,0,0,10.487133026123047,173.7350311279297,10681,1,0.2492354883,10.237897537823047,2911.69990234375,80.06489257812518
2023-04-06 19:59:31.496,2830.23681640625,652.0738525390625,3656.399917602539,2.3999998569488525,3600,0.8,76.19999694824219,4.189284801483154,20,730,3,0,0,10.478279113769531,173.7683563232422,10683,1,0.2488914253,10.229387688469531,2911.69990234375,81.46308593750018
2023-04-06 19:59:33.519,2831.635009765625,652.0738525390625,3662.999954223633,2.3999998569488525,3600,0.8,76.19999694824219,4.189284801483154,20,728,3,0,0,10.460573196411133,173.8016815185547,10685,1,0.2481992633,10.212373933111133,2900.1642578125,68.52924804687518
2023-04-06 19:59:35.535,2833.033203125,653.2904052734375,3656.399917602539,2.3999998569488525,3600,0.8,76.30000305175781,4.139463424682617,20,731,3,0,0,10.478279113769531,173.8350067138672,10687,1,0.2492354883,10.229043625469531,2910.60126953125,77.56806640625018
2023-04-06 19:59:37.549,2834.431640625,653.898681640625,3659.400100708008,2.3999998569488525,3600,0.8,76.30000305175781,4.114553451538086,20,729,3,0,0,10.478279113769531,173.8683319091797,10689,1,0.2485433263,10.229735787469531,2907.30537109375,72.87373046875018
2023-04-06 19:59:39.551,2833.033203125,652.0738525390625,3661.7999267578125,2.3999998569488525,3600,0.8,76.30000305175781,4.189284801483154,20,730,3,0,0,10.478279113769531,173.9016571044922,10691,1,0.2488914253,10.229387688469531,2906.7560546875,73.72285156250018
2023-04-06 19:59:41.578,2830.23681640625,651.465576171875,3660.599899291992,2.3999998569488525,3600,0.8,76.30000305175781,4.214196681976318,20,731,3,0,0,10.460573196411133,173.9349822998047,10693,1,0.2492354883,10.211337708111133,2902.3615234375,72.12470703125018
2023-04-06 19:59:43.602,2831.635009765625,650.8572998046875,3661.7999267578125,2.3999998569488525,3600,0.8,76.30000305175781,4.23910665512085,20,729,3,0,0,10.460573196411133,173.9683074951172,10695,1,0.2485433263,10.212029870111133,2901.81220703125,70.17719726562518
2023-04-06 19:59:45.617,2831.635009765625,650.2490234375,3658.7999725341797,2.3999998569488525,3600,0.8,76.30000305175781,4.264016628265381,20,729,3,0,0,10.487133026123047,174.0016326904297,10697,1,0.2485433263,10.238589699823047,2913.89716796875,82.26215820312518
2023-04-06 19:59:47.631,2831.635009765625,649.6408081054688,3657.5999450683594,2.3999998569488525,3600,0.8,76.30000305175781,4.288925647735596,20,730,3,0,0,10.460573196411133,174.0349578857422,10699,1,0.2488914253,10.211681771111133,2906.7560546875,75.12104492187518
2023-04-06 19:59:49.634,2831.635009765625,650.8572998046875,3658.2000732421875,2.3999998569488525,3600,0.8,76.30000305175781,4.23910665512085,20,730,3,0,0,10.469426155090332,174.0682830810547,10701,1,0.2488914253,10.220534729790332,2907.8546875,76.21967773437518
2023-04-06 19:59:51.649,2831.635009765625,650.2490234375,3661.2000274658203,2.5,3600,0.8,76.19999694824219,4.364017009735107,20,729,3,0,0,10.469426155090332,174.1016082763672,10703,1,0.2485433263,10.220882828790332,2905.657421875,74.02241210937518
2023-04-06 19:59:53.664,2831.635009765625,650.8572998046875,3657.000045776367,2.5,3600,0.8,76.19999694824219,4.339107036590576,20,728,3,0,0,10.460573196411133,174.1349334716797,10705,1,0.2481992633,10.212373933111133,2906.20673828125,74.57172851562518
2023-04-06 19:59:55.680,2831.635009765625,651.465576171875,3660.599899291992,2.5,3600,0.8,76.19999694824219,4.314197063446045,20,730,3,0,0,10.469426155090332,174.1682586669922,10707,1,0.2488914253,10.220534729790332,2905.10810546875,73.47309570312518
2023-04-06 19:59:57.694,2831.635009765625,650.8572998046875,3662.999954223633,2.6000001430511475,3600,0.8,76.4000015258789,4.4391069412231445,20,729,3,0,0,10.469426155090332,174.2015838623047,10709,1,0.2485433263,10.220882828790332,2903.46015625,71.82514648437518
2023-04-06 19:59:59.717,2831.635009765625,650.2490234375,3660.599899291992,2.6000001430511475,3600,0.8,76.19999694824219,4.464016914367676,20,728,3,0,0,10.469426155090332,174.2349090576172,10711,1,0.2481992633,10.221226891790332,2906.20673828125,74.57172851562518
2023-04-06 20:00:02.595,2833.033203125,650.2490234375,3662.4000549316406,2.700000286102295,3600,0.8,76.19999694824219,4.564017295837402,20,733,3,0,0,10.451719284057617,174.28489685058594,10714,1,0.24991959909999997,10.201799684957617,2898.51630859375,65.48310546875018
2023-04-06 20:00:04.597,2831.635009765625,650.8572998046875,3661.7999267578125,2.700000286102295,3600,0.8,76.19999694824219,4.539107322692871,20,730,3,0,0,10.451719284057617,174.31822204589844,10716,1,0.2488914253,10.202827858757617,2899.065625,67.43061523437518
2023-04-06 20:00:06.612,2830.23681640625,650.8572998046875,3662.4000549316406,2.700000286102295,3600,0.8,76.0999984741211,4.539107322692871,20,728,3,0,0,10.460573196411133,174.35154724121094,10718,1,0.2481992633,10.212373933111133,2901.262890625,71.02607421875018
2023-04-06 20:00:08.647,2833.033203125,651.465576171875,3664.199981689453,2.8000004291534424,3600,0.8,76.19999694824219,4.614197254180908,20,730,3,0,0,10.460573196411133,174.38487243652344,10720,1,0.2488914253,10.211681771111133,2899.065625,66.03242187500018
2023-04-06 20:00:10.649,2831.635009765625,650.8572998046875,3656.399917602539,2.8000004291534424,3600,0.8,76.19999694824219,4.6391072273254395,20,731,3,0,0,10.451719284057617,174.41819763183594,10722,1,0.2492354883,10.202483795757617,2903.46015625,71.82514648437518
2023-04-06 20:00:12.664,2831.635009765625,650.8572998046875,3659.400100708008,2.8000004291534424,3600,0.8,76.19999694824219,4.6391072273254395,20,731,3,0,0,10.451719284057617,174.45152282714844,10724,1,0.2492354883,10.202483795757617,2901.262890625,69.62788085937518
2023-04-06 20:00:14.679,2833.033203125,651.465576171875,3660.0,2.8000004291534424,3600,0.8,76.19999694824219,4.614197254180908,20,730,3,0,0,10.460573196411133,174.48484802246094,10726,1,0.2488914253,10.211681771111133,2902.91083984375,69.87763671875018
2023-04-06 20:00:16.692,2831.635009765625,651.465576171875,3658.2000732421875,2.8000004291534424,3600,0.8,76.0999984741211,4.614197254180908,20,730,3,0,0,10.451719284057617,174.51817321777344,10728,1,0.2488914253,10.202827858757617,2901.81220703125,70.17719726562518
2023-04-06 20:00:18.715,2831.635009765625,651.465576171875,3660.0,2.8000004291534424,3600,0.8,76.19999694824219,4.614197254180908,20,729,3,0,0,10.460573196411133,174.55149841308594,10730,1,0.2485433263,10.212029870111133,2902.91083984375,71.27583007812518
2023-04-06 20:00:20.715,2831.635009765625,650.2490234375,3661.2000274658203,2.8000004291534424,3600,0.8,76.0999984741211,4.664017200469971,20,730,3,0,0,10.451719284057617,174.58482360839844,10732,1,0.2488914253,10.202827858757617,2900.1642578125,68.52924804687518
2023-04-06 20:00:22.742,2831.635009765625,649.6408081054688,3660.0,2.8000004291534424,3600,0.8,76.19999694824219,4.6889262199401855,20,730,3,0,0,10.434012413024902,174.61814880371094,10734,1,0.2488914253,10.185120987724902,2895.7697265625,64.13471679687518
2023-04-06 20:00:24.778,2830.23681640625,649.6408081054688,3657.5999450683594,2.90000057220459,3600,0.8,76.0999984741211,4.788926601409912,20,732,3,0,0,10.442865371704102,174.65147399902344,10736,1,0.24957553609999997,10.193289835604102,2900.71357421875,70.47675781250018
2023-04-06 20:00:26.792,2830.23681640625,650.8572998046875,3660.599899291992,2.90000057220459,3600,0.8,76.19999694824219,4.739107608795166,20,730,3,0,0,10.460573196411133,174.68479919433594,10738,1,0.2488914253,10.211681771111133,2902.91083984375,72.67402343750018
2023-04-06 20:00:28.814,2831.635009765625,650.8572998046875,3659.400100708008,2.90000057220459,3600,0.8,76.0999984741211,4.739107608795166,20,731,3,0,0,10.434012413024902,174.71812438964844,10740,1,0.2492354883,10.184776924724902,2895.22041015625,63.58540039062518
2023-04-06 20:00:30.831,2831.635009765625,651.465576171875,3662.999954223633,2.90000057220459,3600,0.8,76.19999694824219,4.714197635650635,20,730,3,0,0,10.460573196411133,174.75144958496094,10742,1,0.2488914253,10.211681771111133,2900.1642578125,68.52924804687518
2023-04-06 20:00:32.846,2831.635009765625,652.0738525390625,3658.2000732421875,3.0000009536743164,3600,0.8,76.19999694824219,4.789285659790039,20,732,3,0,0,10.460573196411133,174.78477478027344,10744,1,0.24957553609999997,10.210997660311133,2904.00947265625,72.37446289062518
2023-04-06 20:00:34.860,2831.635009765625,651.465576171875,3662.999954223633,3.0000009536743164,3600,0.8,76.0,4.814197540283203,20,728,3,0,0,10.460573196411133,174.81809997558594,10746,1,0.2481992633,10.212373933111133,2900.1642578125,68.52924804687518
2023-04-06 20:00:36.864,2830.23681640625,652.0738525390625,3658.7999725341797,3.099998950958252,3600,0.8,76.0,4.889283657073975,20,731,3,0,0,10.451719284057617,174.8680877685547,10748,1,0.2492354883,10.202483795757617,2900.71357421875,70.47675781250018
2023-04-06 20:00:38.880,2833.033203125,651.465576171875,3660.0,3.099998950958252,3600,0.8,76.19999694824219,4.914196014404297,20,731,3,0,0,10.460573196411133,174.9014129638672,10750,1,0.2492354883,10.211337708111133,2902.91083984375,69.87763671875018
2023-04-06 20:00:40.894,2831.635009765625,652.6821899414062,3657.5999450683594,3.1999990940093994,3600,0.8,76.0999984741211,4.9643707275390625,20,731,3,0,0,10.460573196411133,174.9347381591797,10752,1,0.2492354883,10.211337708111133,2904.00947265625,72.37446289062518
2023-04-06 20:00:42.908,2833.033203125,652.6821899414062,3658.2000732421875,3.1999990940093994,3600,0.8,76.19999694824219,4.9643707275390625,20,731,3,0,0,10.469426155090332,174.9680633544922,10754,1,0.2492354883,10.220190666790332,2906.20673828125,73.17353515625018
2023-04-06 20:00:44.930,2831.635009765625,652.6821899414062,3657.000045776367,3.299999237060547,3600,0.8,76.0,5.064371109008789,20,730,3,0,0,10.451719284057617,175.0013885498047,10756,1,0.2488914253,10.202827858757617,2901.81220703125,70.17719726562518
2023-04-06 20:00:46.946,2833.033203125,653.2904052734375,3658.7999725341797,3.299999237060547,3600,0.8,76.19999694824219,5.039463043212891,20,730,3,0,0,10.460573196411133,175.0347137451172,10758,1,0.2488914253,10.211681771111133,2902.3615234375,69.32832031250018
2023-04-06 20:00:48.960,2831.635009765625,653.2904052734375,3660.599899291992,3.3999993801116943,3600,0.8,76.19999694824219,5.139463424682617,20,730,3,0,0,10.469426155090332,175.0680389404297,10760,1,0.2488914253,10.220534729790332,2904.00947265625,72.37446289062518
2023-04-06 20:00:50.963,2831.635009765625,653.898681640625,3662.999954223633,3.3999993801116943,3600,0.8,76.30000305175781,5.114553451538086,20,731,3,0,0,10.469426155090332,175.1013641357422,10762,1,0.2492354883,10.220190666790332,2901.262890625,69.62788085937518
2023-04-06 20:00:52.978,2833.033203125,653.2904052734375,3664.199981689453,3.499999523162842,3600,0.8,76.30000305175781,5.2394633293151855,20,731,3,0,0,10.478279113769531,175.1346893310547,10764,1,0.2492354883,10.229043625469531,2903.46015625,70.42695312500018
2023-04-06 20:00:54.994,2833.033203125,653.2904052734375,3661.7999267578125,3.499999523162842,3600,0.8,76.19999694824219,5.2394633293151855,20,730,3,0,0,10.487133026123047,175.1680145263672,10766,1,0.2488914253,10.238241600823047,2908.40400390625,75.37080078125018
2023-04-06 20:00:56.001,2833.033203125,652.6821899414062,3663.600082397461,3.499999523162842,3600,0.8,76.30000305175781,5.264371395111084,20,731,3,0,0,10.460573196411133,175.18467712402344,10767,1,0.2492354883,10.211337708111133,2898.51630859375,65.48310546875018
2023-04-06 20:00:58.015,2833.033203125,652.6821899414062,3657.5999450683594,3.5999996662139893,3600,0.8,76.19999694824219,5.364371299743652,20,734,3,0,0,10.478279113769531,175.21800231933594,10769,1,0.2502676981,10.228011415669531,2909.50263671875,76.46943359375018
2023-04-06 20:01:00.036,2831.635009765625,652.6821899414062,3660.599899291992,3.5999996662139893,3600,0.8,76.30000305175781,5.364371299743652,20,728,3,0,0,10.451719284057617,175.25132751464844,10771,1,0.2481992633,10.203520020757617,2899.065625,67.43061523437518
2023-04-06 20:01:02.053,2834.431640625,652.0738525390625,3654.5999908447266,3.5999996662139893,3600,0.8,76.30000305175781,5.389284610748291,20,729,3,0,0,10.469426155090332,175.28465270996094,10774,1,0.2485433263,10.220882828790332,2910.60126953125,76.16962890625018
2023-04-06 20:01:04.055,2833.033203125,652.6821899414062,3660.0,3.6999998092651367,3600,0.8,76.4000015258789,5.464371681213379,20,728,3,0,0,10.460573196411133,175.31797790527344,10776,1,0.2481992633,10.212373933111133,2902.3615234375,69.32832031250018
2023-04-06 20:01:06.072,2830.23681640625,653.2904052734375,3658.7999725341797,3.6999998092651367,3600,0.8,76.4000015258789,5.4394636154174805,20,730,3,0,0,10.469426155090332,175.35130310058594,10778,1,0.2488914253,10.220534729790332,2905.657421875,75.42060546875018
2023-04-06 20:01:08.087,2833.033203125,653.2904052734375,3652.800064086914,3.6999998092651367,3600,0.8,76.4000015258789,5.4394636154174805,20,730,3,0,0,10.469426155090332,175.38462829589844,10780,1,0.2488914253,10.220534729790332,2911.1505859375,78.11738281250018
2023-04-06 20:01:10.089,2833.033203125,652.6821899414062,3660.0,3.6999998092651367,3600,0.8,76.19999694824219,5.464371681213379,20,730,3,0,0,10.487133026123047,175.41795349121094,10782,1,0.2488914253,10.238241600823047,2910.60126953125,77.56806640625018
2023-04-06 20:01:12.082,2833.033203125,653.2904052734375,3660.0,3.6999998092651367,3600,0.8,76.30000305175781,5.4394636154174805,20,730,3,0,0,10.469426155090332,175.45127868652344,10784,1,0.2488914253,10.220534729790332,2904.5587890625,71.52558593750018
2023-04-06 20:01:14.084,2831.635009765625,652.6821899414062,3657.5999450683594,3.6999998092651367,3600,0.8,76.4000015258789,5.464371681213379,20,730,3,0,0,10.460573196411133,175.48460388183594,10786,1,0.2488914253,10.211681771111133,2904.00947265625,72.37446289062518
2023-04-06 20:01:16.085,2834.431640625,654.5069580078125,3660.599899291992,3.6999998092651367,3600,0.8,76.30000305175781,5.389643669128418,20,730,3,0,0,10.469426155090332,175.51792907714844,10788,1,0.2488914253,10.220534729790332,2902.91083984375,68.47919921875018
2023-04-06 20:01:18.087,2834.431640625,655.1151733398438,3657.000045776367,3.6999998092651367,3600,0.8,76.19999694824219,5.364734649658203,20,730,3,0,0,10.478279113769531,175.55125427246094,10790,1,0.2488914253,10.229387688469531,2908.9533203125,74.52167968750018
2023-04-06 20:01:20.088,2834.431640625,655.1151733398438,3657.5999450683594,3.5999996662139893,3600,0.8,76.30000305175781,5.264734745025635,20,730,3,0,0,10.478279113769531,175.58457946777344,10792,1,0.2488914253,10.229387688469531,2907.8546875,73.42304687500018
2023-04-06 20:01:22.107,2833.033203125,653.898681640625,3659.400100708008,3.5999996662139893,3600,0.8,76.30000305175781,5.314553737640381,20,731,3,0,0,10.478279113769531,175.61790466308594,10794,1,0.2492354883,10.229043625469531,2907.30537109375,74.27216796875018
2023-04-06 20:01:24.108,2833.033203125,653.898681640625,3662.4000549316406,3.5999996662139893,3600,0.8,76.4000015258789,5.314553737640381,20,732,3,0,0,10.478279113769531,175.65122985839844,10796,1,0.24957553609999997,10.228703577669531,2904.5587890625,71.52558593750018
2023-04-06 20:01:26.102,2834.431640625,653.898681640625,3660.0,3.499999523162842,3600,0.8,76.4000015258789,5.214553356170654,20,732,3,0,0,10.469426155090332,175.68455505371094,10798,1,0.24957553609999997,10.219850618990332,2903.46015625,69.02851562500018
2023-04-06 20:01:28.103,2834.431640625,654.5069580078125,3659.400100708008,3.3999993801116943,3600,0.8,76.5,5.089643478393555,20,729,3,0,0,10.478279113769531,175.71788024902344,10800,1,0.2485433263,10.229735787469531,2906.7560546875,72.32441406250018
2023-04-06 20:01:30.104,2833.033203125,654.5069580078125,3662.999954223633,3.3999993801116943,3600,0.8,76.5,5.089643478393555,20,728,3,0,0,10.469426155090332,175.75120544433594,10802,1,0.2481992633,10.221226891790332,2901.262890625,68.22968750000018
2023-04-06 20:01:32.106,2833.033203125,653.2904052734375,3657.5999450683594,3.3999993801116943,3600,0.8,76.4000015258789,5.139463424682617,20,731,3,0,0,10.460573196411133,175.78453063964844,10804,1,0.2492354883,10.211337708111133,2903.46015625,70.42695312500018
2023-04-06 20:01:34.108,2833.033203125,652.6821899414062,3662.999954223633,3.3999993801116943,3600,0.8,76.4000015258789,5.164371013641357,20,729,3,0,0,10.460573196411133,175.81785583496094,10806,1,0.2485433263,10.212029870111133,2899.61494140625,66.58173828125018
2023-04-06 20:01:36.110,2831.635009765625,653.2904052734375,3655.800018310547,3.3999993801116943,3600,0.8,76.4000015258789,5.139463424682617,20,731,3,0,0,10.469426155090332,175.85118103027344,10808,1,0.2492354883,10.220190666790332,2907.8546875,76.21967773437518
2023-04-06 20:01:38.111,2831.635009765625,653.2904052734375,3661.2000274658203,3.299999237060547,3600,0.8,76.5,5.039463043212891,20,731,3,0,0,10.469426155090332,175.88450622558594,10810,1,0.2492354883,10.220190666790332,2903.46015625,71.82514648437518
2023-04-06 20:01:40.113,2831.635009765625,653.2904052734375,3658.7999725341797,3.299999237060547,3600,0.8,76.4000015258789,5.039463043212891,20,728,3,0,0,10.451719284057617,175.91783142089844,10812,1,0.2481992633,10.203520020757617,2900.1642578125,68.52924804687518
2023-04-06 20:01:42.124,2833.033203125,652.6821899414062,3656.399917602539,3.299999237060547,3600,0.8,76.5,5.064371109008789,20,730,3,0,0,10.460573196411133,175.95115661621094,10814,1,0.2488914253,10.211681771111133,2905.10810546875,72.07490234375018
2023-04-06 20:01:44.126,2830.23681640625,652.0738525390625,3660.599899291992,3.299999237060547,3600,0.8,76.5,5.0892839431762695,20,730,3,0,0,10.451719284057617,175.98448181152344,10816,1,0.2488914253,10.202827858757617,2899.065625,68.82880859375018
2023-04-06 20:01:46.127,2828.83837890625,650.8572998046875,3658.2000732421875,3.299999237060547,3600,0.8,76.5,5.139106273651123,20,731,3,0,0,10.451719284057617,176.01780700683594,10818,1,0.2492354883,10.202483795757617,2902.3615234375,73.52314453125018
2023-04-06 20:01:48.129,2830.23681640625,650.8572998046875,3661.2000274658203,3.3999993801116943,3600,0.8,76.5,5.239106178283691,20,731,3,0,0,10.451719284057617,176.05113220214844,10820,1,0.2492354883,10.202483795757617,2899.065625,68.82880859375018
2023-04-06 20:01:50.130,2828.83837890625,650.8572998046875,3661.2000274658203,3.3999993801116943,3600,0.8,76.4000015258789,5.239106178283691,20,729,3,0,0,10.451719284057617,176.08445739746094,10822,1,0.2485433263,10.203175957757617,2899.61494140625,70.77656250000018
2023-04-06 20:01:52.130,2828.83837890625,651.465576171875,3662.4000549316406,3.3999993801116943,3600,0.8,76.4000015258789,5.21419620513916,20,730,3,0,0,10.460573196411133,176.11778259277344,10824,1,0.2488914253,10.211681771111133,2900.71357421875,71.87519531250018
2023-04-06 20:01:54.132,2827.43994140625,650.8572998046875,3661.7999267578125,3.3999993801116943,3600,0.8,76.5,5.239106178283691,20,730,3,0,0,10.434012413024902,176.15110778808594,10826,1,0.2488914253,10.185120987724902,2893.02314453125,65.58320312500018
2023-04-06 20:01:56.143,2827.43994140625,650.8572998046875,3661.7999267578125,3.499999523162842,3600,0.8,76.4000015258789,5.339106559753418,21,732,3,0,0,10.451719284057617,176.18443298339844,10828,1,0.24957553609999997,10.202143747957617,2898.51630859375,71.07636718750018
2023-04-06 20:01:58.145,2828.83837890625,652.6821899414062,3660.0,3.499999523162842,3600,0.8,76.4000015258789,5.264371395111084,21,731,3,0,0,10.460573196411133,176.21775817871094,10830,1,0.2492354883,10.211337708111133,2901.81220703125,72.97382812500018
2023-04-06 20:02:02.704,2828.83837890625,653.898681640625,3664.8001098632812,3.499999523162842,3600,0.8,76.4000015258789,5.214553356170654,20,730,3,0,0,10.451719284057617,176.28440856933594,10834,1,0.2488914253,10.202827858757617,2893.5724609375,64.73408203125018
2023-04-06 20:02:04.706,2828.83837890625,653.898681640625,3660.0,3.5999996662139893,3600,0.8,76.4000015258789,5.314553737640381,20,733,3,0,0,10.442865371704102,176.31773376464844,10836,1,0.24991959909999997,10.192945772604102,2895.22041015625,66.38203125000018
2023-04-06 20:02:06.708,2830.23681640625,654.5069580078125,3657.5999450683594,3.499999523162842,3600,0.8,76.30000305175781,5.189643383026123,20,729,3,0,0,10.442865371704102,176.35105895996094,10838,1,0.2485433263,10.194322045404101,2897.41767578125,67.18085937500018
2023-04-06 20:02:08.727,2828.83837890625,654.5069580078125,3659.400100708008,3.5999996662139893,3600,0.8,76.4000015258789,5.28964376449585,20,729,3,0,0,10.460573196411133,176.38438415527344,10840,1,0.2485433263,10.212029870111133,2901.262890625,72.42451171875018
2023-04-06 20:02:10.742,2830.23681640625,653.898681640625,3655.800018310547,3.5999996662139893,3600,0.8,76.4000015258789,5.314553737640381,20,730,3,0,0,10.460573196411133,176.41770935058594,10842,1,0.2488914253,10.211681771111133,2905.10810546875,74.87128906250018
2023-04-06 20:02:12.745,2830.23681640625,654.5069580078125,3658.2000732421875,3.5999996662139893,3600,0.8,76.30000305175781,5.28964376449585,20,731,3,0,0,10.460573196411133,176.45103454589844,10844,1,0.2492354883,10.211337708111133,2902.3615234375,72.12470703125018
2023-04-06 20:02:14.760,2830.23681640625,654.5069580078125,3662.999954223633,3.5999996662139893,3600,0.8,76.5,5.28964376449585,20,730,3,0,0,10.469426155090332,176.48435974121094,10846,1,0.2488914253,10.220534729790332,2900.71357421875,70.47675781250018
2023-04-06 20:02:16.774,2831.635009765625,654.5069580078125,3657.5999450683594,3.5999996662139893,3600,0.8,76.4000015258789,5.28964376449585,20,731,3,0,0,10.451719284057617,176.51768493652344,10848,1,0.2492354883,10.202483795757617,2900.1642578125,68.52924804687518
2023-04-06 20:02:18.809,2830.23681640625,654.5069580078125,3660.599899291992,3.5999996662139893,3600,0.8,76.4000015258789,5.28964376449585,20,730,3,0,0,10.460573196411133,176.55101013183594,10850,1,0.2488914253,10.211681771111133,2900.1642578125,69.92744140625018
2023-04-06 20:02:20.811,2831.635009765625,654.5069580078125,3659.400100708008,3.5999996662139893,3600,0.8,76.30000305175781,5.28964376449585,20,728,3,0,0,10.469426155090332,176.58433532714844,10852,1,0.2481992633,10.221226891790332,2904.5587890625,72.92377929687518
2023-04-06 20:02:22.827,2831.635009765625,654.5069580078125,3658.7999725341797,3.5999996662139893,3600,0.8,76.30000305175781,5.28964376449585,20,730,3,0,0,10.460573196411133,176.61766052246094,10854,1,0.2488914253,10.211681771111133,2901.81220703125,70.17719726562518
2023-04-06 20:02:24.841,2834.431640625,655.1151733398438,3661.7999267578125,3.5999996662139893,3600,0.8,76.5,5.264734745025635,20,732,3,0,0,10.495985984802246,176.65098571777344,10856,1,0.24957553609999997,10.246410448702246,2909.50263671875,75.07099609375018
2023-04-06 20:02:26.863,2833.033203125,654.5069580078125,3660.599899291992,3.5999996662139893,3600,0.8,76.4000015258789,5.28964376449585,20,732,3,0,0,10.469426155090332,176.7009735107422,10858,1,0.24957553609999997,10.219850618990332,2902.91083984375,69.87763671875018
2023-04-06 20:02:28.878,2833.033203125,654.5069580078125,3659.400100708008,3.5999996662139893,3600,0.8,76.5,5.28964376449585,20,727,3,0,0,10.460573196411133,176.7342987060547,10860,1,0.24785921549999998,10.212713980911133,2901.262890625,68.22968750000018
2023-04-06 20:02:30.880,2833.033203125,655.1151733398438,3660.0,3.499999523162842,3600,0.8,76.30000305175781,5.164734363555908,20,729,3,0,0,10.469426155090332,176.7676239013672,10862,1,0.2485433263,10.220882828790332,2903.46015625,70.42695312500018
2023-04-06 20:02:32.893,2833.033203125,655.1151733398438,3660.0,3.499999523162842,3600,0.8,76.4000015258789,5.164734363555908,20,730,3,0,0,10.469426155090332,176.8009490966797,10864,1,0.2488914253,10.220534729790332,2902.91083984375,69.87763671875018
2023-04-06 20:02:34.907,2833.033203125,653.2904052734375,3661.2000274658203,3.3999993801116943,3600,0.8,76.4000015258789,5.139463424682617,20,731,3,0,0,10.487133026123047,176.8342742919922,10866,1,0.2492354883,10.237897537823047,2908.9533203125,75.92011718750018
2023-04-06 20:02:36.929,2831.635009765625,651.465576171875,3662.4000549316406,3.3999993801116943,3600,0.8,76.5,5.21419620513916,20,728,3,0,0,10.469426155090332,176.8675994873047,10868,1,0.2481992633,10.221226891790332,2904.00947265625,72.37446289062518
2023-04-06 20:02:38.945,2831.635009765625,650.8572998046875,3655.1998901367188,3.299999237060547,3600,0.8,76.4000015258789,5.139106273651123,20,730,3,0,0,10.469426155090332,176.9009246826172,10870,1,0.2488914253,10.220534729790332,2910.60126953125,78.96625976562518
2023-04-06 20:02:40.959,2831.635009765625,652.0738525390625,3661.2000274658203,3.1999990940093994,3600,0.8,76.5,4.989284038543701,20,733,3,0,0,10.487133026123047,176.9342498779297,10872,1,0.24991959909999997,10.237213427023047,2909.50263671875,77.86762695312518
2023-04-06 20:02:42.962,2833.033203125,653.2904052734375,3659.400100708008,3.1999990940093994,3600,0.8,76.4000015258789,4.939462661743164,20,731,3,0,0,10.469426155090332,176.9675750732422,10874,1,0.2492354883,10.220190666790332,2904.5587890625,71.52558593750018
2023-04-06 20:02:44.978,2834.431640625,653.898681640625,3661.7999267578125,3.1999990940093994,3600,0.8,76.4000015258789,4.914552688598633,20,730,3,0,0,10.487133026123047,177.0009002685547,10876,1,0.2488914253,10.238241600823047,2907.8546875,73.42304687500018
2023-04-06 20:02:46.992,2834.431640625,655.1151733398438,3660.599899291992,3.099998950958252,3600,0.8,76.5,4.764733791351318,20,729,3,0,0,10.469426155090332,177.0342254638672,10878,1,0.2485433263,10.220882828790332,2902.3615234375,67.92988281250018
2023-04-06 20:02:49.007,2833.033203125,653.898681640625,3655.1998901367188,3.099998950958252,3600,0.8,76.30000305175781,4.8145527839660645,20,730,3,0,0,10.469426155090332,177.0675506591797,10880,1,0.2488914253,10.220534729790332,2908.40400390625,75.37080078125018
2023-04-06 20:02:51.022,2833.033203125,653.2904052734375,3662.999954223633,3.099998950958252,3600,0.8,76.5,4.839462757110596,20,730,3,0,0,10.478279113769531,177.1008758544922,10882,1,0.2488914253,10.229387688469531,2904.5587890625,71.52558593750018
2023-04-06 20:02:53.029,2833.033203125,652.0738525390625,3657.5999450683594,3.0000009536743164,3600,0.8,76.5,4.789285659790039,20,731,3,0,0,10.451719284057617,177.1342010498047,10884,1,0.2492354883,10.202483795757617,2901.81220703125,68.77900390625018
2023-04-06 20:02:55.044,2833.033203125,652.6821899414062,3658.2000732421875,3.0000009536743164,3600,0.8,76.4000015258789,4.7643723487854,20,731,3,0,0,10.495985984802246,177.1675262451172,10886,1,0.2492354883,10.246750496502246,2914.99580078125,81.96259765625018
2023-04-06 20:02:57.057,2833.033203125,653.2904052734375,3657.000045776367,3.0000009536743164,3600,0.8,76.30000305175781,4.73946475982666,20,730,3,0,0,10.478279113769531,177.2008514404297,10889,1,0.2488914253,10.229387688469531,2910.051953125,77.01875000000018
2023-04-06 20:02:59.080,2834.431640625,652.6821899414062,3661.7999267578125,2.90000057220459,3600,0.8,76.5,4.664372444152832,20,729,3,0,0,10.460573196411133,177.2341766357422,10891,1,0.2485433263,10.212029870111133,2900.71357421875,66.28193359375018
2023-04-06 20:03:01.093,2833.033203125,651.465576171875,3658.2000732421875,2.90000057220459,3600,0.8,76.5,4.714197635650635,20,731,3,0,0,10.469426155090332,177.2675018310547,10893,1,0.2492354883,10.220190666790332,2907.30537109375,74.27216796875018
2023-04-06 20:03:03.108,2833.033203125,651.465576171875,3660.599899291992,2.8000004291534424,3600,0.8,76.4000015258789,4.614197254180908,20,726,3,0,0,10.460573196411133,177.3008270263672,10895,1,0.2475151525,10.213058043911133,2902.91083984375,69.87763671875018
2023-04-06 20:03:05.113,2833.033203125,651.465576171875,3658.7999725341797,2.8000004291534424,3600,0.8,76.4000015258789,4.614197254180908,20,731,3,0,0,10.478279113769531,177.3341522216797,10897,1,0.2492354883,10.229043625469531,2909.50263671875,76.46943359375018
2023-04-06 20:03:07.146,2833.033203125,651.465576171875,3660.0,2.8000004291534424,3600,0.8,76.30000305175781,4.614197254180908,20,730,3,0,0,10.478279113769531,177.3674774169922,10899,1,0.2488914253,10.229387688469531,2908.9533203125,75.92011718750018
2023-04-06 20:03:09.162,2834.431640625,652.6821899414062,3662.999954223633,2.8000004291534424,3600,0.8,76.5,4.5643720626831055,20,731,3,0,0,10.460573196411133,177.4008026123047,10901,1,0.2492354883,10.211337708111133,2899.065625,64.63398437500018
2023-04-06 20:03:11.163,2833.033203125,653.2904052734375,3656.399917602539,2.8000004291534424,3600,0.8,76.4000015258789,4.539464473724365,20,730,3,0,0,10.487133026123047,177.4341278076172,10903,1,0.2488914253,10.238241600823047,2913.3478515625,80.31464843750018
2023-04-06 20:03:13.190,2833.033203125,653.2904052734375,3660.0,2.8000004291534424,3600,0.8,76.4000015258789,4.539464473724365,20,730,3,0,0,10.469426155090332,177.4674530029297,10905,1,0.2488914253,10.220534729790332,2904.5587890625,71.52558593750018
2023-04-06 20:03:15.212,2834.431640625,652.6821899414062,3662.4000549316406,2.8000004291534424,3600,0.8,76.19999694824219,4.5643720626831055,20,730,3,0,0,10.469426155090332,177.5007781982422,10907,1,0.2488914253,10.220534729790332,2902.3615234375,67.92988281250018
2023-04-06 20:03:17.228,2834.431640625,652.6821899414062,3660.599899291992,2.90000057220459,3600,0.8,76.4000015258789,4.664372444152832,20,731,3,0,0,10.469426155090332,177.5341033935547,10909,1,0.2492354883,10.220190666790332,2904.00947265625,69.57783203125018
2023-04-06 20:03:19.243,2833.033203125,651.465576171875,3658.2000732421875,2.8000004291534424,3600,0.8,76.5,4.614197254180908,20,732,3,0,0,10.478279113769531,177.5674285888672,10911,1,0.24957553609999997,10.228703577669531,2910.051953125,77.01875000000018
2023-04-06 20:03:21.257,2833.033203125,651.465576171875,3656.399917602539,2.90000057220459,3600,0.8,76.4000015258789,4.714197635650635,20,730,3,0,0,10.478279113769531,177.6007537841797,10913,1,0.2488914253,10.229387688469531,2912.24921875,79.21601562500018
2023-04-06 20:03:23.256,2831.635009765625,651.465576171875,3658.7999725341797,2.90000057220459,3600,0.8,76.4000015258789,4.714197635650635,20,729,3,0,0,10.469426155090332,177.6340789794922,10915,1,0.2485433263,10.220882828790332,2906.7560546875,75.12104492187518
2023-04-06 20:03:25.279,2833.033203125,651.465576171875,3659.400100708008,2.90000057220459,3600,0.8,76.5,4.714197635650635,20,728,3,0,0,10.469426155090332,177.6674041748047,10917,1,0.2481992633,10.221226891790332,2906.7560546875,73.72285156250018
2023-04-06 20:03:27.295,2831.635009765625,652.0738525390625,3660.599899291992,2.90000057220459,3600,0.8,76.4000015258789,4.6892852783203125,20,729,3,0,0,10.478279113769531,177.7007293701172,10919,1,0.2485433263,10.229735787469531,2907.8546875,76.21967773437518
