,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 20:03:29.310,2833.033203125,652.6821899414062,3660.599899291992,2.90000057220459,3600,0.8,76.5,4.664372444152832,20,730,3,0,0,10.469426155090332,177.7340545654297,10921,1,0.2488914253,10.220534729790332,2904.5587890625,71.52558593750018
2023-04-06 20:03:31.306,2830.23681640625,652.6821899414062,3660.0,2.90000057220459,3600,0.8,76.5,4.664372444152832,20,730,3,0,0,10.487133026123047,177.7673797607422,10923,1,0.2488914253,10.238241600823047,2910.60126953125,80.36445312500018
2023-04-06 20:03:33.329,2831.635009765625,652.0738525390625,3660.0,2.90000057220459,3600,0.8,76.5,4.6892852783203125,20,728,3,0,0,10.451719284057617,177.8007049560547,10925,1,0.2481992633,10.203520020757617,2900.1642578125,68.52924804687518
2023-04-06 20:03:35.344,2833.033203125,651.465576171875,3659.400100708008,2.8000004291534424,3600,0.8,76.4000015258789,4.614197254180908,20,729,3,0,0,10.487133026123047,177.8340301513672,10927,1,0.2485433263,10.238589699823047,2912.24921875,79.21601562500018
2023-04-06 20:03:37.361,2831.635009765625,652.0738525390625,3658.7999725341797,2.8000004291534424,3600,0.8,76.4000015258789,4.589285373687744,20,730,3,0,0,10.469426155090332,177.8673553466797,10929,1,0.2488914253,10.220534729790332,2906.7560546875,75.12104492187518
2023-04-06 20:03:39.375,2830.23681640625,650.8572998046875,3659.400100708008,2.700000286102295,3600,0.8,76.4000015258789,4.539107322692871,20,731,3,0,0,10.451719284057617,177.9006805419922,10931,1,0.2492354883,10.202483795757617,2901.262890625,71.02607421875018
2023-04-06 20:03:41.380,2831.635009765625,650.8572998046875,3662.4000549316406,2.700000286102295,3600,0.8,76.4000015258789,4.539107322692871,20,730,3,0,0,10.460573196411133,177.9340057373047,10933,1,0.2488914253,10.211681771111133,2901.262890625,69.62788085937518
2023-04-06 20:03:43.393,2830.23681640625,650.8572998046875,3661.2000274658203,2.700000286102295,3600,0.8,76.5,4.539107322692871,20,729,3,0,0,10.460573196411133,177.9673309326172,10935,1,0.2485433263,10.212029870111133,2902.3615234375,72.12470703125018
2023-04-06 20:03:45.407,2828.83837890625,652.6821899414062,3659.400100708008,2.700000286102295,3600,0.8,76.5,4.464372158050537,20,730,3,0,0,10.469426155090332,178.0006561279297,10937,1,0.2488914253,10.220534729790332,2905.657421875,76.81904296875018
2023-04-06 20:03:47.429,2830.23681640625,652.6821899414062,3655.1998901367188,2.700000286102295,3600,0.8,76.5,4.464372158050537,20,730,3,0,0,10.487133026123047,178.0339813232422,10939,1,0.2488914253,10.238241600823047,2914.99580078125,84.75898437500018
2023-04-06 20:03:49.446,2830.23681640625,652.6821899414062,3658.7999725341797,2.700000286102295,3600,0.8,76.30000305175781,4.464372158050537,20,732,3,0,0,10.487133026123047,178.0673065185547,10941,1,0.24957553609999997,10.237557490023047,2911.1505859375,80.91376953125018
2023-04-06 20:03:51.460,2830.23681640625,652.6821899414062,3659.400100708008,2.8000004291534424,3600,0.8,76.4000015258789,4.5643720626831055,20,730,3,0,0,10.460573196411133,178.1006317138672,10943,1,0.2488914253,10.211681771111133,2902.3615234375,72.12470703125018
2023-04-06 20:03:53.463,2831.635009765625,652.0738525390625,3658.2000732421875,2.8000004291534424,3600,0.8,76.4000015258789,4.589285373687744,20,729,3,0,0,10.460573196411133,178.1339569091797,10945,1,0.2485433263,10.212029870111133,2904.5587890625,72.92377929687518
2023-04-06 20:03:55.478,2828.83837890625,652.6821899414062,3660.0,2.8000004291534424,3600,0.8,76.4000015258789,4.5643720626831055,20,730,3,0,0,10.460573196411133,178.1672821044922,10947,1,0.2488914253,10.211681771111133,2901.81220703125,72.97382812500018
2023-04-06 20:03:57.510,2830.23681640625,652.0738525390625,3661.2000274658203,2.8000004291534424,3600,0.8,76.5,4.589285373687744,20,732,3,0,0,10.460573196411133,178.2006072998047,10949,1,0.24957553609999997,10.210997660311133,2901.262890625,71.02607421875018
2023-04-06 20:03:59.510,2830.23681640625,652.0738525390625,3660.599899291992,2.8000004291534424,3600,0.8,76.4000015258789,4.589285373687744,20,729,3,0,0,10.451719284057617,178.2339324951172,10951,1,0.2485433263,10.203175957757617,2899.065625,68.82880859375018
2023-04-06 20:04:01.523,2828.83837890625,652.6821899414062,3656.399917602539,2.90000057220459,3600,0.8,76.4000015258789,4.664372444152832,20,731,3,0,0,10.451719284057617,178.2672576904297,10953,1,0.2492354883,10.202483795757617,2902.3615234375,73.52314453125018
2023-04-06 20:04:03.545,2828.83837890625,652.0738525390625,3658.7999725341797,2.90000057220459,3600,0.8,76.19999694824219,4.6892852783203125,20,730,3,0,0,10.460573196411133,178.3005828857422,10955,1,0.2488914253,10.211681771111133,2903.46015625,74.62177734375018
2023-04-06 20:04:05.562,2830.23681640625,652.0738525390625,3661.2000274658203,3.0000009536743164,3600,0.8,76.4000015258789,4.789285659790039,20,730,3,0,0,10.469426155090332,178.3339080810547,10957,1,0.2488914253,10.220534729790332,2904.5587890625,74.32197265625018
2023-04-06 20:04:07.574,2828.83837890625,651.465576171875,3657.000045776367,3.0000009536743164,3600,0.8,76.4000015258789,4.814197540283203,20,731,3,0,0,10.442865371704102,178.3672332763672,10959,1,0.2492354883,10.193629883404101,2900.1642578125,71.32587890625018
2023-04-06 20:04:09.578,2828.83837890625,650.8572998046875,3660.599899291992,3.099998950958252,3600,0.8,76.30000305175781,4.939105987548828,20,733,3,0,0,10.451719284057617,178.4005584716797,10961,1,0.24991959909999997,10.201799684957617,2899.61494140625,70.77656250000018
2023-04-06 20:04:11.592,2827.43994140625,651.465576171875,3662.999954223633,3.099998950958252,3600,0.8,76.4000015258789,4.914196014404297,20,730,3,0,0,10.451719284057617,178.4338836669922,10963,1,0.2488914253,10.202827858757617,2897.41767578125,69.97773437500018
2023-04-06 20:04:13.606,2828.83837890625,650.8572998046875,3660.599899291992,3.1999990940093994,3600,0.8,76.4000015258789,5.0391058921813965,20,729,3,0,0,10.451719284057617,178.4672088623047,10965,1,0.2485433263,10.203175957757617,2900.1642578125,71.32587890625018
2023-04-06 20:04:15.629,2826.041748046875,649.6408081054688,3662.4000549316406,3.299999237060547,3600,0.8,76.30000305175781,5.188924789428711,20,732,3,0,0,10.460573196411133,178.5005340576172,10967,1,0.24957553609999997,10.210997660311133,2901.81220703125,75.77045898437518
2023-04-06 20:04:17.644,2826.041748046875,649.6408081054688,3654.0000915527344,3.299999237060547,3600,0.8,76.4000015258789,5.188924789428711,20,730,3,0,0,10.460573196411133,178.5338592529297,10969,1,0.2488914253,10.211681771111133,2910.051953125,84.01020507812518
2023-04-06 20:04:19.646,2826.041748046875,651.465576171875,3660.0,3.3999993801116943,3600,0.8,76.4000015258789,5.21419620513916,20,731,3,0,0,10.442865371704102,178.5671844482422,10971,1,0.2492354883,10.193629883404101,2896.868359375,70.82661132812518
2023-04-06 20:04:21.664,2827.43994140625,652.0738525390625,3657.000045776367,3.499999523162842,3600,0.8,76.4000015258789,5.2892842292785645,20,731,3,0,0,10.460573196411133,178.6005096435547,10973,1,0.2492354883,10.211337708111133,2905.10810546875,77.66816406250018
2023-04-06 20:04:23.676,2827.43994140625,652.6821899414062,3664.199981689453,3.499999523162842,3600,0.8,76.4000015258789,5.264371395111084,20,730,3,0,0,10.460573196411133,178.6338348388672,10975,1,0.2488914253,10.211681771111133,2897.9669921875,70.52705078125018
2023-04-06 20:04:25.690,2826.041748046875,651.465576171875,3658.7999725341797,3.499999523162842,3600,0.8,76.4000015258789,5.314196586608887,20,733,3,0,0,10.451719284057617,178.6671600341797,10977,1,0.24991959909999997,10.201799684957617,2900.71357421875,74.67182617187518
2023-04-06 20:04:27.714,2827.43994140625,652.0738525390625,3658.2000732421875,3.499999523162842,3600,0.8,76.4000015258789,5.2892842292785645,20,730,3,0,0,10.460573196411133,178.7004852294922,10979,1,0.2488914253,10.211681771111133,2904.00947265625,76.56953125000018
2023-04-06 20:04:29.728,2827.43994140625,652.6821899414062,3662.4000549316406,3.5999996662139893,3600,0.8,76.30000305175781,5.364371299743652,20,729,3,0,0,10.469426155090332,178.7338104248047,10981,1,0.2485433263,10.220882828790332,2902.91083984375,75.47089843750018
2023-04-06 20:04:31.742,2827.43994140625,652.6821899414062,3661.2000274658203,3.5999996662139893,3600,0.8,76.4000015258789,5.364371299743652,20,731,3,0,0,10.469426155090332,178.7671356201172,10983,1,0.2492354883,10.220190666790332,2903.46015625,76.02021484375018
2023-04-06 20:04:33.757,2828.83837890625,652.0738525390625,3657.000045776367,3.5999996662139893,3600,0.8,76.4000015258789,5.389284610748291,20,729,3,0,0,10.442865371704102,178.8004608154297,10985,1,0.2485433263,10.194322045404101,2899.61494140625,70.77656250000018
2023-04-06 20:04:35.781,2828.83837890625,652.0738525390625,3659.400100708008,3.5999996662139893,3600,0.8,76.4000015258789,5.389284610748291,20,730,3,0,0,10.469426155090332,178.8337860107422,10987,1,0.2488914253,10.220534729790332,2905.657421875,76.81904296875018
2023-04-06 20:04:37.795,2827.43994140625,652.0738525390625,3657.5999450683594,3.5999996662139893,3600,0.8,76.4000015258789,5.389284610748291,20,730,3,0,0,10.451719284057617,178.8671112060547,10989,1,0.2488914253,10.202827858757617,2901.81220703125,74.37226562500018
2023-04-06 20:04:39.809,2826.041748046875,652.6821899414062,3662.4000549316406,3.5999996662139893,3600,0.8,76.5,5.364371299743652,20,729,3,0,0,10.451719284057617,178.9004364013672,10991,1,0.2485433263,10.203175957757617,2896.868359375,70.82661132812518
2023-04-06 20:04:41.823,2827.43994140625,652.0738525390625,3662.4000549316406,3.5999996662139893,3600,0.8,76.4000015258789,5.389284610748291,20,731,3,0,0,10.451719284057617,178.9337615966797,10993,1,0.2492354883,10.202483795757617,2897.41767578125,69.97773437500018
2023-04-06 20:04:43.847,2828.83837890625,653.2904052734375,3660.0,3.5999996662139893,3600,0.8,76.4000015258789,5.339463710784912,20,728,3,0,0,10.451719284057617,178.9670867919922,10995,1,0.2481992633,10.203520020757617,2899.065625,70.22724609375018
2023-04-06 20:04:45.861,2830.23681640625,654.5069580078125,3658.2000732421875,3.5999996662139893,3600,0.8,76.4000015258789,5.28964376449585,20,730,3,0,0,10.460573196411133,179.01707458496094,10997,1,0.2488914253,10.211681771111133,2902.3615234375,72.12470703125018
2023-04-06 20:04:47.875,2830.23681640625,653.898681640625,3662.4000549316406,3.5999996662139893,3600,0.8,76.4000015258789,5.314553737640381,20,730,3,0,0,10.469426155090332,179.05039978027344,10999,1,0.2488914253,10.220534729790332,2901.81220703125,71.57539062500018
2023-04-06 20:04:49.879,2830.23681640625,653.2904052734375,3661.2000274658203,3.5999996662139893,3600,0.8,76.5,5.339463710784912,20,729,3,0,0,10.451719284057617,179.08372497558594,11001,1,0.2485433263,10.203175957757617,2897.9669921875,67.73017578125018
2023-04-06 20:04:51.893,2830.23681640625,652.6821899414062,3661.7999267578125,3.5999996662139893,3600,0.8,76.5,5.364371299743652,20,729,3,0,0,10.460573196411133,179.11705017089844,11003,1,0.2485433263,10.212029870111133,2900.71357421875,70.47675781250018
2023-04-06 20:04:53.912,2831.635009765625,653.2904052734375,3658.2000732421875,3.5999996662139893,3600,0.8,76.4000015258789,5.339463710784912,20,730,3,0,0,10.469426155090332,179.15037536621094,11005,1,0.2488914253,10.220534729790332,2906.20673828125,74.57172851562518
2023-04-06 20:04:55.925,2831.635009765625,653.2904052734375,3660.599899291992,3.5999996662139893,3600,0.8,76.4000015258789,5.339463710784912,20,729,3,0,0,10.460573196411133,179.18370056152344,11007,1,0.2485433263,10.212029870111133,2901.262890625,69.62788085937518
2023-04-06 20:04:57.929,2831.635009765625,653.2904052734375,3663.600082397461,3.5999996662139893,3600,0.8,76.4000015258789,5.339463710784912,20,732,3,0,0,10.469426155090332,179.21702575683594,11009,1,0.24957553609999997,10.219850618990332,2900.71357421875,69.07856445312518
2023-04-06 20:04:59.943,2831.635009765625,653.898681640625,3659.400100708008,3.5999996662139893,3600,0.8,76.5,5.314553737640381,20,731,3,0,0,10.469426155090332,179.25035095214844,11011,1,0.2492354883,10.220190666790332,2904.5587890625,72.92377929687518
2023-04-06 20:05:01.956,2833.033203125,653.2904052734375,3657.000045776367,3.499999523162842,3600,0.8,76.5,5.2394633293151855,20,730,3,0,0,10.460573196411133,179.28367614746094,11013,1,0.2488914253,10.211681771111133,2904.5587890625,71.52558593750018
2023-04-06 20:05:03.979,2833.033203125,652.6821899414062,3660.0,3.499999523162842,3600,0.8,76.5,5.264371395111084,20,731,3,0,0,10.478279113769531,179.31700134277344,11015,1,0.2492354883,10.229043625469531,2907.8546875,74.82148437500018
2023-04-06 20:05:05.995,2833.033203125,653.2904052734375,3660.599899291992,3.499999523162842,3600,0.8,76.5,5.2394633293151855,20,730,3,0,0,10.460573196411133,179.35032653808594,11017,1,0.2488914253,10.211681771111133,2901.262890625,68.22968750000018
2023-04-06 20:05:07.992,2834.431640625,653.898681640625,3658.2000732421875,3.499999523162842,3600,0.8,76.5,5.214553356170654,20,730,3,0,0,10.460573196411133,179.38365173339844,11019,1,0.2488914253,10.211681771111133,2902.91083984375,68.47919921875018
2023-04-06 20:05:09.000,2833.033203125,653.898681640625,3658.7999725341797,3.499999523162842,3600,0.8,76.5,5.214553356170654,20,730,3,0,0,10.478279113769531,179.4003143310547,11020,1,0.2488914253,10.229387688469531,2907.8546875,74.82148437500018
2023-04-06 20:05:11.022,2834.431640625,653.2904052734375,3658.2000732421875,3.499999523162842,3600,0.8,76.5,5.2394633293151855,20,730,3,0,0,10.460573196411133,179.4336395263672,11022,1,0.2488914253,10.211681771111133,2903.46015625,69.02851562500018
2023-04-06 20:05:13.035,2833.033203125,653.898681640625,3654.5999908447266,3.499999523162842,3600,0.8,76.4000015258789,5.214553356170654,20,729,3,0,0,10.460573196411133,179.4669647216797,11024,1,0.2485433263,10.212029870111133,2906.20673828125,73.17353515625018
2023-04-06 20:05:15.039,2833.033203125,654.5069580078125,3660.0,3.499999523162842,3600,0.8,76.4000015258789,5.189643383026123,20,728,3,0,0,10.451719284057617,179.5002899169922,11026,1,0.2481992633,10.203520020757617,2897.9669921875,64.93378906250018
2023-04-06 20:05:17.053,2833.033203125,654.5069580078125,3661.2000274658203,3.5999996662139893,3600,0.8,76.5,5.28964376449585,20,729,3,0,0,10.460573196411133,179.5336151123047,11029,1,0.2485433263,10.212029870111133,2899.61494140625,66.58173828125018
2023-04-06 20:05:19.066,2833.033203125,653.2904052734375,3661.7999267578125,3.5999996662139893,3600,0.8,76.5,5.339463710784912,20,730,3,0,0,10.469426155090332,179.5669403076172,11031,1,0.2488914253,10.220534729790332,2902.91083984375,69.87763671875018
2023-04-06 20:05:21.072,2833.033203125,654.5069580078125,3657.000045776367,3.5999996662139893,3600,0.8,76.4000015258789,5.28964376449585,20,730,3,0,0,10.460573196411133,179.6002655029297,11033,1,0.2488914253,10.211681771111133,2903.46015625,70.42695312500018
2023-04-06 20:05:23.085,2833.033203125,654.5069580078125,3660.599899291992,3.5999996662139893,3600,0.8,76.5,5.28964376449585,20,729,3,0,0,10.460573196411133,179.6335906982422,11035,1,0.2485433263,10.212029870111133,2900.1642578125,67.13105468750018
2023-04-06 20:05:25.085,2833.033203125,653.2904052734375,3660.599899291992,3.5999996662139893,3600,0.8,76.5,5.339463710784912,20,731,3,0,0,10.469426155090332,179.6669158935547,11037,1,0.2492354883,10.220190666790332,2903.46015625,70.42695312500018
2023-04-06 20:05:27.100,2831.635009765625,653.898681640625,3663.600082397461,3.6999998092651367,3600,0.8,76.4000015258789,5.414553642272949,20,732,3,0,0,10.469426155090332,179.7002410888672,11039,1,0.24957553609999997,10.219850618990332,2900.1642578125,68.52924804687518
2023-04-06 20:05:29.122,2833.033203125,653.2904052734375,3659.400100708008,3.6999998092651367,3600,0.8,76.5,5.4394636154174805,20,732,3,0,0,10.451719284057617,179.7335662841797,11041,1,0.24957553609999997,10.202143747957617,2899.065625,66.03242187500018
2023-04-06 20:05:31.134,2831.635009765625,653.898681640625,3657.5999450683594,3.6999998092651367,3600,0.8,76.30000305175781,5.414553642272949,20,729,3,0,0,10.469426155090332,179.7668914794922,11043,1,0.2485433263,10.220882828790332,2906.20673828125,74.57172851562518
2023-04-06 20:05:33.153,2833.033203125,653.898681640625,3661.7999267578125,3.6999998092651367,3600,0.8,76.5,5.414553642272949,20,729,3,0,0,10.460573196411133,179.8002166748047,11045,1,0.2485433263,10.212029870111133,2899.61494140625,66.58173828125018
2023-04-06 20:05:35.168,2833.033203125,654.5069580078125,3660.599899291992,3.6999998092651367,3600,0.8,76.60000610351562,5.389643669128418,20,732,3,0,0,10.469426155090332,179.8335418701172,11047,1,0.24957553609999997,10.219850618990332,2902.91083984375,69.87763671875018
2023-04-06 20:05:37.172,2833.033203125,653.2904052734375,3662.999954223633,3.6999998092651367,3600,0.8,76.5,5.4394636154174805,20,730,3,0,0,10.460573196411133,179.8668670654297,11049,1,0.2488914253,10.211681771111133,2899.065625,66.03242187500018
2023-04-06 20:05:39.185,2833.033203125,653.898681640625,3661.7999267578125,3.6999998092651367,3600,0.8,76.19999694824219,5.414553642272949,20,730,3,0,0,10.451719284057617,179.9001922607422,11051,1,0.2488914253,10.202827858757617,2896.868359375,63.83515625000018
2023-04-06 20:05:41.200,2831.635009765625,653.898681640625,3655.1998901367188,3.6999998092651367,3600,0.8,76.5,5.414553642272949,20,729,3,0,0,10.460573196411133,179.9335174560547,11053,1,0.2485433263,10.212029870111133,2905.657421875,74.02241210937518
2023-04-06 20:05:43.224,2831.635009765625,654.5069580078125,3661.7999267578125,3.6999998092651367,3600,0.8,76.5,5.389643669128418,20,731,3,0,0,10.460573196411133,179.9668426513672,11055,1,0.2492354883,10.211337708111133,2899.065625,67.43061523437518
2023-04-06 20:05:45.238,2831.635009765625,654.5069580078125,3656.399917602539,3.6999998092651367,3600,0.8,76.60000610351562,5.389643669128418,20,729,3,0,0,10.451719284057617,180.0001678466797,11057,1,0.2485433263,10.203175957757617,2901.262890625,69.62788085937518
2023-04-06 20:05:47.239,2830.23681640625,654.5069580078125,3662.4000549316406,3.6999998092651367,3600,0.8,76.60000610351562,5.389643669128418,20,730,3,0,0,10.460573196411133,180.0334930419922,11059,1,0.2488914253,10.211681771111133,2898.51630859375,68.27949218750018
2023-04-06 20:05:49.255,2833.033203125,654.5069580078125,3660.599899291992,3.6999998092651367,3600,0.8,76.60000610351562,5.389643669128418,20,729,3,0,0,10.451719284057617,180.0668182373047,11061,1,0.2485433263,10.203175957757617,2897.41767578125,64.38447265625018
2023-04-06 20:05:51.270,2831.635009765625,654.5069580078125,3660.599899291992,3.6999998092651367,3600,0.8,76.5,5.389643669128418,20,730,3,0,0,10.460573196411133,180.1001434326172,11063,1,0.2488914253,10.211681771111133,2900.1642578125,68.52924804687518
2023-04-06 20:05:53.291,2830.23681640625,655.7235717773438,3658.2000732421875,3.6999998092651367,3600,0.8,76.4000015258789,5.339818477630615,20,730,3,0,0,10.460573196411133,180.1334686279297,11065,1,0.2488914253,10.211681771111133,2901.262890625,71.02607421875018
2023-04-06 20:05:55.306,2830.23681640625,654.5069580078125,3658.2000732421875,3.6999998092651367,3600,0.8,76.60000610351562,5.389643669128418,20,731,3,0,0,10.469426155090332,180.1667938232422,11067,1,0.2492354883,10.220190666790332,2905.10810546875,74.87128906250018
2023-04-06 20:05:57.320,2830.23681640625,653.898681640625,3657.000045776367,3.6999998092651367,3600,0.8,76.5,5.414553642272949,20,730,3,0,0,10.460573196411133,180.2001190185547,11069,1,0.2488914253,10.211681771111133,2904.00947265625,73.77265625000018
2023-04-06 20:05:59.324,2830.23681640625,653.898681640625,3660.0,3.6999998092651367,3600,0.8,76.5,5.414553642272949,20,732,3,0,0,10.478279113769531,180.2334442138672,11071,1,0.24957553609999997,10.228703577669531,2906.7560546875,76.51923828125018
2023-04-06 20:06:01.339,2828.83837890625,653.2904052734375,3660.599899291992,3.6999998092651367,3600,0.8,76.5,5.4394636154174805,21,728,3,0,0,10.451719284057617,180.2667694091797,11073,1,0.2481992633,10.203520020757617,2898.51630859375,69.67792968750018
2023-04-06 20:06:03.355,2830.23681640625,654.5069580078125,3657.5999450683594,3.6999998092651367,3600,0.8,76.5,5.389643669128418,21,730,3,0,0,10.469426155090332,180.3000946044922,11075,1,0.2488914253,10.220534729790332,2905.657421875,75.42060546875018
2023-04-06 20:06:05.369,2830.23681640625,654.5069580078125,3660.599899291992,3.6999998092651367,3600,0.8,76.60000610351562,5.389643669128418,21,728,3,0,0,10.469426155090332,180.3334197998047,11077,1,0.2481992633,10.221226891790332,2903.46015625,73.22333984375018
2023-04-06 20:06:07.391,2830.23681640625,654.5069580078125,3654.5999908447266,3.6999998092651367,3600,0.8,76.60000610351562,5.389643669128418,20,733,3,0,0,10.460573196411133,180.3667449951172,11079,1,0.24991959909999997,10.210653597311133,2905.10810546875,74.87128906250018
2023-04-06 20:06:09.406,2828.83837890625,655.1151733398438,3665.4000091552734,3.6999998092651367,3600,0.8,76.60000610351562,5.364734649658203,20,729,3,0,0,10.451719284057617,180.4000701904297,11081,1,0.2485433263,10.203175957757617,2892.473828125,63.63544921875018
2023-04-06 20:06:11.423,2831.635009765625,655.7235717773438,3658.7999725341797,3.6999998092651367,3600,0.8,76.5,5.339818477630615,20,729,3,0,0,10.460573196411133,180.4333953857422,11083,1,0.2485433263,10.212029870111133,2901.262890625,69.62788085937518
2023-04-06 20:06:13.438,2830.23681640625,654.5069580078125,3662.4000549316406,3.6999998092651367,3600,0.8,76.5,5.389643669128418,20,728,3,0,0,10.460573196411133,180.4667205810547,11085,1,0.2481992633,10.212373933111133,2898.51630859375,68.27949218750018
2023-04-06 20:06:15.434,2828.83837890625,653.898681640625,3662.999954223633,3.6999998092651367,3600,0.8,76.60000610351562,5.414553642272949,20,729,3,0,0,10.460573196411133,180.5000457763672,11087,1,0.2485433263,10.212029870111133,2898.51630859375,69.67792968750018
2023-04-06 20:06:17.458,2830.23681640625,654.5069580078125,3658.7999725341797,3.6999998092651367,3600,0.8,76.60000610351562,5.389643669128418,20,731,3,0,0,10.451719284057617,180.5333709716797,11089,1,0.2492354883,10.202483795757617,2899.065625,68.82880859375018
2023-04-06 20:06:19.474,2828.83837890625,653.898681640625,3660.599899291992,3.6999998092651367,3600,0.8,76.60000610351562,5.414553642272949,20,727,3,0,0,10.460573196411133,180.5666961669922,11091,1,0.24785921549999998,10.212713980911133,2900.71357421875,71.87519531250018
2023-04-06 20:06:21.488,2830.23681640625,653.898681640625,3658.7999725341797,3.6999998092651367,3600,0.8,76.60000610351562,5.414553642272949,20,730,3,0,0,10.460573196411133,180.6000213623047,11093,1,0.2488914253,10.211681771111133,2902.3615234375,72.12470703125018
2023-04-06 20:06:23.491,2830.23681640625,653.2904052734375,3658.2000732421875,3.6999998092651367,3600,0.8,76.60000610351562,5.4394636154174805,20,730,3,0,0,10.451719284057617,180.6333465576172,11095,1,0.2488914253,10.202827858757617,2900.1642578125,69.92744140625018
2023-04-06 20:06:25.504,2830.23681640625,653.2904052734375,3659.400100708008,3.6999998092651367,3600,0.8,76.60000610351562,5.4394636154174805,20,730,3,0,0,10.460573196411133,180.6666717529297,11097,1,0.2488914253,10.211681771111133,2902.3615234375,72.12470703125018
2023-04-06 20:06:27.522,2828.83837890625,653.2904052734375,3659.400100708008,3.6999998092651367,3600,0.8,76.5,5.4394636154174805,21,729,3,0,0,10.460573196411133,180.6999969482422,11099,1,0.2485433263,10.212029870111133,2902.3615234375,73.52314453125018
2023-04-06 20:06:29.539,2831.635009765625,652.6821899414062,3665.4000091552734,3.6999998092651367,3600,0.8,76.5,5.464371681213379,21,729,3,0,0,10.478279113769531,180.7333221435547,11101,1,0.2485433263,10.229735787469531,2902.91083984375,71.27583007812518
2023-04-06 20:06:31.541,2830.23681640625,653.2904052734375,3661.7999267578125,3.6999998092651367,3600,0.8,76.60000610351562,5.4394636154174805,20,731,3,0,0,10.469426155090332,180.7666473388672,11103,1,0.2492354883,10.220190666790332,2902.3615234375,72.12470703125018
2023-04-06 20:06:33.569,2830.23681640625,653.2904052734375,3655.800018310547,3.5999996662139893,3600,0.8,76.60000610351562,5.339463710784912,20,732,3,0,0,10.469426155090332,180.7999725341797,11105,1,0.24957553609999997,10.219850618990332,2907.8546875,77.61787109375018
2023-04-06 20:06:35.573,2831.635009765625,653.898681640625,3657.5999450683594,3.5999996662139893,3600,0.8,76.60000610351562,5.314553737640381,20,730,3,0,0,10.469426155090332,180.8332977294922,11107,1,0.2488914253,10.220534729790332,2906.20673828125,74.57172851562518
2023-04-06 20:06:37.586,2833.033203125,655.7235717773438,3660.0,3.499999523162842,3600,0.8,76.5,5.13981819152832,20,729,3,0,0,10.469426155090332,180.8666229248047,11109,1,0.2485433263,10.220882828790332,2902.91083984375,69.87763671875018
2023-04-06 20:06:39.609,2834.431640625,655.7235717773438,3657.000045776367,3.499999523162842,3600,0.8,76.5,5.13981819152832,20,732,3,0,0,10.469426155090332,180.8999481201172,11111,1,0.24957553609999997,10.219850618990332,2905.10810546875,70.67646484375018
2023-04-06 20:06:41.625,2834.431640625,655.1151733398438,3657.5999450683594,3.3999993801116943,3600,0.8,76.5,5.06473445892334,20,730,3,0,0,10.478279113769531,180.9332733154297,11113,1,0.2488914253,10.229387688469531,2907.8546875,73.42304687500018
2023-04-06 20:06:43.639,2835.830078125,655.7235717773438,3660.0,3.299999237060547,3600,0.8,76.4000015258789,4.939817905426025,20,732,3,0,0,10.487133026123047,180.9665985107422,11115,1,0.24957553609999997,10.237557490023047,2907.8546875,72.02460937500018
2023-04-06 20:06:45.643,2834.431640625,655.7235717773438,3661.7999267578125,3.299999237060547,3600,0.8,76.60000610351562,4.939817905426025,20,731,3,0,0,10.478279113769531,180.9999237060547,11117,1,0.2492354883,10.229043625469531,2903.46015625,69.02851562500018
2023-04-06 20:06:47.656,2834.431640625,655.1151733398438,3659.400100708008,3.1999990940093994,3600,0.8,76.60000610351562,4.864734172821045,20,729,3,0,0,10.478279113769531,181.0332489013672,11119,1,0.2485433263,10.229735787469531,2906.7560546875,72.32441406250018
2023-04-06 20:06:50.076,2837.228271484375,653.898681640625,3658.2000732421875,3.1999990940093994,3600,0.8,76.5,4.914552688598633,20,730,3,0,0,10.495985984802246,181.08323669433594,11122,1,0.2488914253,10.247094559502246,2914.446484375,77.21821289062518
2023-04-06 20:06:52.907,2834.431640625,654.5069580078125,3662.4000549316406,3.099998950958252,3600,0.8,76.60000610351562,4.789642810821533,20,730,3,0,0,10.478279113769531,181.11656188964844,11124,1,0.2488914253,10.229387688469531,2904.00947265625,69.57783203125018
2023-04-06 20:06:54.920,2835.830078125,653.2904052734375,3663.600082397461,3.099998950958252,3600,0.8,76.5,4.839462757110596,20,729,3,0,0,10.478279113769531,181.14988708496094,11126,1,0.2485433263,10.229735787469531,2904.00947265625,68.17939453125018
2023-04-06 20:06:56.942,2834.431640625,653.2904052734375,3662.4000549316406,3.099998950958252,3600,0.8,76.5,4.839462757110596,20,731,3,0,0,10.478279113769531,181.18321228027344,11128,1,0.2492354883,10.229043625469531,2905.10810546875,70.67646484375018
2023-04-06 20:06:58.959,2835.830078125,653.898681640625,3660.0,3.0000009536743164,3600,0.8,76.5,4.714554786682129,20,731,3,0,0,10.478279113769531,181.21653747558594,11130,1,0.2492354883,10.229043625469531,2906.7560546875,70.92597656250018
2023-04-06 20:07:00.973,2835.830078125,655.7235717773438,3660.0,3.0000009536743164,3600,0.8,76.60000610351562,4.639819622039795,20,731,3,0,0,10.469426155090332,181.24986267089844,11132,1,0.2492354883,10.220190666790332,2902.3615234375,66.53144531250018
2023-04-06 20:07:02.988,2834.431640625,655.1151733398438,3661.2000274658203,3.0000009536743164,3600,0.8,76.60000610351562,4.664735794067383,20,731,3,0,0,10.495985984802246,181.28318786621094,11134,1,0.2492354883,10.246750496502246,2910.60126953125,76.16962890625018
2023-04-06 20:07:05.002,2835.830078125,653.898681640625,3657.5999450683594,3.0000009536743164,3600,0.8,76.60000610351562,4.714554786682129,20,728,3,0,0,10.478279113769531,181.31651306152344,11136,1,0.2481992633,10.230079850469531,2908.9533203125,73.12324218750018
2023-04-06 20:07:07.025,2834.431640625,653.2904052734375,3661.2000274658203,3.0000009536743164,3600,0.8,76.5,4.73946475982666,20,731,3,0,0,10.478279113769531,181.34983825683594,11138,1,0.2492354883,10.229043625469531,2906.20673828125,71.77509765625018
2023-04-06 20:07:09.041,2834.431640625,653.2904052734375,3660.0,3.0000009536743164,3600,0.8,76.60000610351562,4.73946475982666,20,734,3,0,0,10.469426155090332,181.38316345214844,11140,1,0.2502676981,10.219158456990332,2904.00947265625,69.57783203125018
2023-04-06 20:07:11.056,2834.431640625,653.898681640625,3661.2000274658203,3.0000009536743164,3600,0.8,76.5,4.714554786682129,20,728,3,0,0,10.478279113769531,181.41648864746094,11143,1,0.2481992633,10.230079850469531,2905.657421875,71.22578125000018
2023-04-06 20:07:13.070,2834.431640625,653.898681640625,3660.0,2.90000057220459,3600,0.8,76.5,4.614554405212402,20,730,3,0,0,10.460573196411133,181.4664764404297,11145,1,0.2488914253,10.211681771111133,2901.262890625,66.83125000000018
2023-04-06 20:07:15.093,2834.431640625,653.2904052734375,3658.7999725341797,3.0000009536743164,3600,0.8,76.60000610351562,4.73946475982666,20,731,3,0,0,10.460573196411133,181.4998016357422,11147,1,0.2492354883,10.211337708111133,2902.3615234375,67.92988281250018
2023-04-06 20:07:17.109,2834.431640625,653.898681640625,3658.7999725341797,3.0000009536743164,3600,0.8,76.69999694824219,4.714554786682129,20,733,3,0,0,10.469426155090332,181.5331268310547,11149,1,0.24991959909999997,10.219506555990332,2904.5587890625,70.12714843750018
2023-04-06 20:07:19.123,2833.033203125,654.5069580078125,3656.399917602539,3.0000009536743164,3600,0.8,76.5,4.689644813537598,20,732,3,0,0,10.469426155090332,181.5664520263672,11151,1,0.24957553609999997,10.219850618990332,2906.7560546875,73.72285156250018
2023-04-06 20:07:21.125,2834.431640625,655.1151733398438,3658.2000732421875,3.099998950958252,3600,0.8,76.4000015258789,4.764733791351318,20,729,3,0,0,10.469426155090332,181.5997772216797,11153,1,0.2485433263,10.220882828790332,2904.5587890625,70.12714843750018
2023-04-06 20:07:23.141,2834.431640625,654.5069580078125,3658.7999725341797,3.099998950958252,3600,0.8,76.60000610351562,4.789642810821533,20,730,3,0,0,10.469426155090332,181.6331024169922,11155,1,0.2488914253,10.220534729790332,2904.5587890625,70.12714843750018
2023-04-06 20:07:25.154,2834.431640625,655.7235717773438,3660.599899291992,3.1999990940093994,3600,0.8,76.60000610351562,4.839817523956299,20,729,3,0,0,10.487133026123047,181.6664276123047,11157,1,0.2485433263,10.238589699823047,2907.8546875,73.42304687500018
2023-04-06 20:07:27.176,2834.431640625,655.1151733398438,3665.4000091552734,3.299999237060547,3600,0.8,76.4000015258789,4.964734077453613,20,731,3,0,0,10.469426155090332,181.6997528076172,11159,1,0.2492354883,10.220190666790332,2897.9669921875,63.53535156250018
2023-04-06 20:07:29.193,2833.033203125,655.7235717773438,3661.7999267578125,3.3999993801116943,3600,0.8,76.5,5.039817810058594,20,731,3,0,0,10.469426155090332,181.7330780029297,11161,1,0.2492354883,10.220190666790332,2900.71357421875,67.68037109375018
2023-04-06 20:07:31.206,2833.033203125,655.1151733398438,3664.199981689453,3.3999993801116943,3600,0.8,76.60000610351562,5.06473445892334,20,732,3,0,0,10.487133026123047,181.7664031982422,11163,1,0.24957553609999997,10.237557490023047,2904.5587890625,71.52558593750018
2023-04-06 20:07:33.220,2833.033203125,655.7235717773438,3660.0,3.499999523162842,3600,0.8,76.4000015258789,5.13981819152832,20,729,3,0,0,10.478279113769531,181.7997283935547,11165,1,0.2485433263,10.229735787469531,2905.657421875,72.62421875000018
2023-04-06 20:07:35.224,2833.033203125,655.7235717773438,3658.7999725341797,3.5999996662139893,3600,0.8,76.60000610351562,5.239818572998047,20,730,3,0,0,10.478279113769531,181.8330535888672,11167,1,0.2488914253,10.229387688469531,2906.7560546875,73.72285156250018
2023-04-06 20:07:37.258,2831.635009765625,656.331787109375,3660.599899291992,3.5999996662139893,3600,0.8,76.4000015258789,5.214910507202148,20,729,3,0,0,10.478279113769531,181.8663787841797,11169,1,0.2485433263,10.229735787469531,2904.5587890625,72.92377929687518
2023-04-06 20:07:39.273,2833.033203125,656.331787109375,3658.2000732421875,3.6999998092651367,3600,0.8,76.5,5.314910888671875,20,729,3,0,0,10.469426155090332,181.8997039794922,11171,1,0.2485433263,10.220882828790332,2904.00947265625,70.97626953125018
2023-04-06 20:07:41.275,2833.033203125,656.331787109375,3661.7999267578125,3.8000001907348633,3600,0.8,76.5,5.414910793304443,20,729,3,0,0,10.469426155090332,181.9330291748047,11173,1,0.2485433263,10.220882828790332,2900.71357421875,67.68037109375018
2023-04-06 20:07:43.290,2833.033203125,656.9400634765625,3657.000045776367,3.8000001907348633,3600,0.8,76.5,5.389999866485596,20,731,3,0,0,10.469426155090332,181.9663543701172,11175,1,0.2492354883,10.220190666790332,2904.5587890625,71.52558593750018
2023-04-06 20:07:45.310,2833.033203125,656.331787109375,3660.0,3.9000003337860107,3600,0.8,76.5,5.51491117477417,20,727,3,0,0,10.451719284057617,181.9996795654297,11177,1,0.24785921549999998,10.203860068557617,2896.868359375,63.83515625000018
2023-04-06 20:07:47.324,2833.033203125,656.331787109375,3658.7999725341797,3.9000003337860107,3600,0.8,76.5,5.51491117477417,20,730,3,0,0,10.478279113769531,182.0330047607422,11179,1,0.2488914253,10.229387688469531,2906.20673828125,73.17353515625018
2023-04-06 20:07:49.339,2831.635009765625,656.9400634765625,3660.599899291992,4.000000476837158,3600,0.8,76.5,5.590000152587891,20,733,3,0,0,10.478279113769531,182.0663299560547,11181,1,0.24991959909999997,10.228359514669531,2903.46015625,71.82514648437518
2023-04-06 20:07:51.354,2833.033203125,656.331787109375,3658.7999725341797,4.000000476837158,3600,0.8,76.60000610351562,5.614911079406738,20,730,3,0,0,10.469426155090332,182.0996551513672,11183,1,0.2488914253,10.220534729790332,2903.46015625,70.42695312500018
2023-04-06 20:07:53.375,2831.635009765625,655.7235717773438,3660.599899291992,4.100000381469727,3600,0.8,76.69999694824219,5.739819049835205,20,728,3,0,0,10.460573196411133,182.1329803466797,11185,1,0.2481992633,10.212373933111133,2899.61494140625,67.97993164062518
2023-04-06 20:07:55.390,2831.635009765625,655.7235717773438,3657.5999450683594,4.100000381469727,3600,0.8,76.5,5.739819049835205,20,729,3,0,0,10.495985984802246,182.1663055419922,11187,1,0.2485433263,10.247442658502246,2913.3478515625,81.71284179687518
2023-04-06 20:07:57.392,2831.635009765625,655.7235717773438,3657.5999450683594,4.100000381469727,3600,0.8,76.60000610351562,5.739819049835205,20,729,3,0,0,10.478279113769531,182.1996307373047,11189,1,0.2485433263,10.229735787469531,2907.8546875,76.21967773437518
2023-04-06 20:07:59.407,2828.83837890625,655.1151733398438,3658.2000732421875,4.100000381469727,3600,0.8,76.5,5.764735698699951,20,731,3,0,0,10.460573196411133,182.2329559326172,11191,1,0.2492354883,10.211337708111133,2901.81220703125,72.97382812500018
2023-04-06 20:08:01.422,2830.23681640625,654.5069580078125,3660.599899291992,4.200000762939453,3600,0.8,76.69999694824219,5.889644622802734,20,733,3,0,0,10.469426155090332,182.2662811279297,11193,1,0.24991959909999997,10.219506555990332,2902.3615234375,72.12470703125018
2023-04-06 20:08:03.437,2830.23681640625,653.898681640625,3661.2000274658203,4.200000762939453,3600,0.8,76.5,5.914554595947266,20,733,3,0,0,10.469426155090332,182.2996063232422,11195,1,0.24991959909999997,10.219506555990332,2902.3615234375,72.12470703125018
2023-04-06 20:08:05.459,2830.23681640625,654.5069580078125,3655.800018310547,4.200000762939453,3600,0.8,76.60000610351562,5.889644622802734,20,728,3,0,0,10.487133026123047,182.3329315185547,11197,1,0.2481992633,10.238933762823047,2913.3478515625,83.11103515625018
2023-04-06 20:08:07.470,2830.23681640625,655.7235717773438,3657.5999450683594,4.30000114440918,3600,0.8,76.69999694824219,5.9398193359375,21,731,3,0,0,10.460573196411133,182.3662567138672,11199,1,0.2492354883,10.211337708111133,2901.81220703125,71.57539062500018
2023-04-06 20:08:09.472,2830.23681640625,655.1151733398438,3659.400100708008,4.30000114440918,3600,0.8,76.69999694824219,5.964735984802246,21,729,3,0,0,10.478279113769531,182.3995819091797,11201,1,0.2485433263,10.229735787469531,2906.7560546875,76.51923828125018
2023-04-06 20:08:11.474,2830.23681640625,655.7235717773438,3658.2000732421875,4.30000114440918,3600,0.8,76.69999694824219,5.9398193359375,21,729,3,0,0,10.451719284057617,182.4329071044922,11203,1,0.2485433263,10.203175957757617,2898.51630859375,68.27949218750018
2023-04-06 20:08:13.476,2828.83837890625,655.7235717773438,3661.2000274658203,4.200000762939453,3600,0.8,76.69999694824219,5.839819431304932,21,730,3,0,0,10.460573196411133,182.4662322998047,11205,1,0.2488914253,10.211681771111133,2898.51630859375,69.67792968750018
2023-04-06 20:08:15.491,2830.23681640625,655.7235717773438,3659.400100708008,4.200000762939453,3600,0.8,76.69999694824219,5.839819431304932,21,728,3,0,0,10.469426155090332,182.4995574951172,11207,1,0.2481992633,10.221226891790332,2903.46015625,73.22333984375018
2023-04-06 20:08:17.493,2831.635009765625,655.7235717773438,3660.0,4.200000762939453,3600,0.8,76.60000610351562,5.839819431304932,21,732,3,0,0,10.460573196411133,182.5328826904297,11209,1,0.24957553609999997,10.210997660311133,2899.61494140625,67.97993164062518
2023-04-06 20:08:19.508,2831.635009765625,656.9400634765625,3660.599899291992,4.100000381469727,3600,0.8,76.60000610351562,5.690000534057617,21,728,3,0,0,10.469426155090332,182.5662078857422,11211,1,0.2481992633,10.221226891790332,2901.262890625,69.62788085937518
2023-04-06 20:08:21.522,2831.635009765625,656.331787109375,3660.0,4.100000381469727,3600,0.8,76.60000610351562,5.714911460876465,21,730,3,0,0,10.469426155090332,182.5995330810547,11213,1,0.2488914253,10.220534729790332,2902.3615234375,70.72651367187518
2023-04-06 20:08:23.544,2831.635009765625,656.331787109375,3657.000045776367,4.000000476837158,3600,0.8,76.69999694824219,5.614911079406738,21,730,3,0,0,10.469426155090332,182.6328582763672,11215,1,0.2488914253,10.220534729790332,2905.10810546875,73.47309570312518
2023-04-06 20:08:25.545,2831.635009765625,656.331787109375,3655.1998901367188,4.000000476837158,3600,0.8,76.5,5.614911079406738,21,727,3,0,0,10.460573196411133,182.6661834716797,11217,1,0.24785921549999998,10.212713980911133,2904.00947265625,72.37446289062518
2023-04-06 20:08:27.557,2831.635009765625,656.9400634765625,3662.999954223633,4.000000476837158,3600,0.8,76.69999694824219,5.590000152587891,21,730,3,0,0,10.469426155090332,182.6995086669922,11219,1,0.2488914253,10.220534729790332,2899.065625,67.43061523437518
2023-04-06 20:08:29.571,2833.033203125,656.9400634765625,3661.7999267578125,3.9000003337860107,3600,0.8,76.80000305175781,5.489999771118164,21,730,3,0,0,10.469426155090332,182.7328338623047,11221,1,0.2488914253,10.220534729790332,2900.1642578125,67.13105468750018
2023-04-06 20:08:31.594,2834.431640625,656.9400634765625,3662.4000549316406,3.9000003337860107,3600,0.8,76.69999694824219,5.489999771118164,21,729,3,0,0,10.478279113769531,182.7661590576172,11223,1,0.2485433263,10.229735787469531,2902.3615234375,67.92988281250018
2023-04-06 20:08:33.611,2834.431640625,656.9400634765625,3658.2000732421875,3.9000003337860107,3600,0.8,76.69999694824219,5.489999771118164,21,729,3,0,0,10.478279113769531,182.7994842529297,11225,1,0.2485433263,10.229735787469531,2906.20673828125,71.77509765625018
2023-04-06 20:08:35.625,2833.033203125,655.7235717773438,3657.5999450683594,3.8000001907348633,3600,0.8,76.69999694824219,5.439818859100342,21,731,3,0,0,10.469426155090332,182.8328094482422,11227,1,0.2492354883,10.220190666790332,2904.5587890625,71.52558593750018
2023-04-06 20:08:37.628,2834.431640625,656.331787109375,3659.400100708008,3.8000001907348633,3600,0.8,76.80000305175781,5.414910793304443,21,729,3,0,0,10.487133026123047,182.8661346435547,11229,1,0.2485433263,10.238589699823047,2908.40400390625,73.97236328125018
2023-04-06 20:08:39.643,2834.431640625,656.331787109375,3659.400100708008,3.8000001907348633,3600,0.8,76.80000305175781,5.414910793304443,21,731,3,0,0,10.487133026123047,182.8994598388672,11231,1,0.2492354883,10.237897537823047,2908.40400390625,73.97236328125018
2023-04-06 20:08:41.670,2834.431640625,656.331787109375,3662.999954223633,3.8000001907348633,3600,0.8,76.80000305175781,5.414910793304443,21,731,3,0,0,10.478279113769531,182.9327850341797,11233,1,0.2492354883,10.229043625469531,2902.3615234375,67.92988281250018
2023-04-06 20:08:43.693,2834.431640625,656.331787109375,3660.0,3.8000001907348633,3600,0.8,76.69999694824219,5.414910793304443,21,729,3,0,0,10.469426155090332,182.9661102294922,11235,1,0.2485433263,10.220882828790332,2902.3615234375,67.92988281250018
2023-04-06 20:08:45.709,2835.830078125,657.54833984375,3656.399917602539,3.6999998092651367,3600,0.8,76.80000305175781,5.265089511871338,21,731,3,0,0,10.478279113769531,182.9994354248047,11237,1,0.2492354883,10.229043625469531,2907.30537109375,71.47529296875018
2023-04-06 20:08:47.710,2835.830078125,656.331787109375,3661.7999267578125,3.6999998092651367,3600,0.8,76.80000305175781,5.314910888671875,21,731,3,0,0,10.469426155090332,183.0327606201172,11239,1,0.2492354883,10.220190666790332,2900.1642578125,64.33417968750018
2023-04-06 20:08:49.726,2835.830078125,656.9400634765625,3655.1998901367188,3.6999998092651367,3600,0.8,76.69999694824219,5.289999485015869,21,730,3,0,0,10.495985984802246,183.0660858154297,11241,1,0.2488914253,10.247094559502246,2914.446484375,78.61640625000018
2023-04-06 20:08:51.741,2835.830078125,656.331787109375,3658.2000732421875,3.6999998092651367,3600,0.8,76.69999694824219,5.314910888671875,20,728,3,0,0,10.469426155090332,183.0994110107422,11243,1,0.2481992633,10.221226891790332,2904.00947265625,68.17939453125018
2023-04-06 20:08:53.755,2835.830078125,655.7235717773438,3659.400100708008,3.6999998092651367,3600,0.8,76.5,5.339818477630615,20,732,3,0,0,10.487133026123047,183.1327362060547,11245,1,0.24957553609999997,10.237557490023047,2908.40400390625,72.57392578125018
2023-04-06 20:08:55.777,2835.830078125,656.331787109375,3656.399917602539,3.6999998092651367,3600,0.8,76.69999694824219,5.314910888671875,20,730,3,0,0,10.495985984802246,183.1660614013672,11247,1,0.2488914253,10.247094559502246,2913.89716796875,78.06708984375018
2023-04-06 20:08:57.793,2837.228271484375,656.9400634765625,3665.4000091552734,3.5999996662139893,3600,0.8,76.80000305175781,5.189999580383301,20,730,3,0,0,10.478279113769531,183.1993865966797,11249,1,0.2488914253,10.229387688469531,2899.61494140625,62.38666992187518
2023-04-06 20:08:59.809,2835.830078125,654.5069580078125,3662.4000549316406,3.5999996662139893,3600,0.8,76.80000305175781,5.28964376449585,20,729,3,0,0,10.487133026123047,183.2327117919922,11251,1,0.2485433263,10.238589699823047,2907.30537109375,71.47529296875018
2023-04-06 20:09:01.809,2837.228271484375,654.5069580078125,3661.2000274658203,3.5999996662139893,3600,0.8,76.80000305175781,5.28964376449585,20,731,3,0,0,10.478279113769531,183.2660369873047,11253,1,0.2492354883,10.229043625469531,2905.10810546875,67.87983398437518
2023-04-06 20:09:03.828,2835.830078125,653.898681640625,3662.4000549316406,3.5999996662139893,3600,0.8,76.80000305175781,5.314553737640381,20,731,3,0,0,10.469426155090332,183.2993621826172,11255,1,0.2492354883,10.220190666790332,2901.81220703125,65.98212890625018
2023-04-06 20:09:05.826,2835.830078125,653.898681640625,3658.7999725341797,3.5999996662139893,3600,0.8,76.60000610351562,5.314553737640381,20,731,3,0,0,10.478279113769531,183.3326873779297,11257,1,0.2492354883,10.229043625469531,2907.8546875,72.02460937500018
2023-04-06 20:09:07.844,2835.830078125,655.1151733398438,3656.399917602539,3.499999523162842,3600,0.8,76.69999694824219,5.164734363555908,20,729,3,0,0,10.469426155090332,183.3660125732422,11259,1,0.2485433263,10.220882828790332,2906.7560546875,70.92597656250018
2023-04-06 20:09:09.843,2835.830078125,655.1151733398438,3658.7999725341797,3.499999523162842,3600,0.8,76.69999694824219,5.164734363555908,20,731,3,0,0,10.469426155090332,183.3993377685547,11261,1,0.2492354883,10.220190666790332,2904.00947265625,68.17939453125018
2023-04-06 20:09:11.854,2837.228271484375,655.1151733398438,3659.400100708008,3.499999523162842,3600,0.8,76.80000305175781,5.164734363555908,20,732,3,0,0,10.487133026123047,183.4326629638672,11263,1,0.24957553609999997,10.237557490023047,2908.9533203125,71.72504882812518
2023-04-06 20:09:13.876,2834.431640625,655.1151733398438,3657.5999450683594,3.499999523162842,3600,0.8,76.69999694824219,5.164734363555908,20,729,3,0,0,10.469426155090332,183.4659881591797,11265,1,0.2485433263,10.220882828790332,2905.657421875,71.22578125000018
2023-04-06 20:09:15.879,2834.431640625,654.5069580078125,3661.2000274658203,3.3999993801116943,3600,0.8,76.80000305175781,5.089643478393555,20,732,3,0,0,10.478279113769531,183.4993133544922,11267,1,0.24957553609999997,10.228703577669531,2905.10810546875,70.67646484375018
2023-04-06 20:09:17.894,2835.830078125,654.5069580078125,3658.2000732421875,3.299999237060547,3600,0.8,76.80000305175781,4.989643096923828,20,729,3,0,0,10.478279113769531,183.5326385498047,11269,1,0.2485433263,10.229735787469531,2907.8546875,72.02460937500018
2023-04-06 20:09:19.909,2837.228271484375,655.7235717773438,3665.4000091552734,3.299999237060547,3600,0.8,76.60000610351562,4.939817905426025,20,731,3,0,0,10.495985984802246,183.5659637451172,11271,1,0.2492354883,10.246750496502246,2906.20673828125,68.97846679687518
2023-04-06 20:09:21.924,2837.228271484375,655.7235717773438,3661.2000274658203,3.1999990940093994,3600,0.8,76.80000305175781,4.839817523956299,20,730,3,0,0,10.487133026123047,183.5992889404297,11273,1,0.2488914253,10.238241600823047,2907.30537109375,70.07709960937518
2023-04-06 20:09:23.939,2835.830078125,655.7235717773438,3657.5999450683594,3.1999990940093994,3600,0.8,76.80000305175781,4.839817523956299,20,730,3,0,0,10.478279113769531,183.6326141357422,11275,1,0.2488914253,10.229387688469531,2907.8546875,72.02460937500018
2023-04-06 20:09:25.946,2835.830078125,655.1151733398438,3663.600082397461,3.099998950958252,3600,0.8,76.80000305175781,4.764733791351318,20,731,3,0,0,10.495985984802246,183.6659393310547,11277,1,0.2492354883,10.246750496502246,2908.40400390625,72.57392578125018
2023-04-06 20:09:27.959,2835.830078125,654.5069580078125,3659.400100708008,3.0000009536743164,3600,0.8,76.69999694824219,4.689644813537598,20,731,3,0,0,10.478279113769531,183.6992645263672,11279,1,0.2492354883,10.229043625469531,2906.7560546875,70.92597656250018
2023-04-06 20:09:29.975,2834.431640625,654.5069580078125,3660.0,3.0000009536743164,3600,0.8,76.60000610351562,4.689644813537598,20,731,3,0,0,10.469426155090332,183.7325897216797,11281,1,0.2492354883,10.220190666790332,2903.46015625,69.02851562500018
2023-04-06 20:09:31.997,2835.830078125,653.2904052734375,3660.599899291992,2.90000057220459,3600,0.8,76.69999694824219,4.639464378356934,20,730,3,0,0,10.478279113769531,183.7659149169922,11283,1,0.2488914253,10.229387688469531,2906.7560546875,70.92597656250018
2023-04-06 20:09:33.004,2834.431640625,653.2904052734375,3657.000045776367,2.90000057220459,3600,0.8,76.69999694824219,4.639464378356934,20,730,3,0,0,10.487133026123047,183.78257751464844,11284,1,0.2488914253,10.238241600823047,2912.79853515625,78.36689453125018
2023-04-06 20:09:35.020,2834.431640625,653.2904052734375,3659.400100708008,2.8000004291534424,3600,0.8,76.69999694824219,4.539464473724365,20,731,3,0,0,10.495985984802246,183.81590270996094,11286,1,0.2492354883,10.246750496502246,2913.3478515625,78.91621093750018
2023-04-06 20:09:37.035,2834.431640625,653.2904052734375,3656.399917602539,2.8000004291534424,3600,0.8,76.69999694824219,4.539464473724365,21,731,3,0,0,10.478279113769531,183.84922790527344,11288,1,0.2492354883,10.229043625469531,2910.60126953125,76.16962890625018
