,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 20:09:39.038,2834.431640625,653.898681640625,3662.999954223633,2.700000286102295,3600,0.8,76.69999694824219,4.414554119110107,21,731,3,0,0,10.478279113769531,183.88255310058594,11290,1,0.2492354883,10.229043625469531,2904.00947265625,69.57783203125018
2023-04-06 20:09:41.051,2834.431640625,653.898681640625,3656.399917602539,2.700000286102295,3600,0.8,76.80000305175781,4.414554119110107,21,729,3,0,0,10.487133026123047,183.91587829589844,11293,1,0.2485433263,10.238589699823047,2913.3478515625,78.91621093750018
2023-04-06 20:09:43.065,2834.431640625,653.2904052734375,3658.7999725341797,2.700000286102295,3600,0.8,76.60000610351562,4.439464092254639,21,730,3,0,0,10.478279113769531,183.9658660888672,11295,1,0.2488914253,10.229387688469531,2908.40400390625,73.97236328125018
2023-04-06 20:09:45.086,2834.431640625,653.898681640625,3656.399917602539,2.6000001430511475,3600,0.8,76.69999694824219,4.314554214477539,21,729,3,0,0,10.487133026123047,183.9991912841797,11297,1,0.2485433263,10.238589699823047,2913.3478515625,78.91621093750018
2023-04-06 20:09:47.087,2833.033203125,655.1151733398438,3661.2000274658203,2.6000001430511475,3600,0.8,76.69999694824219,4.264735221862793,20,730,3,0,0,10.478279113769531,184.0325164794922,11299,1,0.2488914253,10.229387688469531,2904.5587890625,71.52558593750018
2023-04-06 20:09:49.104,2834.431640625,653.898681640625,3661.7999267578125,2.5,3600,0.8,76.60000610351562,4.2145538330078125,20,733,3,0,0,10.487133026123047,184.0658416748047,11301,1,0.24991959909999997,10.237213427023047,2907.8546875,73.42304687500018
2023-04-06 20:09:51.119,2834.431640625,653.898681640625,3658.7999725341797,2.5,3600,0.8,76.5,4.2145538330078125,20,729,3,0,0,10.469426155090332,184.0991668701172,11303,1,0.2485433263,10.220882828790332,2905.10810546875,70.67646484375018
2023-04-06 20:09:53.133,2834.431640625,653.898681640625,3660.0,2.5,3600,0.8,76.69999694824219,4.2145538330078125,20,730,3,0,0,10.487133026123047,184.1324920654297,11305,1,0.2488914253,10.238241600823047,2909.50263671875,75.07099609375018
2023-04-06 20:09:55.155,2833.033203125,652.6821899414062,3665.4000091552734,2.5,3600,0.8,76.5,4.264371871948242,20,730,3,0,0,10.495985984802246,184.1658172607422,11307,1,0.2488914253,10.247094559502246,2908.40400390625,75.37080078125018
2023-04-06 20:09:57.154,2831.635009765625,652.0738525390625,3660.0,2.5,3600,0.8,76.69999694824219,4.289284706115723,21,728,3,0,0,10.460573196411133,184.1991424560547,11309,1,0.2481992633,10.212373933111133,2902.91083984375,71.27583007812518
2023-04-06 20:09:59.171,2831.635009765625,651.465576171875,3661.2000274658203,2.5,3600,0.8,76.60000610351562,4.314197063446045,21,732,3,0,0,10.469426155090332,184.2324676513672,11311,1,0.24957553609999997,10.219850618990332,2904.5587890625,72.92377929687518
2023-04-06 20:10:01.190,2831.635009765625,652.0738525390625,3663.600082397461,2.5,3600,0.8,76.60000610351562,4.289284706115723,20,731,3,0,0,10.469426155090332,184.2657928466797,11313,1,0.2492354883,10.220190666790332,2901.81220703125,70.17719726562518
2023-04-06 20:10:03.205,2831.635009765625,651.465576171875,3658.7999725341797,2.6000001430511475,3600,0.8,76.60000610351562,4.414196968078613,20,729,3,0,0,10.469426155090332,184.2991180419922,11315,1,0.2485433263,10.220882828790332,2906.7560546875,75.12104492187518
2023-04-06 20:10:05.222,2831.635009765625,652.6821899414062,3661.7999267578125,2.6000001430511475,3600,0.8,76.69999694824219,4.3643717765808105,20,725,3,0,0,10.469426155090332,184.3324432373047,11317,1,0.2471670535,10.222259101590332,2903.46015625,71.82514648437518
2023-04-06 20:10:07.233,2833.033203125,652.6821899414062,3661.2000274658203,2.6000001430511475,3600,0.8,76.60000610351562,4.3643717765808105,20,731,3,0,0,10.478279113769531,184.3657684326172,11319,1,0.2492354883,10.229043625469531,2906.7560546875,73.72285156250018
2023-04-06 20:10:09.256,2831.635009765625,651.465576171875,3657.5999450683594,2.700000286102295,3600,0.8,76.60000610351562,4.51419734954834,20,728,3,0,0,10.460573196411133,184.3990936279297,11321,1,0.2481992633,10.212373933111133,2905.657421875,74.02241210937518
2023-04-06 20:10:11.272,2828.83837890625,649.6408081054688,3661.2000274658203,2.700000286102295,3600,0.8,76.60000610351562,4.588926315307617,20,730,3,0,0,10.451719284057617,184.4324188232422,11323,1,0.2488914253,10.202827858757617,2900.1642578125,71.32587890625018
2023-04-06 20:10:13.286,2830.23681640625,649.032470703125,3660.0,2.700000286102295,3600,0.8,76.60000610351562,4.613838195800781,20,729,3,0,0,10.460573196411133,184.4657440185547,11325,1,0.2485433263,10.212029870111133,2905.10810546875,74.87128906250018
2023-04-06 20:10:15.300,2830.23681640625,649.6408081054688,3658.2000732421875,2.700000286102295,3600,0.8,76.60000610351562,4.588926315307617,20,728,3,0,0,10.460573196411133,184.4990692138672,11327,1,0.2481992633,10.212373933111133,2906.20673828125,75.96992187500018
2023-04-06 20:10:17.323,2828.83837890625,650.2490234375,3656.399917602539,2.8000004291534424,3600,0.8,76.4000015258789,4.664017200469971,20,729,3,0,0,10.442865371704102,184.5323944091797,11329,1,0.2485433263,10.194322045404101,2901.262890625,72.42451171875018
2023-04-06 20:10:19.339,2827.43994140625,650.2490234375,3662.999954223633,2.8000004291534424,3600,0.8,76.5,4.664017200469971,20,728,3,0,0,10.451719284057617,184.5657196044922,11331,1,0.2481992633,10.203520020757617,2898.51630859375,71.07636718750018
2023-04-06 20:10:21.353,2828.83837890625,650.2490234375,3661.2000274658203,2.8000004291534424,3600,0.8,76.5,4.664017200469971,21,731,3,0,0,10.460573196411133,184.5990447998047,11333,1,0.2492354883,10.211337708111133,2902.3615234375,73.52314453125018
2023-04-06 20:10:23.357,2830.23681640625,650.8572998046875,3660.0,2.8000004291534424,3600,0.8,76.60000610351562,4.6391072273254395,21,729,3,0,0,10.451719284057617,184.6323699951172,11335,1,0.2485433263,10.203175957757617,2900.71357421875,70.47675781250018
2023-04-06 20:10:25.372,2827.43994140625,650.2490234375,3658.2000732421875,2.90000057220459,3600,0.8,76.4000015258789,4.764017581939697,21,731,3,0,0,10.478279113769531,184.6656951904297,11337,1,0.2492354883,10.229043625469531,2911.1505859375,83.71064453125018
2023-04-06 20:10:27.390,2827.43994140625,650.8572998046875,3658.7999725341797,2.8000004291534424,3600,0.8,76.60000610351562,4.6391072273254395,20,728,3,0,0,10.451719284057617,184.6990203857422,11339,1,0.2481992633,10.203520020757617,2901.81220703125,74.37226562500018
2023-04-06 20:10:29.406,2828.83837890625,650.2490234375,3661.2000274658203,2.8000004291534424,3600,0.8,76.60000610351562,4.664017200469971,20,731,3,0,0,10.469426155090332,184.7323455810547,11341,1,0.2492354883,10.220190666790332,2905.657421875,76.81904296875018
2023-04-06 20:10:31.422,2828.83837890625,651.465576171875,3657.5999450683594,2.8000004291534424,3600,0.8,76.5,4.614197254180908,20,731,3,0,0,10.442865371704102,184.7656707763672,11343,1,0.2492354883,10.193629883404101,2899.065625,70.22724609375018
2023-04-06 20:10:33.424,2828.83837890625,652.6821899414062,3659.400100708008,2.8000004291534424,3600,0.8,76.5,4.5643720626831055,20,731,3,0,0,10.460573196411133,184.7989959716797,11345,1,0.2492354883,10.211337708111133,2902.3615234375,73.52314453125018
2023-04-06 20:10:35.438,2828.83837890625,650.8572998046875,3660.0,2.8000004291534424,3600,0.8,76.5,4.6391072273254395,20,728,3,0,0,10.451719284057617,184.8323211669922,11347,1,0.2481992633,10.203520020757617,2900.71357421875,71.87519531250018
2023-04-06 20:10:37.452,2827.43994140625,650.8572998046875,3657.5999450683594,2.8000004291534424,3600,0.8,76.4000015258789,4.6391072273254395,20,730,3,0,0,10.451719284057617,184.8656463623047,11349,1,0.2488914253,10.202827858757617,2902.91083984375,75.47089843750018
2023-04-06 20:10:39.473,2827.43994140625,650.8572998046875,3662.999954223633,2.8000004291534424,3600,0.8,76.4000015258789,4.6391072273254395,20,729,3,0,0,10.460573196411133,184.8989715576172,11351,1,0.2485433263,10.212029870111133,2900.71357421875,73.27363281250018
2023-04-06 20:10:41.490,2828.83837890625,652.0738525390625,3658.7999725341797,2.700000286102295,3600,0.8,76.4000015258789,4.489284992218018,20,730,3,0,0,10.451719284057617,184.9322967529297,11353,1,0.2488914253,10.202827858757617,2900.71357421875,71.87519531250018
2023-04-06 20:10:43.503,2827.43994140625,651.465576171875,3659.400100708008,2.700000286102295,3600,0.8,76.5,4.51419734954834,20,731,3,0,0,10.460573196411133,184.9656219482422,11355,1,0.2492354883,10.211337708111133,2903.46015625,76.02021484375018
2023-04-06 20:10:45.503,2827.43994140625,651.465576171875,3660.0,2.700000286102295,3600,0.8,76.30000305175781,4.51419734954834,20,731,3,0,0,10.460573196411133,184.9989471435547,11357,1,0.2492354883,10.211337708111133,2902.91083984375,75.47089843750018
2023-04-06 20:10:47.525,2828.83837890625,651.465576171875,3658.2000732421875,2.700000286102295,3600,0.8,76.4000015258789,4.51419734954834,20,728,3,0,0,10.442865371704102,185.0322723388672,11359,1,0.2481992633,10.194666108404101,2899.065625,70.22724609375018
2023-04-06 20:10:49.540,2827.43994140625,650.8572998046875,3654.5999908447266,2.700000286102295,3600,0.8,76.4000015258789,4.539107322692871,20,728,3,0,0,10.451719284057617,185.0655975341797,11361,1,0.2481992633,10.203520020757617,2905.657421875,78.21748046875018
2023-04-06 20:10:51.554,2828.83837890625,652.0738525390625,3660.0,2.700000286102295,3600,0.8,76.4000015258789,4.489284992218018,20,731,3,0,0,10.451719284057617,185.0989227294922,11363,1,0.2492354883,10.202483795757617,2899.61494140625,70.77656250000018
2023-04-06 20:10:53.553,2828.83837890625,651.465576171875,3660.0,2.700000286102295,3600,0.8,76.4000015258789,4.51419734954834,20,730,3,0,0,10.451719284057617,185.1322479248047,11365,1,0.2488914253,10.202827858757617,2900.1642578125,71.32587890625018
2023-04-06 20:10:55.574,2830.23681640625,652.0738525390625,3657.000045776367,2.700000286102295,3600,0.8,76.4000015258789,4.489284992218018,20,731,3,0,0,10.469426155090332,185.1655731201172,11367,1,0.2492354883,10.220190666790332,2907.8546875,77.61787109375018
2023-04-06 20:10:57.576,2828.83837890625,652.0738525390625,3660.599899291992,2.700000286102295,3600,0.8,76.30000305175781,4.489284992218018,21,729,3,0,0,10.451719284057617,185.1988983154297,11369,1,0.2485433263,10.203175957757617,2899.065625,70.22724609375018
2023-04-06 20:10:59.601,2830.23681640625,652.6821899414062,3657.000045776367,2.700000286102295,3600,0.8,76.5,4.464372158050537,21,731,3,0,0,10.478279113769531,185.2322235107422,11371,1,0.2492354883,10.229043625469531,2910.051953125,79.81513671875018
2023-04-06 20:11:01.605,2833.033203125,650.8572998046875,3661.7999267578125,2.700000286102295,3600,0.8,76.4000015258789,4.539107322692871,20,727,3,0,0,10.469426155090332,185.2655487060547,11373,1,0.24785921549999998,10.221566939590332,2905.10810546875,72.07490234375018
2023-04-06 20:11:03.619,2833.033203125,652.6821899414062,3656.399917602539,2.700000286102295,3600,0.8,76.4000015258789,4.464372158050537,20,729,3,0,0,10.469426155090332,185.2988739013672,11375,1,0.2485433263,10.220882828790332,2908.40400390625,75.37080078125018
2023-04-06 20:11:05.634,2831.635009765625,652.6821899414062,3658.2000732421875,2.700000286102295,3600,0.8,76.4000015258789,4.464372158050537,20,731,3,0,0,10.487133026123047,185.3321990966797,11377,1,0.2492354883,10.237897537823047,2912.24921875,80.61420898437518
2023-04-06 20:11:07.657,2833.033203125,653.2904052734375,3662.4000549316406,2.6000001430511475,3600,0.8,76.4000015258789,4.33946418762207,20,729,3,0,0,10.478279113769531,185.3655242919922,11379,1,0.2485433263,10.229735787469531,2905.10810546875,72.07490234375018
2023-04-06 20:11:09.673,2834.431640625,652.0738525390625,3661.2000274658203,2.6000001430511475,3600,0.8,76.30000305175781,4.389285087585449,20,728,3,0,0,10.478279113769531,185.3988494873047,11381,1,0.2481992633,10.230079850469531,2907.30537109375,72.87373046875018
2023-04-06 20:11:11.688,2833.033203125,652.0738525390625,3661.2000274658203,2.6000001430511475,3600,0.8,76.30000305175781,4.389285087585449,20,728,3,0,0,10.469426155090332,185.4321746826172,11383,1,0.2481992633,10.221226891790332,2904.5587890625,71.52558593750018
2023-04-06 20:11:13.702,2833.033203125,651.465576171875,3662.999954223633,2.5,3600,0.8,76.30000305175781,4.314197063446045,20,728,3,0,0,10.478279113769531,185.4654998779297,11385,1,0.2481992633,10.230079850469531,2906.20673828125,73.17353515625018
2023-04-06 20:11:15.706,2833.033203125,652.0738525390625,3659.400100708008,2.6000001430511475,3600,0.8,76.19999694824219,4.389285087585449,20,729,3,0,0,10.469426155090332,185.4988250732422,11387,1,0.2485433263,10.220882828790332,2906.20673828125,73.17353515625018
2023-04-06 20:11:17.723,2833.033203125,650.8572998046875,3659.400100708008,2.6000001430511475,3600,0.8,76.30000305175781,4.4391069412231445,20,726,3,0,0,10.460573196411133,185.5321502685547,11389,1,0.2475151525,10.213058043911133,2904.5587890625,71.52558593750018
2023-04-06 20:11:19.725,2833.033203125,652.0738525390625,3658.7999725341797,2.6000001430511475,3600,0.8,76.30000305175781,4.389285087585449,20,731,3,0,0,10.469426155090332,185.5654754638672,11391,1,0.2492354883,10.220190666790332,2906.20673828125,73.17353515625018
2023-04-06 20:11:21.736,2834.431640625,652.6821899414062,3660.0,2.6000001430511475,3600,0.8,76.4000015258789,4.3643717765808105,20,731,3,0,0,10.495985984802246,185.5988006591797,11393,1,0.2492354883,10.246750496502246,2913.3478515625,78.91621093750018
2023-04-06 20:11:23.744,2834.431640625,652.0738525390625,3657.5999450683594,2.6000001430511475,3600,0.8,76.30000305175781,4.389285087585449,20,730,3,0,0,10.469426155090332,185.6321258544922,11395,1,0.2488914253,10.220534729790332,2907.8546875,73.42304687500018
2023-04-06 20:11:25.753,2833.033203125,652.0738525390625,3660.0,2.6000001430511475,3600,0.8,76.30000305175781,4.389285087585449,20,730,3,0,0,10.478279113769531,185.6654510498047,11397,1,0.2488914253,10.229387688469531,2908.40400390625,75.37080078125018
2023-04-06 20:11:27.758,2834.431640625,651.465576171875,3659.400100708008,2.6000001430511475,3600,0.8,76.30000305175781,4.414196968078613,21,728,3,0,0,10.478279113769531,185.6987762451172,11399,1,0.2481992633,10.230079850469531,2909.50263671875,75.07099609375018
2023-04-06 20:11:29.775,2831.635009765625,652.0738525390625,3660.599899291992,2.6000001430511475,3600,0.8,76.30000305175781,4.389285087585449,21,731,3,0,0,10.469426155090332,185.7321014404297,11401,1,0.2492354883,10.220190666790332,2904.5587890625,72.92377929687518
2023-04-06 20:11:31.774,2831.635009765625,652.0738525390625,3661.2000274658203,2.6000001430511475,3600,0.8,76.0999984741211,4.389285087585449,20,730,3,0,0,10.460573196411133,185.7654266357422,11403,1,0.2488914253,10.211681771111133,2901.262890625,69.62788085937518
2023-04-06 20:11:33.779,2833.033203125,652.6821899414062,3661.2000274658203,2.700000286102295,3600,0.8,76.19999694824219,4.464372158050537,20,730,3,0,0,10.469426155090332,185.7987518310547,11405,1,0.2488914253,10.220534729790332,2903.46015625,70.42695312500018
2023-04-06 20:11:35.789,2833.033203125,653.2904052734375,3659.400100708008,2.700000286102295,3600,0.8,76.30000305175781,4.439464092254639,20,730,3,0,0,10.460573196411133,185.8320770263672,11407,1,0.2488914253,10.211681771111133,2902.3615234375,69.32832031250018
2023-04-06 20:11:37.806,2833.033203125,653.898681640625,3659.400100708008,2.8000004291534424,3600,0.8,76.19999694824219,4.514554500579834,20,729,3,0,0,10.469426155090332,185.8654022216797,11409,1,0.2485433263,10.220882828790332,2904.5587890625,71.52558593750018
2023-04-06 20:11:39.805,2833.033203125,654.5069580078125,3655.1998901367188,2.8000004291534424,3600,0.8,76.30000305175781,4.489644527435303,20,730,3,0,0,10.478279113769531,185.8987274169922,11411,1,0.2488914253,10.229387688469531,2910.60126953125,77.56806640625018
2023-04-06 20:11:41.823,2833.033203125,653.898681640625,3661.2000274658203,2.90000057220459,3600,0.8,76.19999694824219,4.614554405212402,20,731,3,0,0,10.460573196411133,185.9320526123047,11413,1,0.2492354883,10.211337708111133,2900.1642578125,67.13105468750018
2023-04-06 20:11:43.828,2834.431640625,652.0738525390625,3660.0,3.0000009536743164,3600,0.8,76.19999694824219,4.789285659790039,20,731,3,0,0,10.469426155090332,185.9653778076172,11415,1,0.2492354883,10.220190666790332,2905.10810546875,70.67646484375018
2023-04-06 20:11:45.839,2834.431640625,652.6821899414062,3660.0,3.099998950958252,3600,0.8,76.19999694824219,4.864370346069336,20,731,3,0,0,10.469426155090332,185.9987030029297,11417,1,0.2492354883,10.220190666790332,2904.5587890625,70.12714843750018
2023-04-06 20:11:47.843,2833.033203125,652.6821899414062,3660.0,3.1999990940093994,3600,0.8,76.30000305175781,4.9643707275390625,20,731,3,0,0,10.469426155090332,186.0320281982422,11419,1,0.2492354883,10.220190666790332,2904.5587890625,71.52558593750018
2023-04-06 20:11:49.856,2831.635009765625,652.0738525390625,3658.7999725341797,3.1999990940093994,3600,0.8,76.0999984741211,4.989284038543701,20,728,3,0,0,10.469426155090332,186.0653533935547,11421,1,0.2481992633,10.221226891790332,2906.7560546875,75.12104492187518
2023-04-06 20:11:51.879,2831.635009765625,652.6821899414062,3662.4000549316406,3.299999237060547,3600,0.8,76.19999694824219,5.064371109008789,21,728,3,0,0,10.451719284057617,186.0986785888672,11423,1,0.2481992633,10.203520020757617,2897.41767578125,65.78266601562518
2023-04-06 20:11:53.895,2831.635009765625,652.6821899414062,3660.599899291992,3.3999993801116943,3600,0.8,76.30000305175781,5.164371013641357,21,731,3,0,0,10.442865371704102,186.1320037841797,11425,1,0.2492354883,10.193629883404101,2895.7697265625,64.13471679687518
2023-04-06 20:11:55.910,2830.23681640625,654.5069580078125,3660.599899291992,3.3999993801116943,3600,0.8,76.19999694824219,5.089643478393555,21,729,3,0,0,10.460573196411133,186.1653289794922,11427,1,0.2485433263,10.212029870111133,2900.1642578125,69.92744140625018
2023-04-06 20:11:57.912,2830.23681640625,654.5069580078125,3656.399917602539,3.499999523162842,3600,0.8,76.19999694824219,5.189643383026123,21,730,3,0,0,10.469426155090332,186.1986541748047,11429,1,0.2488914253,10.220534729790332,2906.7560546875,76.51923828125018
2023-04-06 20:11:59.927,2831.635009765625,654.5069580078125,3661.7999267578125,3.499999523162842,3600,0.8,76.30000305175781,5.189643383026123,21,732,3,0,0,10.469426155090332,186.2319793701172,11431,1,0.24957553609999997,10.219850618990332,2901.81220703125,70.17719726562518
2023-04-06 20:12:01.941,2831.635009765625,653.898681640625,3658.7999725341797,3.499999523162842,3600,0.8,76.30000305175781,5.214553356170654,21,732,3,0,0,10.460573196411133,186.2653045654297,11433,1,0.24957553609999997,10.210997660311133,2901.81220703125,70.17719726562518
2023-04-06 20:12:03.957,2830.23681640625,653.2904052734375,3660.0,3.3999993801116943,3600,0.8,76.30000305175781,5.139463424682617,21,731,3,0,0,10.460573196411133,186.2986297607422,11435,1,0.2492354883,10.211337708111133,2901.262890625,71.02607421875018
2023-04-06 20:12:05.972,2830.23681640625,653.2904052734375,3657.000045776367,3.3999993801116943,3600,0.8,76.0999984741211,5.139463424682617,21,731,3,0,0,10.478279113769531,186.3319549560547,11437,1,0.2492354883,10.229043625469531,2910.051953125,79.81513671875018
2023-04-06 20:12:07.991,2831.635009765625,653.2904052734375,3656.399917602539,3.3999993801116943,3600,0.8,76.19999694824219,5.139463424682617,20,731,3,0,0,10.451719284057617,186.3652801513672,11439,1,0.2492354883,10.202483795757617,2901.81220703125,70.17719726562518
2023-04-06 20:12:10.006,2828.83837890625,653.898681640625,3662.4000549316406,3.3999993801116943,3600,0.8,76.4000015258789,5.114553451538086,20,732,3,0,0,10.478279113769531,186.3986053466797,11441,1,0.24957553609999997,10.228703577669531,2904.5587890625,75.72041015625018
2023-04-06 20:12:12.010,2830.23681640625,654.5069580078125,3661.2000274658203,3.3999993801116943,3600,0.8,76.19999694824219,5.089643478393555,21,728,3,0,0,10.460573196411133,186.4319305419922,11443,1,0.2481992633,10.212373933111133,2899.61494140625,69.37812500000018
2023-04-06 20:12:14.025,2830.23681640625,653.2904052734375,3660.599899291992,3.3999993801116943,3600,0.8,76.30000305175781,5.139463424682617,21,729,3,0,0,10.469426155090332,186.4652557373047,11445,1,0.2485433263,10.220882828790332,2904.00947265625,73.77265625000018
2023-04-06 20:12:16.039,2830.23681640625,652.6821899414062,3660.599899291992,3.499999523162842,3600,0.8,76.19999694824219,5.264371395111084,21,730,3,0,0,10.460573196411133,186.4985809326172,11447,1,0.2488914253,10.211681771111133,2901.262890625,71.02607421875018
2023-04-06 20:12:18.062,2830.23681640625,652.6821899414062,3658.7999725341797,3.499999523162842,3600,0.8,76.30000305175781,5.264371395111084,20,731,3,0,0,10.469426155090332,186.54856872558594,11450,1,0.2492354883,10.220190666790332,2905.657421875,75.42060546875018
2023-04-06 20:12:20.078,2828.83837890625,653.898681640625,3662.4000549316406,3.499999523162842,3600,0.8,76.4000015258789,5.214553356170654,20,733,3,0,0,10.460573196411133,186.58189392089844,11452,1,0.24991959909999997,10.210653597311133,2898.51630859375,69.67792968750018
2023-04-06 20:12:22.079,2831.635009765625,653.898681640625,3659.400100708008,3.5999996662139893,3600,0.8,76.4000015258789,5.314553737640381,20,731,3,0,0,10.460573196411133,186.61521911621094,11454,1,0.2492354883,10.211337708111133,2901.262890625,69.62788085937518
2023-04-06 20:12:24.095,2830.23681640625,654.5069580078125,3660.599899291992,3.5999996662139893,3600,0.8,76.4000015258789,5.28964376449585,20,729,3,0,0,10.469426155090332,186.64854431152344,11456,1,0.2485433263,10.220882828790332,2902.91083984375,72.67402343750018
2023-04-06 20:12:26.110,2828.83837890625,653.2904052734375,3661.7999267578125,3.6999998092651367,3600,0.8,76.4000015258789,5.4394636154174805,20,730,3,0,0,10.469426155090332,186.68186950683594,11458,1,0.2488914253,10.220534729790332,2902.91083984375,74.07246093750018
2023-04-06 20:12:28.125,2828.83837890625,653.2904052734375,3657.5999450683594,3.6999998092651367,3600,0.8,76.30000305175781,5.4394636154174805,20,731,3,0,0,10.469426155090332,186.71519470214844,11460,1,0.2492354883,10.220190666790332,2906.7560546875,77.91767578125018
2023-04-06 20:12:30.144,2830.23681640625,652.6821899414062,3657.000045776367,3.6999998092651367,3600,0.8,76.30000305175781,5.464371681213379,20,729,3,0,0,10.478279113769531,186.74851989746094,11462,1,0.2485433263,10.229735787469531,2910.60126953125,80.36445312500018
2023-04-06 20:12:32.146,2830.23681640625,652.0738525390625,3660.599899291992,3.6999998092651367,3600,0.8,76.30000305175781,5.489284515380859,21,731,3,0,0,10.451719284057617,186.78184509277344,11464,1,0.2492354883,10.202483795757617,2899.065625,68.82880859375018
2023-04-06 20:12:34.164,2828.83837890625,652.6821899414062,3662.4000549316406,3.6999998092651367,3600,0.8,76.30000305175781,5.464371681213379,21,730,3,0,0,10.460573196411133,186.81517028808594,11466,1,0.2488914253,10.211681771111133,2899.61494140625,70.77656250000018
2023-04-06 20:12:36.178,2830.23681640625,653.2904052734375,3658.7999725341797,3.6999998092651367,3600,0.8,76.30000305175781,5.4394636154174805,20,730,3,0,0,10.460573196411133,186.84849548339844,11468,1,0.2488914253,10.211681771111133,2902.3615234375,72.12470703125018
2023-04-06 20:12:38.193,2830.23681640625,653.2904052734375,3661.7999267578125,3.6999998092651367,3600,0.8,76.4000015258789,5.4394636154174805,20,729,3,0,0,10.460573196411133,186.88182067871094,11470,1,0.2485433263,10.212029870111133,2900.1642578125,69.92744140625018
2023-04-06 20:12:40.207,2831.635009765625,653.898681640625,3661.2000274658203,3.6999998092651367,3600,0.8,76.19999694824219,5.414553642272949,20,731,3,0,0,10.469426155090332,186.91514587402344,11472,1,0.2492354883,10.220190666790332,2902.91083984375,71.27583007812518
2023-04-06 20:12:42.230,2831.635009765625,655.1151733398438,3658.7999725341797,3.6999998092651367,3600,0.8,76.4000015258789,5.364734649658203,20,729,3,0,0,10.469426155090332,186.94847106933594,11474,1,0.2485433263,10.220882828790332,2904.5587890625,72.92377929687518
2023-04-06 20:12:44.247,2831.635009765625,655.1151733398438,3660.599899291992,3.6999998092651367,3600,0.8,76.4000015258789,5.364734649658203,20,729,3,0,0,10.469426155090332,186.98179626464844,11476,1,0.2485433263,10.220882828790332,2902.3615234375,70.72651367187518
2023-04-06 20:12:46.263,2833.033203125,654.5069580078125,3659.400100708008,3.6999998092651367,3600,0.8,76.4000015258789,5.389643669128418,20,730,3,0,0,10.469426155090332,187.01512145996094,11478,1,0.2488914253,10.220534729790332,2904.00947265625,70.97626953125018
2023-04-06 20:12:48.260,2833.033203125,653.2904052734375,3661.2000274658203,3.6999998092651367,3600,0.8,76.4000015258789,5.4394636154174805,20,730,3,0,0,10.469426155090332,187.04844665527344,11480,1,0.2488914253,10.220534729790332,2903.46015625,70.42695312500018
2023-04-06 20:12:50.281,2833.033203125,652.6821899414062,3656.399917602539,3.6999998092651367,3600,0.8,76.19999694824219,5.464371681213379,20,730,3,0,0,10.478279113769531,187.08177185058594,11482,1,0.2488914253,10.229387688469531,2911.1505859375,78.11738281250018
2023-04-06 20:12:52.296,2833.033203125,653.2904052734375,3657.5999450683594,3.5999996662139893,3600,0.8,76.4000015258789,5.339463710784912,21,731,3,0,0,10.460573196411133,187.11509704589844,11484,1,0.2492354883,10.211337708111133,2903.46015625,70.42695312500018
2023-04-06 20:12:54.290,2833.033203125,653.2904052734375,3655.800018310547,3.5999996662139893,3600,0.8,76.4000015258789,5.339463710784912,21,729,3,0,0,10.469426155090332,187.14842224121094,11486,1,0.2485433263,10.220882828790332,2908.40400390625,75.37080078125018
2023-04-06 20:12:56.325,2834.431640625,653.2904052734375,3656.399917602539,3.5999996662139893,3600,0.8,76.4000015258789,5.339463710784912,20,729,3,0,0,10.460573196411133,187.18174743652344,11488,1,0.2485433263,10.212029870111133,2905.10810546875,70.67646484375018
2023-04-06 20:12:58.329,2833.033203125,653.2904052734375,3658.7999725341797,3.5999996662139893,3600,0.8,76.5,5.339463710784912,20,730,3,0,0,10.460573196411133,187.21507263183594,11490,1,0.2488914253,10.211681771111133,2902.3615234375,69.32832031250018
2023-04-06 20:13:00.341,2833.033203125,653.898681640625,3657.5999450683594,3.5999996662139893,3600,0.8,76.4000015258789,5.314553737640381,20,730,3,0,0,10.469426155090332,187.24839782714844,11492,1,0.2488914253,10.220534729790332,2906.20673828125,73.17353515625018
2023-04-06 20:13:02.363,2833.033203125,653.898681640625,3662.999954223633,3.5999996662139893,3600,0.8,76.5,5.314553737640381,20,730,3,0,0,10.469426155090332,187.28172302246094,11494,1,0.2488914253,10.220534729790332,2901.262890625,68.22968750000018
2023-04-06 20:13:04.380,2834.431640625,653.898681640625,3654.5999908447266,3.5999996662139893,3600,0.8,76.4000015258789,5.314553737640381,20,731,3,0,0,10.478279113769531,187.31504821777344,11496,1,0.2492354883,10.229043625469531,2911.69990234375,77.26826171875018
2023-04-06 20:13:06.373,2834.431640625,654.5069580078125,3660.599899291992,3.5999996662139893,3600,0.8,76.5,5.28964376449585,20,728,3,0,0,10.478279113769531,187.34837341308594,11498,1,0.2481992633,10.230079850469531,2906.20673828125,71.77509765625018
2023-04-06 20:13:08.396,2834.431640625,655.1151733398438,3661.2000274658203,3.5999996662139893,3600,0.8,76.4000015258789,5.264734745025635,20,727,3,0,0,10.478279113769531,187.38169860839844,11500,1,0.24785921549999998,10.230419898269531,2905.10810546875,70.67646484375018
2023-04-06 20:13:10.410,2835.830078125,655.1151733398438,3662.4000549316406,3.5999996662139893,3600,0.8,76.5,5.264734745025635,20,731,3,0,0,10.478279113769531,187.41502380371094,11502,1,0.2492354883,10.229043625469531,2903.46015625,67.63007812500018
2023-04-06 20:13:12.424,2834.431640625,655.7235717773438,3658.7999725341797,3.5999996662139893,3600,0.8,76.5,5.239818572998047,20,729,3,0,0,10.469426155090332,187.44834899902344,11504,1,0.2485433263,10.220882828790332,2904.00947265625,69.57783203125018
2023-04-06 20:13:14.448,2834.431640625,655.1151733398438,3661.7999267578125,3.499999523162842,3600,0.8,76.5,5.164734363555908,20,731,3,0,0,10.478279113769531,187.48167419433594,11506,1,0.2492354883,10.229043625469531,2904.00947265625,69.57783203125018
2023-04-06 20:13:16.465,2834.431640625,655.1151733398438,3660.0,3.499999523162842,3600,0.8,76.5,5.164734363555908,21,730,3,0,0,10.469426155090332,187.51499938964844,11508,1,0.2488914253,10.220534729790332,2902.91083984375,68.47919921875018
2023-04-06 20:13:18.481,2835.830078125,655.1151733398438,3660.599899291992,3.499999523162842,3600,0.8,76.5,5.164734363555908,21,730,3,0,0,10.478279113769531,187.54832458496094,11510,1,0.2488914253,10.229387688469531,2905.657421875,69.82734375000018
2023-04-06 20:13:20.482,2835.830078125,655.1151733398438,3660.0,3.499999523162842,3600,0.8,76.4000015258789,5.164734363555908,21,731,3,0,0,10.513693809509277,187.58164978027344,11512,1,0.2492354883,10.264458321209277,2917.19306640625,81.36298828125018
2023-04-06 20:13:22.497,2835.830078125,655.7235717773438,3658.2000732421875,3.499999523162842,3600,0.8,76.5,5.13981819152832,20,730,3,0,0,10.487133026123047,187.61497497558594,11514,1,0.2488914253,10.238241600823047,2910.051953125,74.22187500000018
2023-04-06 20:13:24.513,2835.830078125,655.1151733398438,3658.7999725341797,3.499999523162842,3600,0.8,76.5,5.164734363555908,20,730,3,0,0,10.469426155090332,187.64830017089844,11516,1,0.2488914253,10.220534729790332,2904.00947265625,68.17939453125018
2023-04-06 20:13:26.527,2835.830078125,656.331787109375,3663.600082397461,3.3999993801116943,3600,0.8,76.5,5.0149102210998535,20,729,3,0,0,10.487133026123047,187.68162536621094,11518,1,0.2485433263,10.238589699823047,2904.5587890625,68.72871093750018
2023-04-06 20:13:28.549,2834.431640625,655.7235717773438,3660.599899291992,3.3999993801116943,3600,0.8,76.5,5.039817810058594,20,730,3,0,0,10.487133026123047,187.71495056152344,11520,1,0.2488914253,10.238241600823047,2907.8546875,73.42304687500018
2023-04-06 20:13:30.563,2835.830078125,655.1151733398438,3660.599899291992,3.3999993801116943,3600,0.8,76.5,5.06473445892334,20,731,3,0,0,10.487133026123047,187.74827575683594,11522,1,0.2492354883,10.237897537823047,2907.8546875,72.02460937500018
2023-04-06 20:13:32.578,2835.830078125,654.5069580078125,3659.400100708008,3.3999993801116943,3600,0.8,76.4000015258789,5.089643478393555,20,731,3,0,0,10.478279113769531,187.78160095214844,11524,1,0.2492354883,10.229043625469531,2906.7560546875,70.92597656250018
2023-04-06 20:13:34.582,2837.228271484375,655.1151733398438,3660.0,3.3999993801116943,3600,0.8,76.5,5.06473445892334,20,731,3,0,0,10.495985984802246,187.81492614746094,11526,1,0.2492354883,10.246750496502246,2911.69990234375,74.47163085937518
2023-04-06 20:13:36.596,2835.830078125,653.898681640625,3658.7999725341797,3.3999993801116943,3600,0.8,76.5,5.114553451538086,21,729,3,0,0,10.469426155090332,187.84825134277344,11528,1,0.2485433263,10.220882828790332,2905.10810546875,69.27802734375018
2023-04-06 20:13:38.611,2834.431640625,655.1151733398438,3660.0,3.299999237060547,3600,0.8,76.5,4.964734077453613,21,731,3,0,0,10.478279113769531,187.88157653808594,11530,1,0.2492354883,10.229043625469531,2905.657421875,71.22578125000018
2023-04-06 20:13:40.626,2837.228271484375,656.331787109375,3655.800018310547,3.299999237060547,3600,0.8,76.4000015258789,4.914909839630127,21,731,3,0,0,10.513693809509277,187.91490173339844,11532,1,0.2492354883,10.264458321209277,2919.9396484375,82.71137695312518
2023-04-06 20:13:42.648,2837.228271484375,655.7235717773438,3660.599899291992,3.3999993801116943,3600,0.8,76.5,5.039817810058594,20,732,3,0,0,10.487133026123047,187.94822692871094,11534,1,0.24957553609999997,10.237557490023047,2907.30537109375,70.07709960937518
2023-04-06 20:13:44.665,2837.228271484375,655.7235717773438,3661.7999267578125,3.3999993801116943,3600,0.8,76.4000015258789,5.039817810058594,20,730,3,0,0,10.478279113769531,187.98155212402344,11536,1,0.2488914253,10.229387688469531,2904.00947265625,66.78120117187518
2023-04-06 20:13:46.680,2835.830078125,655.1151733398438,3661.7999267578125,3.3999993801116943,3600,0.8,76.5,5.06473445892334,20,729,3,0,0,10.469426155090332,188.01487731933594,11538,1,0.2485433263,10.220882828790332,2901.262890625,65.43281250000018
2023-04-06 20:13:48.682,2837.228271484375,655.7235717773438,3659.400100708008,3.3999993801116943,3600,0.8,76.4000015258789,5.039817810058594,20,729,3,0,0,10.469426155090332,188.04820251464844,11540,1,0.2485433263,10.220882828790332,2903.46015625,66.23188476562518
2023-04-06 20:13:50.699,2837.228271484375,655.1151733398438,3661.2000274658203,3.3999993801116943,3600,0.8,76.30000305175781,5.06473445892334,20,730,3,0,0,10.487133026123047,188.08152770996094,11542,1,0.2488914253,10.238241600823047,2907.8546875,70.62641601562518
2023-04-06 20:13:52.712,2835.830078125,655.1151733398438,3657.000045776367,3.499999523162842,3600,0.8,76.60000610351562,5.164734363555908,20,730,3,0,0,10.478279113769531,188.11485290527344,11544,1,0.2488914253,10.229387688469531,2908.9533203125,73.12324218750018
2023-04-06 20:13:54.726,2835.830078125,655.7235717773438,3659.400100708008,3.499999523162842,3600,0.8,76.4000015258789,5.13981819152832,20,730,3,0,0,10.478279113769531,188.14817810058594,11546,1,0.2488914253,10.229387688469531,2906.20673828125,70.37666015625018
2023-04-06 20:13:56.748,2835.830078125,655.7235717773438,3657.5999450683594,3.499999523162842,3600,0.8,76.5,5.13981819152832,20,731,3,0,0,10.478279113769531,188.18150329589844,11548,1,0.2492354883,10.229043625469531,2907.30537109375,71.47529296875018
2023-04-06 20:13:58.764,2835.830078125,655.1151733398438,3660.0,3.5999996662139893,3600,0.8,76.5,5.264734745025635,20,729,3,0,0,10.487133026123047,188.21482849121094,11550,1,0.2485433263,10.238589699823047,2908.9533203125,73.12324218750018
2023-04-06 20:14:00.766,2834.431640625,654.5069580078125,3660.0,3.5999996662139893,3600,0.8,76.5,5.28964376449585,20,729,3,0,0,10.495985984802246,188.24815368652344,11552,1,0.2485433263,10.247442658502246,2912.24921875,77.81757812500018
2023-04-06 20:14:02.781,2834.431640625,655.1151733398438,3660.0,3.5999996662139893,3600,0.8,76.5,5.264734745025635,21,732,3,0,0,10.469426155090332,188.28147888183594,11554,1,0.24957553609999997,10.219850618990332,2902.91083984375,68.47919921875018
2023-04-06 20:14:04.796,2834.431640625,654.5069580078125,3660.599899291992,3.6999998092651367,3600,0.8,76.60000610351562,5.389643669128418,21,728,3,0,0,10.478279113769531,188.31480407714844,11556,1,0.2481992633,10.230079850469531,2906.20673828125,71.77509765625018
2023-04-06 20:14:06.809,2834.431640625,653.898681640625,3660.0,3.6999998092651367,3600,0.8,76.5,5.414553642272949,20,730,3,0,0,10.469426155090332,188.34812927246094,11558,1,0.2488914253,10.220534729790332,2904.00947265625,69.57783203125018
2023-04-06 20:14:08.826,2833.033203125,652.6821899414062,3659.400100708008,3.6999998092651367,3600,0.8,76.5,5.464371681213379,20,730,3,0,0,10.460573196411133,188.38145446777344,11560,1,0.2488914253,10.211681771111133,2902.3615234375,69.32832031250018
2023-04-06 20:14:10.848,2831.635009765625,652.6821899414062,3655.800018310547,3.6999998092651367,3600,0.8,76.5,5.464371681213379,20,728,3,0,0,10.460573196411133,188.41477966308594,11562,1,0.2481992633,10.212373933111133,2906.20673828125,74.57172851562518
2023-04-06 20:14:12.864,2833.033203125,652.6821899414062,3661.2000274658203,3.6999998092651367,3600,0.8,76.5,5.464371681213379,20,731,3,0,0,10.460573196411133,188.44810485839844,11564,1,0.2492354883,10.211337708111133,2900.71357421875,67.68037109375018
2023-04-06 20:14:14.879,2833.033203125,650.8572998046875,3657.000045776367,3.5999996662139893,3600,0.8,76.5,5.439106464385986,20,730,3,0,0,10.478279113769531,188.48143005371094,11566,1,0.2488914253,10.229387688469531,2911.69990234375,78.66669921875018
2023-04-06 20:14:16.884,2830.23681640625,650.2490234375,3661.2000274658203,3.5999996662139893,3600,0.8,76.4000015258789,5.464016437530518,21,729,3,0,0,10.451719284057617,188.51475524902344,11568,1,0.2485433263,10.203175957757617,2900.1642578125,69.92744140625018
2023-04-06 20:14:18.898,2830.23681640625,650.8572998046875,3661.2000274658203,3.5999996662139893,3600,0.8,76.5,5.439106464385986,21,730,3,0,0,10.451719284057617,188.54808044433594,11570,1,0.2488914253,10.202827858757617,2899.61494140625,69.37812500000018
2023-04-06 20:14:20.913,2830.23681640625,651.465576171875,3660.0,3.5999996662139893,3600,0.8,76.5,5.414196491241455,21,730,3,0,0,10.460573196411133,188.58140563964844,11572,1,0.2488914253,10.211681771111133,2902.91083984375,72.67402343750018
2023-04-06 20:14:22.927,2830.23681640625,652.6821899414062,3657.000045776367,3.499999523162842,3600,0.8,76.5,5.264371395111084,21,730,3,0,0,10.460573196411133,188.61473083496094,11574,1,0.2488914253,10.211681771111133,2904.5587890625,74.32197265625018
2023-04-06 20:14:24.951,2830.23681640625,653.898681640625,3658.2000732421875,3.499999523162842,3600,0.8,76.4000015258789,5.214553356170654,21,730,3,0,0,10.460573196411133,188.64805603027344,11576,1,0.2488914253,10.211681771111133,2902.91083984375,72.67402343750018
2023-04-06 20:14:26.966,2830.23681640625,654.5069580078125,3660.0,3.499999523162842,3600,0.8,76.4000015258789,5.189643383026123,20,731,3,0,0,10.469426155090332,188.68138122558594,11578,1,0.2492354883,10.220190666790332,2903.46015625,73.22333984375018
2023-04-06 20:14:28.982,2830.23681640625,653.2904052734375,3660.0,3.3999993801116943,3600,0.8,76.5,5.139463424682617,20,730,3,0,0,10.460573196411133,188.71470642089844,11580,1,0.2488914253,10.211681771111133,2901.262890625,71.02607421875018
2023-04-06 20:14:30.983,2831.635009765625,654.5069580078125,3661.7999267578125,3.3999993801116943,3600,0.8,76.5,5.089643478393555,20,727,3,0,0,10.478279113769531,188.74803161621094,11582,1,0.24785921549999998,10.230419898269531,2905.10810546875,73.47309570312518
2023-04-06 20:14:32.998,2830.23681640625,655.7235717773438,3660.599899291992,3.3999993801116943,3600,0.8,76.5,5.039817810058594,20,730,3,0,0,10.469426155090332,188.78135681152344,11584,1,0.2488914253,10.220534729790332,2902.3615234375,72.12470703125018
2023-04-06 20:14:34.006,2830.23681640625,655.1151733398438,3661.2000274658203,3.299999237060547,3600,0.8,76.4000015258789,4.964734077453613,20,730,3,0,0,10.478279113769531,188.7980194091797,11585,1,0.2488914253,10.229387688469531,2904.5587890625,74.32197265625018
2023-04-06 20:14:36.020,2830.23681640625,654.5069580078125,3660.599899291992,3.299999237060547,3600,0.8,76.60000610351562,4.989643096923828,20,731,3,0,0,10.460573196411133,188.8313446044922,11587,1,0.2492354883,10.211337708111133,2900.1642578125,69.92744140625018
2023-04-06 20:14:38.035,2830.23681640625,653.2904052734375,3657.5999450683594,3.1999990940093994,3600,0.8,76.5,4.939462661743164,20,731,3,0,0,10.460573196411133,188.8646697998047,11589,1,0.2492354883,10.211337708111133,2903.46015625,73.22333984375018
2023-04-06 20:14:40.057,2828.83837890625,653.898681640625,3662.4000549316406,3.1999990940093994,3600,0.8,76.5,4.914552688598633,20,732,3,0,0,10.469426155090332,188.91465759277344,11592,1,0.24957553609999997,10.219850618990332,2901.262890625,72.42451171875018
2023-04-06 20:14:42.074,2828.83837890625,655.7235717773438,3661.2000274658203,3.1999990940093994,3600,0.8,76.5,4.839817523956299,20,727,3,0,0,10.469426155090332,188.94798278808594,11594,1,0.24785921549999998,10.221566939590332,2901.81220703125,72.97382812500018
2023-04-06 20:14:44.089,2828.83837890625,655.1151733398438,3658.2000732421875,3.1999990940093994,3600,0.8,76.30000305175781,4.864734172821045,20,730,3,0,0,10.469426155090332,188.98130798339844,11596,1,0.2488914253,10.220534729790332,2904.5587890625,75.72041015625018
2023-04-06 20:14:46.092,2830.23681640625,655.1151733398438,3659.400100708008,3.1999990940093994,3600,0.8,76.5,4.864734172821045,20,728,3,0,0,10.451719284057617,189.01463317871094,11598,1,0.2481992633,10.203520020757617,2897.9669921875,67.73017578125018
2023-04-06 20:14:48.108,2828.83837890625,653.898681640625,3660.599899291992,3.1999990940093994,3600,0.8,76.5,4.914552688598633,20,732,3,0,0,10.469426155090332,189.04795837402344,11600,1,0.24957553609999997,10.219850618990332,2903.46015625,74.62177734375018
2023-04-06 20:14:50.122,2827.43994140625,652.6821899414062,3658.2000732421875,3.099998950958252,3600,0.8,76.60000610351562,4.864370346069336,20,730,3,0,0,10.460573196411133,189.08128356933594,11602,1,0.2488914253,10.211681771111133,2903.46015625,76.02021484375018
2023-04-06 20:14:52.125,2827.43994140625,652.6821899414062,3660.599899291992,3.1999990940093994,3600,0.8,76.4000015258789,4.9643707275390625,20,728,3,0,0,10.442865371704102,189.11460876464844,11604,1,0.2481992633,10.194666108404101,2895.7697265625,68.32978515625018
2023-04-06 20:14:54.136,2827.43994140625,652.6821899414062,3661.2000274658203,3.1999990940093994,3600,0.8,76.5,4.9643707275390625,20,729,3,0,0,10.451719284057617,189.14793395996094,11606,1,0.2485433263,10.203175957757617,2897.9669921875,70.52705078125018
2023-04-06 20:14:56.158,2827.43994140625,652.0738525390625,3660.599899291992,3.1999990940093994,3600,0.8,76.5,4.989284038543701,20,729,3,0,0,10.434012413024902,189.18125915527344,11608,1,0.2485433263,10.185469086724902,2893.5724609375,66.13251953125018
2023-04-06 20:14:58.176,2826.041748046875,651.465576171875,3659.400100708008,3.1999990940093994,3600,0.8,76.4000015258789,5.014195919036865,20,731,3,0,0,10.434012413024902,189.21458435058594,11610,1,0.2492354883,10.184776924724902,2894.67109375,68.62934570312518
2023-04-06 20:15:00.188,2827.43994140625,652.6821899414062,3660.0,3.299999237060547,3600,0.8,76.5,5.064371109008789,20,727,3,0,0,10.451719284057617,189.24790954589844,11612,1,0.24785921549999998,10.203860068557617,2899.61494140625,72.17500000000018
2023-04-06 20:15:02.192,2826.041748046875,652.0738525390625,3660.599899291992,3.299999237060547,3600,0.8,76.30000305175781,5.0892839431762695,20,729,3,0,0,10.442865371704102,189.28123474121094,11614,1,0.2485433263,10.194322045404101,2896.31904296875,70.27729492187518
2023-04-06 20:15:04.206,2826.041748046875,652.0738525390625,3658.2000732421875,3.3999993801116943,3600,0.8,76.5,5.189284324645996,20,729,3,0,0,10.442865371704102,189.31455993652344,11616,1,0.2485433263,10.194322045404101,2898.51630859375,72.47456054687518
2023-04-06 20:15:06.221,2827.43994140625,652.0738525390625,3659.400100708008,3.499999523162842,3600,0.8,76.30000305175781,5.2892842292785645,20,730,3,0,0,10.442865371704102,189.34788513183594,11618,1,0.2488914253,10.193973946404101,2897.41767578125,69.97773437500018
2023-04-06 20:15:08.238,2826.041748046875,652.6821899414062,3660.599899291992,3.499999523162842,3600,0.8,76.4000015258789,5.264371395111084,20,731,3,0,0,10.442865371704102,189.38121032714844,11620,1,0.2492354883,10.193629883404101,2895.7697265625,69.72797851562518
2023-04-06 20:15:10.241,2826.041748046875,654.5069580078125,3657.5999450683594,3.5999996662139893,3600,0.8,76.5,5.28964376449585,20,730,3,0,0,10.460573196411133,189.41453552246094,11622,1,0.2488914253,10.211681771111133,2902.91083984375,76.86909179687518
2023-04-06 20:15:12.241,2827.43994140625,655.1151733398438,3660.599899291992,3.6999998092651367,3600,0.8,76.5,5.364734649658203,20,730,3,0,0,10.451719284057617,189.44786071777344,11624,1,0.2488914253,10.202827858757617,2896.868359375,69.42841796875018
2023-04-06 20:15:14.244,2828.83837890625,654.5069580078125,3659.400100708008,3.6999998092651367,3600,0.8,76.30000305175781,5.389643669128418,20,728,3,0,0,10.451719284057617,189.48118591308594,11626,1,0.2481992633,10.203520020757617,2898.51630859375,69.67792968750018
2023-04-06 20:15:16.258,2827.43994140625,655.1151733398438,3657.000045776367,3.8000001907348633,3600,0.8,76.5,5.46473503112793,20,729,3,0,0,10.451719284057617,189.51451110839844,11628,1,0.2485433263,10.203175957757617,2900.1642578125,72.72431640625018
2023-04-06 20:15:18.272,2828.83837890625,654.5069580078125,3657.5999450683594,3.8000001907348633,3600,0.8,76.4000015258789,5.4896440505981445,20,731,3,0,0,10.451719284057617,189.54783630371094,11630,1,0.2492354883,10.202483795757617,2900.1642578125,71.32587890625018
2023-04-06 20:15:20.295,2828.83837890625,654.5069580078125,3661.2000274658203,3.9000003337860107,3600,0.8,76.4000015258789,5.589643955230713,20,730,3,0,0,10.460573196411133,189.58116149902344,11632,1,0.2488914253,10.211681771111133,2899.61494140625,70.77656250000018
2023-04-06 20:15:22.311,2830.23681640625,655.7235717773438,3665.4000091552734,3.9000003337860107,3600,0.8,76.5,5.53981876373291,20,729,3,0,0,10.460573196411133,189.61448669433594,11634,1,0.2485433263,10.212029870111133,2894.67109375,64.43427734375018
2023-04-06 20:15:24.326,2831.635009765625,655.7235717773438,3660.599899291992,4.000000476837158,3600,0.8,76.5,5.639819145202637,20,732,3,0,0,10.469426155090332,189.64781188964844,11636,1,0.24957553609999997,10.219850618990332,2901.81220703125,70.17719726562518
2023-04-06 20:15:26.341,2833.033203125,655.7235717773438,3657.5999450683594,4.000000476837158,3600,0.8,76.5,5.639819145202637,20,730,3,0,0,10.469426155090332,189.68113708496094,11638,1,0.2488914253,10.220534729790332,2904.5587890625,71.52558593750018
2023-04-06 20:15:28.355,2831.635009765625,656.331787109375,3660.0,4.000000476837158,3600,0.8,76.5,5.614911079406738,20,731,3,0,0,10.469426155090332,189.71446228027344,11640,1,0.2492354883,10.220190666790332,2901.81220703125,70.17719726562518
2023-04-06 20:15:30.378,2830.23681640625,656.331787109375,3660.0,4.000000476837158,3600,0.8,76.4000015258789,5.614911079406738,20,727,3,0,0,10.469426155090332,189.74778747558594,11642,1,0.24785921549999998,10.221566939590332,2902.3615234375,72.12470703125018
2023-04-06 20:15:32.377,2831.635009765625,656.9400634765625,3661.2000274658203,4.000000476837158,3600,0.8,76.5,5.590000152587891,20,732,3,0,0,10.478279113769531,189.78111267089844,11644,1,0.24957553609999997,10.228703577669531,2903.46015625,71.82514648437518
2023-04-06 20:15:34.393,2834.431640625,656.331787109375,3660.599899291992,4.000000476837158,3600,0.8,76.5,5.614911079406738,20,731,3,0,0,10.478279113769531,189.81443786621094,11646,1,0.2492354883,10.229043625469531,2904.5587890625,70.12714843750018
2023-04-06 20:15:36.409,2833.033203125,655.7235717773438,3661.7999267578125,4.000000476837158,3600,0.8,76.5,5.639819145202637,20,728,3,0,0,10.469426155090332,189.84776306152344,11648,1,0.2481992633,10.221226891790332,2901.262890625,68.22968750000018
2023-04-06 20:15:38.423,2833.033203125,655.7235717773438,3658.2000732421875,4.000000476837158,3600,0.8,76.5,5.639819145202637,20,732,3,0,0,10.478279113769531,189.88108825683594,11650,1,0.24957553609999997,10.228703577669531,2906.7560546875,73.72285156250018
2023-04-06 20:15:40.446,2834.431640625,655.7235717773438,3660.0,4.000000476837158,3600,0.8,76.60000610351562,5.639819145202637,20,730,3,0,0,10.469426155090332,189.91441345214844,11652,1,0.2488914253,10.220534729790332,2902.3615234375,67.92988281250018
2023-04-06 20:15:42.462,2834.431640625,655.7235717773438,3658.7999725341797,3.9000003337860107,3600,0.8,76.60000610351562,5.53981876373291,20,728,3,0,0,10.469426155090332,189.94773864746094,11654,1,0.2481992633,10.221226891790332,2904.00947265625,69.57783203125018
2023-04-06 20:15:44.477,2833.033203125,655.7235717773438,3662.4000549316406,3.9000003337860107,3600,0.8,76.5,5.53981876373291,20,729,3,0,0,10.460573196411133,189.98106384277344,11656,1,0.2485433263,10.212029870111133,2897.9669921875,64.93378906250018
2023-04-06 20:15:46.480,2833.033203125,655.1151733398438,3660.0,3.8000001907348633,3600,0.8,76.5,5.46473503112793,20,729,3,0,0,10.469426155090332,190.01438903808594,11658,1,0.2485433263,10.220882828790332,2903.46015625,70.42695312500018
2023-04-06 20:15:48.504,2834.431640625,655.1151733398438,3661.2000274658203,3.8000001907348633,3600,0.8,76.60000610351562,5.46473503112793,20,730,3,0,0,10.478279113769531,190.04771423339844,11660,1,0.2488914253,10.229387688469531,2904.5587890625,70.12714843750018
