,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 20:22:06.221,2834.431640625,656.331787109375,3660.0,3.5999996662139893,3600,0.8,76.60000610351562,5.214910507202148,20,728,3,0,0,10.478279113769531,196.34617614746094,12038,1,0.2481992633,10.230079850469531,2905.10810546875,70.67646484375018
2023-04-06 20:22:08.244,2834.431640625,655.7235717773438,3659.400100708008,3.5999996662139893,3600,0.8,76.60000610351562,5.239818572998047,20,730,3,0,0,10.478279113769531,196.37950134277344,12040,1,0.2488914253,10.229387688469531,2906.20673828125,71.77509765625018
2023-04-06 20:22:10.256,2835.830078125,655.1151733398438,3657.5999450683594,3.5999996662139893,3600,0.8,76.60000610351562,5.264734745025635,20,732,3,0,0,10.460573196411133,196.41282653808594,12042,1,0.24957553609999997,10.210997660311133,2902.3615234375,66.53144531250018
2023-04-06 20:22:12.260,2834.431640625,654.5069580078125,3661.2000274658203,3.499999523162842,3600,0.8,76.5,5.189643383026123,20,732,3,0,0,10.478279113769531,196.44615173339844,12044,1,0.24957553609999997,10.228703577669531,2905.10810546875,70.67646484375018
2023-04-06 20:22:14.274,2834.431640625,653.2904052734375,3660.0,3.499999523162842,3600,0.8,76.60000610351562,5.2394633293151855,20,729,3,0,0,10.469426155090332,196.47947692871094,12046,1,0.2485433263,10.220882828790332,2904.5587890625,70.12714843750018
2023-04-06 20:22:16.289,2834.431640625,653.2904052734375,3657.5999450683594,3.499999523162842,3600,0.8,76.69999694824219,5.2394633293151855,20,731,3,0,0,10.478279113769531,196.51280212402344,12048,1,0.2492354883,10.229043625469531,2909.50263671875,75.07099609375018
2023-04-06 20:22:18.311,2834.431640625,652.6821899414062,3660.0,3.3999993801116943,3600,0.8,76.60000610351562,5.164371013641357,20,729,3,0,0,10.460573196411133,196.54612731933594,12050,1,0.2485433263,10.212029870111133,2902.3615234375,67.92988281250018
2023-04-06 20:22:20.328,2834.431640625,653.2904052734375,3661.2000274658203,3.299999237060547,3600,0.8,76.69999694824219,5.039463043212891,20,732,3,0,0,10.460573196411133,196.57945251464844,12052,1,0.24957553609999997,10.210997660311133,2900.1642578125,65.73261718750018
2023-04-06 20:22:22.342,2833.033203125,653.2904052734375,3660.0,3.299999237060547,3600,0.8,76.5,5.039463043212891,20,728,3,0,0,10.451719284057617,196.61277770996094,12054,1,0.2481992633,10.203520020757617,2899.065625,66.03242187500018
2023-04-06 20:22:24.356,2834.431640625,653.898681640625,3656.399917602539,3.299999237060547,3600,0.8,76.60000610351562,5.014553070068359,20,731,3,0,0,10.487133026123047,196.64610290527344,12056,1,0.2492354883,10.237897537823047,2912.79853515625,78.36689453125018
2023-04-06 20:22:26.359,2835.830078125,654.5069580078125,3660.0,3.1999990940093994,3600,0.8,76.60000610351562,4.889642715454102,20,730,3,0,0,10.478279113769531,196.67942810058594,12058,1,0.2488914253,10.229387688469531,2906.20673828125,70.37666015625018
2023-04-06 20:22:28.375,2834.431640625,654.5069580078125,3660.599899291992,3.1999990940093994,3600,0.8,76.60000610351562,4.889642715454102,20,731,3,0,0,10.487133026123047,196.71275329589844,12060,1,0.2492354883,10.237897537823047,2908.40400390625,73.97236328125018
2023-04-06 20:22:30.394,2835.830078125,653.898681640625,3658.7999725341797,3.099998950958252,3600,0.8,76.60000610351562,4.8145527839660645,20,734,3,0,0,10.478279113769531,196.74607849121094,12062,1,0.2502676981,10.228011415669531,2907.30537109375,71.47529296875018
2023-04-06 20:22:32.411,2834.431640625,653.898681640625,3657.000045776367,3.099998950958252,3600,0.8,76.60000610351562,4.8145527839660645,20,728,3,0,0,10.469426155090332,196.77940368652344,12064,1,0.2481992633,10.221226891790332,2906.7560546875,72.32441406250018
2023-04-06 20:22:34.426,2833.033203125,652.6821899414062,3658.7999725341797,3.0000009536743164,3600,0.8,76.60000610351562,4.7643723487854,20,730,3,0,0,10.478279113769531,196.81272888183594,12066,1,0.2488914253,10.229387688469531,2908.9533203125,75.92011718750018
2023-04-06 20:22:36.426,2834.431640625,652.0738525390625,3660.599899291992,3.0000009536743164,3600,0.8,76.60000610351562,4.789285659790039,20,730,3,0,0,10.487133026123047,196.84605407714844,12068,1,0.2488914253,10.238241600823047,2910.60126953125,76.16962890625018
2023-04-06 20:22:38.440,2833.033203125,651.465576171875,3660.599899291992,3.0000009536743164,3600,0.8,76.60000610351562,4.814197540283203,20,729,3,0,0,10.460573196411133,196.87937927246094,12070,1,0.2485433263,10.212029870111133,2902.3615234375,69.32832031250018
2023-04-06 20:22:40.455,2831.635009765625,650.8572998046875,3661.7999267578125,2.90000057220459,3600,0.8,76.60000610351562,4.739107608795166,20,728,3,0,0,10.460573196411133,196.91270446777344,12072,1,0.2481992633,10.212373933111133,2901.81220703125,70.17719726562518
2023-04-06 20:22:42.478,2833.033203125,652.0738525390625,3662.999954223633,2.90000057220459,3600,0.8,76.60000610351562,4.6892852783203125,20,731,3,0,0,10.460573196411133,196.94602966308594,12074,1,0.2492354883,10.211337708111133,2899.61494140625,66.58173828125018
2023-04-06 20:22:44.490,2833.033203125,653.2904052734375,3660.599899291992,2.90000057220459,3600,0.8,76.5,4.639464378356934,20,731,3,0,0,10.495985984802246,196.97935485839844,12076,1,0.2492354883,10.246750496502246,2912.24921875,79.21601562500018
2023-04-06 20:22:46.493,2833.033203125,653.2904052734375,3661.7999267578125,3.0000009536743164,3600,0.8,76.69999694824219,4.73946475982666,20,730,3,0,0,10.469426155090332,197.01268005371094,12078,1,0.2488914253,10.220534729790332,2902.91083984375,69.87763671875018
2023-04-06 20:22:48.512,2834.431640625,653.2904052734375,3660.599899291992,3.0000009536743164,3600,0.8,76.60000610351562,4.73946475982666,20,729,3,0,0,10.469426155090332,197.04600524902344,12080,1,0.2485433263,10.220882828790332,2904.00947265625,69.57783203125018
2023-04-06 20:22:50.529,2833.033203125,653.2904052734375,3664.199981689453,3.0000009536743164,3600,0.8,76.60000610351562,4.73946475982666,20,730,3,0,0,10.487133026123047,197.07933044433594,12082,1,0.2488914253,10.238241600823047,2906.20673828125,73.17353515625018
2023-04-06 20:22:52.544,2835.830078125,653.2904052734375,3660.599899291992,3.0000009536743164,3600,0.8,76.60000610351562,4.73946475982666,20,733,3,0,0,10.469426155090332,197.11265563964844,12084,1,0.24991959909999997,10.219506555990332,2903.46015625,67.63007812500018
2023-04-06 20:22:54.559,2835.830078125,653.2904052734375,3659.400100708008,3.0000009536743164,3600,0.8,76.69999694824219,4.73946475982666,20,732,3,0,0,10.478279113769531,197.14598083496094,12086,1,0.24957553609999997,10.228703577669531,2907.8546875,72.02460937500018
2023-04-06 20:22:56.563,2835.830078125,652.0738525390625,3661.2000274658203,3.0000009536743164,3600,0.8,76.5,4.789285659790039,20,730,3,0,0,10.460573196411133,197.17930603027344,12088,1,0.2488914253,10.211681771111133,2901.262890625,65.43281250000018
2023-04-06 20:22:58.578,2835.830078125,652.6821899414062,3660.599899291992,2.90000057220459,3600,0.8,76.60000610351562,4.664372444152832,20,731,3,0,0,10.469426155090332,197.21263122558594,12090,1,0.2492354883,10.220190666790332,2904.00947265625,68.17939453125018
2023-04-06 20:23:00.592,2837.228271484375,653.2904052734375,3658.7999725341797,3.0000009536743164,3600,0.8,76.5,4.73946475982666,20,730,3,0,0,10.469426155090332,197.24595642089844,12092,1,0.2488914253,10.220534729790332,2905.657421875,68.42915039062518
2023-04-06 20:23:02.606,2837.228271484375,653.898681640625,3657.5999450683594,3.0000009536743164,3600,0.8,76.5,4.714554786682129,20,729,3,0,0,10.478279113769531,197.27928161621094,12094,1,0.2485433263,10.229735787469531,2908.9533203125,71.72504882812518
2023-04-06 20:23:04.628,2837.228271484375,653.2904052734375,3661.7999267578125,3.0000009536743164,3600,0.8,76.60000610351562,4.73946475982666,20,729,3,0,0,10.487133026123047,197.31260681152344,12096,1,0.2485433263,10.238589699823047,2908.40400390625,71.17573242187518
2023-04-06 20:23:06.629,2838.626708984375,652.6821899414062,3660.599899291992,3.099998950958252,3600,0.8,76.5,4.864370346069336,20,730,3,0,0,10.478279113769531,197.34593200683594,12098,1,0.2488914253,10.229387688469531,2907.30537109375,68.67866210937518
2023-04-06 20:23:08.643,2837.228271484375,652.6821899414062,3661.7999267578125,3.099998950958252,3600,0.8,76.5,4.864370346069336,20,729,3,0,0,10.469426155090332,197.37925720214844,12100,1,0.2485433263,10.220882828790332,2903.46015625,66.23188476562518
2023-04-06 20:23:10.657,2838.626708984375,653.2904052734375,3658.7999725341797,3.099998950958252,3600,0.8,76.60000610351562,4.839462757110596,20,730,3,0,0,10.495985984802246,197.41258239746094,12102,1,0.2488914253,10.247094559502246,2913.89716796875,75.27045898437518
2023-04-06 20:23:12.679,2838.626708984375,652.6821899414062,3659.400100708008,3.099998950958252,3600,0.8,76.60000610351562,4.864370346069336,20,730,3,0,0,10.478279113769531,197.44590759277344,12104,1,0.2488914253,10.229387688469531,2908.40400390625,69.77729492187518
2023-04-06 20:23:14.695,2838.626708984375,653.898681640625,3657.5999450683594,3.099998950958252,3600,0.8,76.5,4.8145527839660645,20,730,3,0,0,10.478279113769531,197.47923278808594,12106,1,0.2488914253,10.229387688469531,2908.9533203125,70.32661132812518
2023-04-06 20:23:16.697,2838.626708984375,653.2904052734375,3659.400100708008,3.1999990940093994,3600,0.8,76.4000015258789,4.939462661743164,20,730,3,0,0,10.487133026123047,197.51255798339844,12108,1,0.2488914253,10.238241600823047,2910.60126953125,71.97456054687518
2023-04-06 20:23:18.713,2838.626708984375,652.6821899414062,3655.1998901367188,3.1999990940093994,3600,0.8,76.60000610351562,4.9643707275390625,20,730,3,0,0,10.478279113769531,197.54588317871094,12110,1,0.2488914253,10.229387688469531,2912.24921875,73.62250976562518
2023-04-06 20:23:20.727,2838.626708984375,652.6821899414062,3660.599899291992,3.1999990940093994,3600,0.8,76.60000610351562,4.9643707275390625,20,731,3,0,0,10.487133026123047,197.57920837402344,12112,1,0.2492354883,10.237897537823047,2910.051953125,71.42524414062518
2023-04-06 20:23:22.741,2838.626708984375,652.6821899414062,3657.000045776367,3.1999990940093994,3600,0.8,76.60000610351562,4.9643707275390625,20,732,3,0,0,10.478279113769531,197.61253356933594,12114,1,0.24957553609999997,10.228703577669531,2910.051953125,71.42524414062518
2023-04-06 20:23:24.764,2840.025146484375,653.898681640625,3664.199981689453,3.299999237060547,3600,0.8,76.60000610351562,5.014553070068359,20,729,3,0,0,10.495985984802246,197.64585876464844,12116,1,0.2485433263,10.247442658502246,2908.9533203125,68.92817382812518
2023-04-06 20:23:26.779,2840.025146484375,653.898681640625,3658.7999725341797,3.299999237060547,3600,0.8,76.5,5.014553070068359,20,732,3,0,0,10.487133026123047,197.67918395996094,12118,1,0.24957553609999997,10.237557490023047,2910.60126953125,70.57612304687518
2023-04-06 20:23:28.780,2838.626708984375,653.898681640625,3662.999954223633,3.299999237060547,3600,0.8,76.69999694824219,5.014553070068359,20,730,3,0,0,10.478279113769531,197.71250915527344,12120,1,0.2488914253,10.229387688469531,2904.00947265625,65.38276367187518
2023-04-06 20:23:30.795,2837.228271484375,653.2904052734375,3659.400100708008,3.299999237060547,3600,0.8,76.4000015258789,5.039463043212891,20,730,3,0,0,10.513693809509277,197.74583435058594,12122,1,0.2488914253,10.264802384209277,2919.39033203125,82.16206054687518
2023-04-06 20:23:32.810,2838.626708984375,653.2904052734375,3660.0,3.3999993801116943,3600,0.8,76.60000610351562,5.139463424682617,20,730,3,0,0,10.460573196411133,197.77915954589844,12124,1,0.2488914253,10.211681771111133,2901.262890625,62.63618164062518
2023-04-06 20:23:34.825,2838.626708984375,652.6821899414062,3658.2000732421875,3.3999993801116943,3600,0.8,76.60000610351562,5.164371013641357,20,730,3,0,0,10.487133026123047,197.81248474121094,12126,1,0.2488914253,10.238241600823047,2912.24921875,73.62250976562518
2023-04-06 20:23:36.847,2838.626708984375,653.2904052734375,3659.400100708008,3.499999523162842,3600,0.8,76.60000610351562,5.2394633293151855,20,729,3,0,0,10.495985984802246,197.84580993652344,12128,1,0.2485433263,10.247442658502246,2913.3478515625,74.72114257812518
2023-04-06 20:23:38.861,2838.626708984375,653.2904052734375,3658.2000732421875,3.499999523162842,3600,0.8,76.5,5.2394633293151855,20,727,3,0,0,10.478279113769531,197.87913513183594,12130,1,0.24785921549999998,10.230419898269531,2908.9533203125,70.32661132812518
2023-04-06 20:23:40.863,2838.626708984375,653.898681640625,3661.2000274658203,3.499999523162842,3600,0.8,76.60000610351562,5.214553356170654,20,730,3,0,0,10.495985984802246,197.91246032714844,12132,1,0.2488914253,10.247094559502246,2911.1505859375,72.52387695312518
2023-04-06 20:23:42.880,2838.626708984375,652.6821899414062,3655.800018310547,3.499999523162842,3600,0.8,76.5,5.264371395111084,20,730,3,0,0,10.469426155090332,197.94578552246094,12134,1,0.2488914253,10.220534729790332,2908.9533203125,70.32661132812518
2023-04-06 20:23:44.894,2838.626708984375,653.2904052734375,3658.7999725341797,3.499999523162842,3600,0.8,76.60000610351562,5.2394633293151855,20,731,3,0,0,10.487133026123047,197.97911071777344,12136,1,0.2492354883,10.237897537823047,2911.1505859375,72.52387695312518
2023-04-06 20:23:46.908,2837.228271484375,652.6821899414062,3660.599899291992,3.499999523162842,3600,0.8,76.60000610351562,5.264371395111084,20,729,3,0,0,10.469426155090332,198.01243591308594,12138,1,0.2485433263,10.220882828790332,2904.5587890625,67.33051757812518
2023-04-06 20:23:48.931,2838.626708984375,652.0738525390625,3658.7999725341797,3.499999523162842,3600,0.8,76.5,5.2892842292785645,20,732,3,0,0,10.451719284057617,198.04576110839844,12140,1,0.24957553609999997,10.202143747957617,2900.71357421875,62.08686523437518
2023-04-06 20:23:50.948,2837.228271484375,652.0738525390625,3661.7999267578125,3.499999523162842,3600,0.8,76.60000610351562,5.2892842292785645,20,730,3,0,0,10.469426155090332,198.07908630371094,12142,1,0.2488914253,10.220534729790332,2903.46015625,66.23188476562518
2023-04-06 20:23:52.962,2837.228271484375,652.6821899414062,3660.0,3.499999523162842,3600,0.8,76.69999694824219,5.264371395111084,20,731,3,0,0,10.469426155090332,198.11241149902344,12144,1,0.2492354883,10.220190666790332,2904.5587890625,67.33051757812518
2023-04-06 20:23:54.976,2835.830078125,653.2904052734375,3657.000045776367,3.499999523162842,3600,0.8,76.69999694824219,5.2394633293151855,20,730,3,0,0,10.469426155090332,198.14573669433594,12146,1,0.2488914253,10.220534729790332,2907.30537109375,71.47529296875018
2023-04-06 20:23:56.980,2837.228271484375,653.898681640625,3661.7999267578125,3.499999523162842,3600,0.8,76.69999694824219,5.214553356170654,20,732,3,0,0,10.487133026123047,198.17906188964844,12148,1,0.24957553609999997,10.237557490023047,2907.8546875,70.62641601562518
2023-04-06 20:23:58.994,2835.830078125,654.5069580078125,3657.000045776367,3.499999523162842,3600,0.8,76.69999694824219,5.189643383026123,20,728,3,0,0,10.478279113769531,198.21238708496094,12150,1,0.2481992633,10.230079850469531,2909.50263671875,73.67255859375018
2023-04-06 20:24:00.003,2837.228271484375,655.1151733398438,3658.2000732421875,3.499999523162842,3600,0.8,76.60000610351562,5.164734363555908,20,731,3,0,0,10.478279113769531,198.2290496826172,12151,1,0.2492354883,10.229043625469531,2907.30537109375,70.07709960937518
2023-04-06 20:24:02.016,2835.830078125,653.2904052734375,3661.2000274658203,3.499999523162842,3600,0.8,76.60000610351562,5.2394633293151855,20,730,3,0,0,10.469426155090332,198.27903747558594,12153,1,0.2488914253,10.220534729790332,2903.46015625,67.63007812500018
2023-04-06 20:24:04.038,2837.228271484375,653.2904052734375,3660.0,3.3999993801116943,3600,0.8,76.60000610351562,5.139463424682617,20,729,3,0,0,10.478279113769531,198.31236267089844,12155,1,0.2485433263,10.229735787469531,2907.30537109375,70.07709960937518
2023-04-06 20:24:06.054,2834.431640625,653.2904052734375,3660.599899291992,3.3999993801116943,3600,0.8,76.60000610351562,5.139463424682617,20,729,3,0,0,10.469426155090332,198.34568786621094,12158,1,0.2485433263,10.220882828790332,2904.00947265625,69.57783203125018
2023-04-06 20:24:08.056,2835.830078125,653.2904052734375,3660.0,3.3999993801116943,3600,0.8,76.60000610351562,5.139463424682617,20,731,3,0,0,10.478279113769531,198.37901306152344,12160,1,0.2492354883,10.229043625469531,2907.30537109375,71.47529296875018
2023-04-06 20:24:10.071,2835.830078125,653.898681640625,3659.400100708008,3.3999993801116943,3600,0.8,76.69999694824219,5.114553451538086,20,731,3,0,0,10.478279113769531,198.41233825683594,12162,1,0.2492354883,10.229043625469531,2907.30537109375,71.47529296875018
2023-04-06 20:24:12.084,2835.830078125,653.898681640625,3659.400100708008,3.3999993801116943,3600,0.8,76.69999694824219,5.114553451538086,20,730,3,0,0,10.469426155090332,198.44566345214844,12164,1,0.2488914253,10.220534729790332,2904.5587890625,68.72871093750018
2023-04-06 20:24:14.107,2837.228271484375,653.898681640625,3661.7999267578125,3.3999993801116943,3600,0.8,76.60000610351562,5.114553451538086,20,731,3,0,0,10.469426155090332,198.47898864746094,12166,1,0.2492354883,10.220190666790332,2902.3615234375,65.13325195312518
2023-04-06 20:24:16.123,2835.830078125,653.898681640625,3663.600082397461,3.3999993801116943,3600,0.8,76.60000610351562,5.114553451538086,20,728,3,0,0,10.478279113769531,198.51231384277344,12168,1,0.2481992633,10.230079850469531,2903.46015625,67.63007812500018
2023-04-06 20:24:18.138,2835.830078125,654.5069580078125,3658.2000732421875,3.3999993801116943,3600,0.8,76.60000610351562,5.089643478393555,20,731,3,0,0,10.478279113769531,198.54563903808594,12170,1,0.2492354883,10.229043625469531,2907.8546875,72.02460937500018
2023-04-06 20:24:20.141,2835.830078125,653.898681640625,3657.000045776367,3.3999993801116943,3600,0.8,76.60000610351562,5.114553451538086,20,728,3,0,0,10.478279113769531,198.57896423339844,12172,1,0.2481992633,10.230079850469531,2910.051953125,74.22187500000018
2023-04-06 20:24:22.155,2835.830078125,653.898681640625,3660.0,3.3999993801116943,3600,0.8,76.69999694824219,5.114553451538086,20,731,3,0,0,10.478279113769531,198.61228942871094,12174,1,0.2492354883,10.229043625469531,2906.7560546875,70.92597656250018
2023-04-06 20:24:24.169,2835.830078125,654.5069580078125,3658.7999725341797,3.499999523162842,3600,0.8,76.60000610351562,5.189643383026123,20,730,3,0,0,10.478279113769531,198.64561462402344,12176,1,0.2488914253,10.229387688469531,2907.30537109375,71.47529296875018
2023-04-06 20:24:26.190,2834.431640625,653.898681640625,3661.2000274658203,3.499999523162842,3600,0.8,76.69999694824219,5.214553356170654,20,732,3,0,0,10.478279113769531,198.67893981933594,12178,1,0.24957553609999997,10.228703577669531,2905.657421875,71.22578125000018
2023-04-06 20:24:28.206,2834.431640625,654.5069580078125,3661.2000274658203,3.499999523162842,3600,0.8,76.69999694824219,5.189643383026123,20,731,3,0,0,10.460573196411133,198.71226501464844,12180,1,0.2492354883,10.211337708111133,2899.61494140625,65.18330078125018
2023-04-06 20:24:30.206,2834.431640625,654.5069580078125,3658.7999725341797,3.5999996662139893,3600,0.8,76.60000610351562,5.28964376449585,20,732,3,0,0,10.504839897155762,198.74559020996094,12182,1,0.24957553609999997,10.255264361055762,2915.5451171875,81.11347656250018
2023-04-06 20:24:32.220,2834.431640625,654.5069580078125,3657.000045776367,3.5999996662139893,3600,0.8,76.69999694824219,5.28964376449585,20,729,3,0,0,10.478279113769531,198.77891540527344,12184,1,0.2485433263,10.229735787469531,2908.9533203125,74.52167968750018
2023-04-06 20:24:34.242,2834.431640625,655.1151733398438,3663.600082397461,3.5999996662139893,3600,0.8,76.60000610351562,5.264734745025635,20,731,3,0,0,10.478279113769531,198.81224060058594,12186,1,0.2492354883,10.229043625469531,2902.3615234375,67.92988281250018
2023-04-06 20:24:36.257,2835.830078125,653.898681640625,3661.2000274658203,3.5999996662139893,3600,0.8,76.60000610351562,5.314553737640381,20,730,3,0,0,10.478279113769531,198.84556579589844,12188,1,0.2488914253,10.229387688469531,2905.657421875,69.82734375000018
2023-04-06 20:24:38.256,2833.033203125,653.898681640625,3661.7999267578125,3.5999996662139893,3600,0.8,76.80000305175781,5.314553737640381,20,730,3,0,0,10.478279113769531,198.87889099121094,12190,1,0.2488914253,10.229387688469531,2905.10810546875,72.07490234375018
2023-04-06 20:24:40.275,2833.033203125,653.898681640625,3658.2000732421875,3.6999998092651367,3600,0.8,76.80000305175781,5.414553642272949,20,730,3,0,0,10.460573196411133,198.91221618652344,12192,1,0.2488914253,10.211681771111133,2902.91083984375,69.87763671875018
2023-04-06 20:24:42.291,2834.431640625,654.5069580078125,3660.0,3.6999998092651367,3600,0.8,76.60000610351562,5.389643669128418,20,730,3,0,0,10.478279113769531,198.94554138183594,12194,1,0.2488914253,10.229387688469531,2906.20673828125,71.77509765625018
2023-04-06 20:24:44.293,2834.431640625,653.898681640625,3658.7999725341797,3.6999998092651367,3600,0.8,76.80000305175781,5.414553642272949,20,730,3,0,0,10.487133026123047,198.97886657714844,12196,1,0.2488914253,10.238241600823047,2910.60126953125,76.16962890625018
2023-04-06 20:24:46.306,2834.431640625,654.5069580078125,3662.4000549316406,3.6999998092651367,3600,0.8,76.60000610351562,5.389643669128418,20,730,3,0,0,10.478279113769531,199.01219177246094,12198,1,0.2488914253,10.229387688469531,2904.00947265625,69.57783203125018
2023-04-06 20:24:48.320,2833.033203125,653.898681640625,3661.7999267578125,3.6999998092651367,3600,0.8,76.69999694824219,5.414553642272949,20,730,3,0,0,10.469426155090332,199.04551696777344,12200,1,0.2488914253,10.220534729790332,2902.3615234375,69.32832031250018
2023-04-06 20:24:50.341,2834.431640625,653.898681640625,3661.7999267578125,3.6999998092651367,3600,0.8,76.80000305175781,5.414553642272949,20,733,3,0,0,10.478279113769531,199.07884216308594,12202,1,0.24991959909999997,10.228359514669531,2904.5587890625,70.12714843750018
2023-04-06 20:24:52.333,2833.033203125,653.2904052734375,3658.7999725341797,3.6999998092651367,3600,0.8,76.80000305175781,5.4394636154174805,20,733,3,0,0,10.469426155090332,199.11216735839844,12204,1,0.24991959909999997,10.219506555990332,2905.10810546875,72.07490234375018
2023-04-06 20:24:54.352,2833.033203125,653.2904052734375,3658.7999725341797,3.6999998092651367,3600,0.8,76.69999694824219,5.4394636154174805,20,730,3,0,0,10.469426155090332,199.14549255371094,12206,1,0.2488914253,10.220534729790332,2905.657421875,72.62421875000018
2023-04-06 20:24:56.373,2833.033203125,652.6821899414062,3657.5999450683594,3.5999996662139893,3600,0.8,76.69999694824219,5.364371299743652,20,731,3,0,0,10.469426155090332,199.17881774902344,12208,1,0.2492354883,10.220190666790332,2906.7560546875,73.72285156250018
2023-04-06 20:24:58.375,2831.635009765625,652.6821899414062,3658.2000732421875,3.5999996662139893,3600,0.8,76.4000015258789,5.364371299743652,20,728,3,0,0,10.460573196411133,199.21214294433594,12210,1,0.2481992633,10.212373933111133,2904.00947265625,72.37446289062518
2023-04-06 20:25:00.389,2833.033203125,653.898681640625,3662.4000549316406,3.5999996662139893,3600,0.8,76.60000610351562,5.314553737640381,20,730,3,0,0,10.487133026123047,199.24546813964844,12212,1,0.2488914253,10.238241600823047,2907.30537109375,74.27216796875018
2023-04-06 20:25:02.402,2833.033203125,653.898681640625,3657.5999450683594,3.5999996662139893,3600,0.8,76.80000305175781,5.314553737640381,20,730,3,0,0,10.469426155090332,199.27879333496094,12214,1,0.2488914253,10.220534729790332,2906.20673828125,73.17353515625018
2023-04-06 20:25:04.425,2831.635009765625,653.2904052734375,3661.2000274658203,3.5999996662139893,3600,0.8,76.69999694824219,5.339463710784912,20,730,3,0,0,10.469426155090332,199.31211853027344,12216,1,0.2488914253,10.220534729790332,2903.46015625,71.82514648437518
2023-04-06 20:25:06.440,2833.033203125,654.5069580078125,3660.0,3.5999996662139893,3600,0.8,76.69999694824219,5.28964376449585,20,728,3,0,0,10.469426155090332,199.34544372558594,12218,1,0.2481992633,10.221226891790332,2903.46015625,70.42695312500018
2023-04-06 20:25:08.439,2833.033203125,653.898681640625,3657.000045776367,3.5999996662139893,3600,0.8,76.80000305175781,5.314553737640381,20,730,3,0,0,10.478279113769531,199.37876892089844,12220,1,0.2488914253,10.229387688469531,2909.50263671875,76.46943359375018
2023-04-06 20:25:10.454,2833.033203125,653.2904052734375,3661.2000274658203,3.5999996662139893,3600,0.8,76.80000305175781,5.339463710784912,20,730,3,0,0,10.495985984802246,199.41209411621094,12222,1,0.2488914253,10.247094559502246,2911.69990234375,78.66669921875018
2023-04-06 20:25:12.476,2831.635009765625,653.2904052734375,3660.599899291992,3.5999996662139893,3600,0.8,76.69999694824219,5.339463710784912,20,730,3,0,0,10.460573196411133,199.44541931152344,12224,1,0.2488914253,10.211681771111133,2901.262890625,69.62788085937518
2023-04-06 20:25:14.488,2831.635009765625,653.898681640625,3659.400100708008,3.5999996662139893,3600,0.8,76.80000305175781,5.314553737640381,20,728,3,0,0,10.469426155090332,199.47874450683594,12226,1,0.2481992633,10.221226891790332,2904.5587890625,72.92377929687518
2023-04-06 20:25:16.490,2833.033203125,655.1151733398438,3661.2000274658203,3.5999996662139893,3600,0.8,76.80000305175781,5.264734745025635,20,728,3,0,0,10.469426155090332,199.51206970214844,12228,1,0.2481992633,10.221226891790332,2902.3615234375,69.32832031250018
2023-04-06 20:25:18.509,2834.431640625,655.1151733398438,3660.599899291992,3.5999996662139893,3600,0.8,76.80000305175781,5.264734745025635,20,730,3,0,0,10.478279113769531,199.54539489746094,12230,1,0.2488914253,10.229387688469531,2905.657421875,71.22578125000018
2023-04-06 20:25:20.511,2833.033203125,655.1151733398438,3660.0,3.5999996662139893,3600,0.8,76.80000305175781,5.264734745025635,20,729,3,0,0,10.478279113769531,199.57872009277344,12232,1,0.2485433263,10.229735787469531,2906.20673828125,73.17353515625018
2023-04-06 20:25:22.537,2833.033203125,654.5069580078125,3662.4000549316406,3.5999996662139893,3600,0.8,76.69999694824219,5.28964376449585,20,731,3,0,0,10.478279113769531,199.61204528808594,12234,1,0.2492354883,10.229043625469531,2904.00947265625,70.97626953125018
2023-04-06 20:25:24.541,2834.431640625,655.1151733398438,3660.0,3.5999996662139893,3600,0.8,76.80000305175781,5.264734745025635,20,732,3,0,0,10.487133026123047,199.64537048339844,12236,1,0.24957553609999997,10.237557490023047,2908.40400390625,73.97236328125018
2023-04-06 20:25:26.557,2834.431640625,654.5069580078125,3660.599899291992,3.499999523162842,3600,0.8,76.80000305175781,5.189643383026123,20,730,3,0,0,10.478279113769531,199.67869567871094,12238,1,0.2488914253,10.229387688469531,2905.657421875,71.22578125000018
2023-04-06 20:25:28.570,2833.033203125,654.5069580078125,3659.400100708008,3.499999523162842,3600,0.8,76.80000305175781,5.189643383026123,20,730,3,0,0,10.469426155090332,199.71202087402344,12240,1,0.2488914253,10.220534729790332,2904.00947265625,70.97626953125018
2023-04-06 20:25:30.590,2834.431640625,654.5069580078125,3659.400100708008,3.499999523162842,3600,0.8,76.80000305175781,5.189643383026123,20,729,3,0,0,10.478279113769531,199.74534606933594,12242,1,0.2485433263,10.229735787469531,2906.7560546875,72.32441406250018
2023-04-06 20:25:32.591,2834.431640625,655.1151733398438,3657.000045776367,3.499999523162842,3600,0.8,76.80000305175781,5.164734363555908,20,733,3,0,0,10.478279113769531,199.77867126464844,12244,1,0.24991959909999997,10.228359514669531,2908.40400390625,73.97236328125018
2023-04-06 20:25:34.605,2834.431640625,654.5069580078125,3653.3999633789062,3.3999993801116943,3600,0.8,76.80000305175781,5.089643478393555,20,728,3,0,0,10.478279113769531,199.81199645996094,12246,1,0.2481992633,10.230079850469531,2912.79853515625,78.36689453125018
2023-04-06 20:25:36.626,2834.431640625,654.5069580078125,3660.0,3.3999993801116943,3600,0.8,76.69999694824219,5.089643478393555,20,730,3,0,0,10.469426155090332,199.84532165527344,12248,1,0.2488914253,10.220534729790332,2903.46015625,69.02851562500018
2023-04-06 20:25:38.624,2834.431640625,654.5069580078125,3661.2000274658203,3.299999237060547,3600,0.8,76.60000610351562,4.989643096923828,20,731,3,0,0,10.469426155090332,199.87864685058594,12250,1,0.2492354883,10.220190666790332,2902.3615234375,67.92988281250018
2023-04-06 20:25:40.638,2834.431640625,654.5069580078125,3662.999954223633,3.299999237060547,3600,0.8,76.80000305175781,4.989643096923828,20,728,3,0,0,10.478279113769531,199.91197204589844,12252,1,0.2481992633,10.230079850469531,2904.00947265625,69.57783203125018
2023-04-06 20:25:42.658,2835.830078125,655.1151733398438,3660.599899291992,3.299999237060547,3600,0.8,76.69999694824219,4.964734077453613,20,728,3,0,0,10.487133026123047,199.94529724121094,12254,1,0.2481992633,10.238933762823047,2908.40400390625,72.57392578125018
2023-04-06 20:25:44.661,2834.431640625,654.5069580078125,3655.800018310547,3.299999237060547,3600,0.8,76.69999694824219,4.989643096923828,20,728,3,0,0,10.478279113769531,199.97862243652344,12256,1,0.2481992633,10.230079850469531,2910.60126953125,76.16962890625018
2023-04-06 20:25:46.679,2835.830078125,655.7235717773438,3657.5999450683594,3.299999237060547,3600,0.8,76.80000305175781,4.939817905426025,20,732,3,0,0,10.487133026123047,200.01194763183594,12258,1,0.24957553609999997,10.237557490023047,2910.051953125,74.22187500000018
2023-04-06 20:25:48.694,2837.228271484375,655.1151733398438,3661.2000274658203,3.299999237060547,3600,0.8,76.60000610351562,4.964734077453613,20,730,3,0,0,10.478279113769531,200.04527282714844,12260,1,0.2488914253,10.229387688469531,2904.5587890625,67.33051757812518
2023-04-06 20:25:50.696,2835.830078125,654.5069580078125,3659.400100708008,3.3999993801116943,3600,0.8,76.80000305175781,5.089643478393555,20,728,3,0,0,10.478279113769531,200.07859802246094,12262,1,0.2481992633,10.230079850469531,2907.30537109375,71.47529296875018
2023-04-06 20:25:52.709,2835.830078125,653.898681640625,3658.7999725341797,3.3999993801116943,3600,0.8,76.69999694824219,5.114553451538086,20,731,3,0,0,10.478279113769531,200.11192321777344,12264,1,0.2492354883,10.229043625469531,2907.8546875,72.02460937500018
2023-04-06 20:25:54.729,2837.228271484375,653.2904052734375,3660.599899291992,3.3999993801116943,3600,0.8,76.80000305175781,5.139463424682617,20,730,3,0,0,10.487133026123047,200.14524841308594,12266,1,0.2488914253,10.238241600823047,2909.50263671875,72.27436523437518
2023-04-06 20:25:56.744,2838.626708984375,653.2904052734375,3660.0,3.3999993801116943,3600,0.8,76.69999694824219,5.139463424682617,20,728,3,0,0,10.487133026123047,200.17857360839844,12268,1,0.2481992633,10.238933762823047,2910.051953125,71.42524414062518
2023-04-06 20:25:58.742,2837.228271484375,653.2904052734375,3658.2000732421875,3.499999523162842,3600,0.8,76.80000305175781,5.2394633293151855,20,731,3,0,0,10.487133026123047,200.21189880371094,12270,1,0.2492354883,10.237897537823047,2911.69990234375,74.47163085937518
2023-04-06 20:26:00.756,2837.228271484375,653.2904052734375,3659.400100708008,3.499999523162842,3600,0.8,76.69999694824219,5.2394633293151855,20,730,3,0,0,10.478279113769531,200.24522399902344,12272,1,0.2488914253,10.229387688469531,2907.8546875,70.62641601562518
2023-04-06 20:26:02.780,2837.228271484375,653.2904052734375,3660.599899291992,3.499999523162842,3600,0.8,76.69999694824219,5.2394633293151855,20,731,3,0,0,10.487133026123047,200.27854919433594,12274,1,0.2492354883,10.237897537823047,2909.50263671875,72.27436523437518
2023-04-06 20:26:05.578,2838.626708984375,652.0738525390625,3657.5999450683594,3.499999523162842,3600,0.8,76.69999694824219,5.2892842292785645,20,732,3,0,0,10.478279113769531,200.3285369873047,12277,1,0.24957553609999997,10.228703577669531,2910.051953125,71.42524414062518
2023-04-06 20:26:07.598,2838.626708984375,652.6821899414062,3658.7999725341797,3.5999996662139893,3600,0.8,76.80000305175781,5.364371299743652,20,729,3,0,0,10.478279113769531,200.3618621826172,12279,1,0.2485433263,10.229735787469531,2908.9533203125,70.32661132812518
2023-04-06 20:26:09.611,2838.626708984375,652.6821899414062,3657.5999450683594,3.5999996662139893,3600,0.8,76.60000610351562,5.364371299743652,20,729,3,0,0,10.478279113769531,200.3951873779297,12281,1,0.2485433263,10.229735787469531,2910.051953125,71.42524414062518
2023-04-06 20:26:11.614,2838.626708984375,653.2904052734375,3660.0,3.5999996662139893,3600,0.8,76.69999694824219,5.339463710784912,20,730,3,0,0,10.469426155090332,200.4285125732422,12283,1,0.2488914253,10.220534729790332,2904.5587890625,65.93208007812518
2023-04-06 20:26:13.628,2837.228271484375,652.6821899414062,3661.2000274658203,3.5999996662139893,3600,0.8,76.69999694824219,5.364371299743652,20,731,3,0,0,10.495985984802246,200.4618377685547,12285,1,0.2492354883,10.246750496502246,2912.24921875,75.02094726562518
2023-04-06 20:26:15.649,2837.228271484375,651.465576171875,3658.7999725341797,3.5999996662139893,3600,0.8,76.80000305175781,5.414196491241455,20,730,3,0,0,10.469426155090332,200.4951629638672,12287,1,0.2488914253,10.220534729790332,2906.7560546875,69.52778320312518
2023-04-06 20:26:17.663,2837.228271484375,652.0738525390625,3661.2000274658203,3.5999996662139893,3600,0.8,76.5,5.389284610748291,20,731,3,0,0,10.495985984802246,200.5284881591797,12289,1,0.2492354883,10.246750496502246,2912.79853515625,75.57026367187518
2023-04-06 20:26:19.664,2838.626708984375,652.0738525390625,3658.2000732421875,3.6999998092651367,3600,0.8,76.80000305175781,5.489284515380859,20,730,3,0,0,10.478279113769531,200.5618133544922,12291,1,0.2488914253,10.229387688469531,2910.051953125,71.42524414062518
2023-04-06 20:26:21.678,2838.626708984375,653.2904052734375,3661.2000274658203,3.6999998092651367,3600,0.8,76.69999694824219,5.4394636154174805,20,730,3,0,0,10.487133026123047,200.5951385498047,12293,1,0.2488914253,10.238241600823047,2908.9533203125,70.32661132812518
2023-04-06 20:26:23.698,2838.626708984375,652.6821899414062,3659.400100708008,3.5999996662139893,3600,0.8,76.60000610351562,5.364371299743652,20,729,3,0,0,10.478279113769531,200.6284637451172,12295,1,0.2485433263,10.229735787469531,2908.40400390625,69.77729492187518
2023-04-06 20:26:25.713,2837.228271484375,652.6821899414062,3658.7999725341797,3.6999998092651367,3600,0.8,76.60000610351562,5.464371681213379,20,731,3,0,0,10.478279113769531,200.6617889404297,12297,1,0.2492354883,10.229043625469531,2908.9533203125,71.72504882812518
2023-04-06 20:26:27.715,2838.626708984375,652.6821899414062,3661.2000274658203,3.6999998092651367,3600,0.8,76.69999694824219,5.464371681213379,20,728,3,0,0,10.478279113769531,200.6951141357422,12299,1,0.2481992633,10.230079850469531,2906.7560546875,68.12934570312518
2023-04-06 20:26:29.730,2838.626708984375,652.6821899414062,3662.4000549316406,3.6999998092651367,3600,0.8,76.69999694824219,5.464371681213379,20,731,3,0,0,10.487133026123047,200.7284393310547,12301,1,0.2492354883,10.237897537823047,2908.40400390625,69.77729492187518
2023-04-06 20:26:31.744,2837.228271484375,653.898681640625,3658.2000732421875,3.6999998092651367,3600,0.8,76.80000305175781,5.414553642272949,20,728,3,0,0,10.478279113769531,200.7617645263672,12303,1,0.2481992633,10.230079850469531,2908.9533203125,71.72504882812518
2023-04-06 20:26:33.766,2838.626708984375,653.898681640625,3661.7999267578125,3.5999996662139893,3600,0.8,76.80000305175781,5.314553737640381,20,731,3,0,0,10.487133026123047,200.7950897216797,12305,1,0.2492354883,10.237897537823047,2907.8546875,69.22797851562518
2023-04-06 20:26:35.782,2838.626708984375,653.2904052734375,3661.2000274658203,3.6999998092651367,3600,0.8,76.69999694824219,5.4394636154174805,20,731,3,0,0,10.495985984802246,200.8284149169922,12307,1,0.2492354883,10.246750496502246,2911.69990234375,73.07319335937518
2023-04-06 20:26:37.794,2838.626708984375,653.2904052734375,3658.7999725341797,3.5999996662139893,3600,0.8,76.80000305175781,5.339463710784912,20,728,3,0,0,10.478279113769531,200.8617401123047,12309,1,0.2481992633,10.230079850469531,2908.40400390625,69.77729492187518
2023-04-06 20:26:39.815,2838.626708984375,653.2904052734375,3657.000045776367,3.5999996662139893,3600,0.8,76.69999694824219,5.339463710784912,20,733,3,0,0,10.478279113769531,200.8950653076172,12311,1,0.24991959909999997,10.228359514669531,2909.50263671875,70.87592773437518
2023-04-06 20:26:41.816,2837.228271484375,653.898681640625,3659.400100708008,3.5999996662139893,3600,0.8,76.80000305175781,5.314553737640381,20,730,3,0,0,10.478279113769531,200.9283905029297,12313,1,0.2488914253,10.229387688469531,2907.30537109375,70.07709960937518
2023-04-06 20:26:43.828,2838.626708984375,653.898681640625,3663.600082397461,3.5999996662139893,3600,0.8,76.69999694824219,5.314553737640381,20,730,3,0,0,10.478279113769531,200.9617156982422,12315,1,0.2488914253,10.229387688469531,2903.46015625,64.83344726562518
2023-04-06 20:26:45.850,2838.626708984375,653.898681640625,3661.2000274658203,3.5999996662139893,3600,0.8,76.69999694824219,5.314553737640381,20,730,3,0,0,10.487133026123047,200.9950408935547,12317,1,0.2488914253,10.238241600823047,2908.40400390625,69.77729492187518
2023-04-06 20:26:47.865,2838.626708984375,654.5069580078125,3662.999954223633,3.5999996662139893,3600,0.8,76.80000305175781,5.28964376449585,20,728,3,0,0,10.487133026123047,201.0283660888672,12319,1,0.2481992633,10.238933762823047,2906.7560546875,68.12934570312518
2023-04-06 20:26:49.879,2840.025146484375,653.898681640625,3658.7999725341797,3.5999996662139893,3600,0.8,76.60000610351562,5.314553737640381,20,730,3,0,0,10.495985984802246,201.0616912841797,12321,1,0.2488914253,10.247094559502246,2913.3478515625,73.32270507812518
2023-04-06 20:26:51.900,2838.626708984375,653.898681640625,3659.400100708008,3.5999996662139893,3600,0.8,76.69999694824219,5.314553737640381,20,731,3,0,0,10.495985984802246,201.0950164794922,12323,1,0.2492354883,10.246750496502246,2912.79853515625,74.17182617187518
2023-04-06 20:26:53.896,2837.228271484375,653.2904052734375,3662.4000549316406,3.5999996662139893,3600,0.8,76.69999694824219,5.339463710784912,20,731,3,0,0,10.487133026123047,201.1283416748047,12325,1,0.2492354883,10.237897537823047,2907.8546875,70.62641601562518
2023-04-06 20:26:55.915,2838.626708984375,652.6821899414062,3662.999954223633,3.499999523162842,3600,0.8,76.80000305175781,5.264371395111084,20,731,3,0,0,10.487133026123047,201.1616668701172,12327,1,0.2492354883,10.237897537823047,2907.8546875,69.22797851562518
2023-04-06 20:26:57.916,2838.626708984375,653.2904052734375,3658.7999725341797,3.499999523162842,3600,0.8,76.80000305175781,5.2394633293151855,20,731,3,0,0,10.478279113769531,201.1949920654297,12329,1,0.2492354883,10.229043625469531,2908.40400390625,69.77729492187518
2023-04-06 20:26:59.931,2838.626708984375,652.0738525390625,3661.2000274658203,3.499999523162842,3600,0.8,76.80000305175781,5.2892842292785645,20,730,3,0,0,10.469426155090332,201.2283172607422,12331,1,0.2488914253,10.220534729790332,2904.5587890625,65.93208007812518
2023-04-06 20:27:01.944,2838.626708984375,652.0738525390625,3660.599899291992,3.499999523162842,3600,0.8,76.80000305175781,5.2892842292785645,20,731,3,0,0,10.469426155090332,201.2616424560547,12333,1,0.2492354883,10.220190666790332,2904.5587890625,65.93208007812518
2023-04-06 20:27:03.968,2837.228271484375,652.0738525390625,3658.2000732421875,3.499999523162842,3600,0.8,76.69999694824219,5.2892842292785645,20,730,3,0,0,10.487133026123047,201.2949676513672,12335,1,0.2488914253,10.238241600823047,2912.79853515625,75.57026367187518
2023-04-06 20:27:05.982,2838.626708984375,652.0738525390625,3660.0,3.499999523162842,3600,0.8,76.80000305175781,5.2892842292785645,20,730,3,0,0,10.478279113769531,201.3282928466797,12337,1,0.2488914253,10.229387688469531,2908.40400390625,69.77729492187518
2023-04-06 20:27:07.981,2838.626708984375,651.465576171875,3661.2000274658203,3.499999523162842,3600,0.8,76.69999694824219,5.314196586608887,20,728,3,0,0,10.478279113769531,201.3616180419922,12339,1,0.2481992633,10.230079850469531,2907.8546875,69.22797851562518
2023-04-06 20:27:10.000,2837.228271484375,650.8572998046875,3662.999954223633,3.499999523162842,3600,0.8,76.80000305175781,5.339106559753418,20,731,3,0,0,10.487133026123047,201.3949432373047,12341,1,0.2492354883,10.237897537823047,2908.9533203125,71.72504882812518
2023-04-06 20:27:15.395,2838.626708984375,652.6821899414062,3660.599899291992,3.499999523162842,3600,0.8,76.9000015258789,5.264371395111084,20,729,3,0,0,10.487133026123047,201.4949188232422,12347,1,0.2485433263,10.238589699823047,2910.051953125,71.42524414062518
2023-04-06 20:27:17.427,2835.830078125,652.6821899414062,3660.599899291992,3.499999523162842,3600,0.8,76.80000305175781,5.264371395111084,20,728,3,0,0,10.478279113769531,201.5282440185547,12349,1,0.2481992633,10.230079850469531,2907.30537109375,71.47529296875018
2023-04-06 20:27:19.437,2838.626708984375,652.0738525390625,3657.5999450683594,3.499999523162842,3600,0.8,76.80000305175781,5.2892842292785645,20,730,3,0,0,10.487133026123047,201.5615692138672,12351,1,0.2488914253,10.238241600823047,2913.3478515625,74.72114257812518
2023-04-06 20:27:21.470,2837.228271484375,653.2904052734375,3658.7999725341797,3.3999993801116943,3600,0.8,76.9000015258789,5.139463424682617,20,729,3,0,0,10.478279113769531,201.5948944091797,12353,1,0.2485433263,10.229735787469531,2908.40400390625,71.17573242187518
2023-04-06 20:27:23.494,2837.228271484375,654.5069580078125,3657.5999450683594,3.3999993801116943,3600,0.8,76.80000305175781,5.089643478393555,20,729,3,0,0,10.478279113769531,201.6282196044922,12355,1,0.2485433263,10.229735787469531,2908.9533203125,71.72504882812518
2023-04-06 20:27:25.508,2838.626708984375,654.5069580078125,3660.599899291992,3.3999993801116943,3600,0.8,76.9000015258789,5.089643478393555,20,733,3,0,0,10.487133026123047,201.6615447998047,12357,1,0.24991959909999997,10.237213427023047,2908.40400390625,69.77729492187518
2023-04-06 20:27:27.511,2838.626708984375,654.5069580078125,3658.7999725341797,3.3999993801116943,3600,0.8,76.80000305175781,5.089643478393555,20,728,3,0,0,10.469426155090332,201.6948699951172,12359,1,0.2481992633,10.221226891790332,2904.5587890625,65.93208007812518
2023-04-06 20:27:29.523,2838.626708984375,655.1151733398438,3661.2000274658203,3.3999993801116943,3600,0.8,76.80000305175781,5.06473445892334,20,731,3,0,0,10.495985984802246,201.7281951904297,12361,1,0.2492354883,10.246750496502246,2910.60126953125,71.97456054687518
2023-04-06 20:27:31.528,2838.626708984375,655.1151733398438,3660.0,3.3999993801116943,3600,0.8,76.80000305175781,5.06473445892334,20,732,3,0,0,10.487133026123047,201.7615203857422,12363,1,0.24957553609999997,10.237557490023047,2908.40400390625,69.77729492187518
2023-04-06 20:27:33.561,2837.228271484375,655.1151733398438,3662.999954223633,3.299999237060547,3600,0.8,76.80000305175781,4.964734077453613,20,728,3,0,0,10.495985984802246,201.7948455810547,12365,1,0.2481992633,10.247786721502246,2908.9533203125,71.72504882812518
2023-04-06 20:27:35.562,2838.626708984375,655.1151733398438,3657.5999450683594,3.299999237060547,3600,0.8,76.9000015258789,4.964734077453613,20,733,3,0,0,10.513693809509277,201.8281707763672,12367,1,0.24991959909999997,10.263774210409277,2919.39033203125,80.76362304687518
2023-04-06 20:27:37.577,2838.626708984375,654.5069580078125,3657.5999450683594,3.299999237060547,3600,0.8,76.69999694824219,4.989643096923828,20,729,3,0,0,10.478279113769531,201.8614959716797,12369,1,0.2485433263,10.229735787469531,2908.9533203125,70.32661132812518
2023-04-06 20:27:39.589,2837.228271484375,653.2904052734375,3658.2000732421875,3.299999237060547,3600,0.8,76.69999694824219,5.039463043212891,20,730,3,0,0,10.478279113769531,201.8948211669922,12371,1,0.2488914253,10.229387688469531,2908.9533203125,71.72504882812518
2023-04-06 20:27:41.610,2837.228271484375,653.2904052734375,3664.199981689453,3.299999237060547,3600,0.8,76.9000015258789,5.039463043212891,20,732,3,0,0,10.478279113769531,201.9281463623047,12373,1,0.24957553609999997,10.228703577669531,2903.46015625,66.23188476562518
2023-04-06 20:27:43.625,2837.228271484375,653.2904052734375,3662.4000549316406,3.1999990940093994,3600,0.8,76.80000305175781,4.939462661743164,20,730,3,0,0,10.469426155090332,201.9614715576172,12375,1,0.2488914253,10.220534729790332,2902.3615234375,65.13325195312518
2023-04-06 20:27:45.640,2837.228271484375,652.6821899414062,3657.000045776367,3.1999990940093994,3600,0.8,76.80000305175781,4.9643707275390625,20,729,3,0,0,10.487133026123047,201.9947967529297,12377,1,0.2485433263,10.238589699823047,2913.3478515625,76.11958007812518
2023-04-06 20:27:47.654,2835.830078125,652.6821899414062,3662.999954223633,3.1999990940093994,3600,0.8,76.80000305175781,4.9643707275390625,20,730,3,0,0,10.469426155090332,202.0281219482422,12379,1,0.2488914253,10.220534729790332,2902.3615234375,66.53144531250018
2023-04-06 20:27:49.677,2835.830078125,651.465576171875,3658.2000732421875,3.1999990940093994,3600,0.8,76.9000015258789,5.014195919036865,20,730,3,0,0,10.469426155090332,202.0614471435547,12381,1,0.2488914253,10.220534729790332,2907.30537109375,71.47529296875018
2023-04-06 20:27:51.691,2835.830078125,651.465576171875,3657.5999450683594,3.1999990940093994,3600,0.8,76.9000015258789,5.014195919036865,20,729,3,0,0,10.469426155090332,202.0947723388672,12383,1,0.2485433263,10.220882828790332,2907.8546875,72.02460937500018
2023-04-06 20:27:53.693,2835.830078125,652.0738525390625,3660.0,3.1999990940093994,3600,0.8,76.80000305175781,4.989284038543701,20,729,3,0,0,10.469426155090332,202.1280975341797,12385,1,0.2485433263,10.220882828790332,2905.657421875,69.82734375000018
2023-04-06 20:27:55.704,2834.431640625,653.2904052734375,3660.0,3.299999237060547,3600,0.8,76.69999694824219,5.039463043212891,20,733,3,0,0,10.487133026123047,202.1614227294922,12387,1,0.24991959909999997,10.237213427023047,2910.051953125,75.62031250000018
2023-04-06 20:27:57.727,2834.431640625,653.2904052734375,3664.8001098632812,3.299999237060547,3600,0.8,76.69999694824219,5.039463043212891,20,731,3,0,0,10.469426155090332,202.1947479248047,12389,1,0.2492354883,10.220190666790332,2900.1642578125,65.73261718750018
2023-04-06 20:27:59.741,2835.830078125,652.0738525390625,3662.4000549316406,3.299999237060547,3600,0.8,76.80000305175781,5.0892839431762695,20,732,3,0,0,10.469426155090332,202.2280731201172,12391,1,0.24957553609999997,10.219850618990332,2902.91083984375,67.08076171875018
2023-04-06 20:28:01.744,2834.431640625,651.465576171875,3663.600082397461,3.299999237060547,3600,0.8,76.80000305175781,5.114196300506592,20,731,3,0,0,10.469426155090332,202.2613983154297,12393,1,0.2492354883,10.220190666790332,2902.3615234375,67.92988281250018
2023-04-06 20:28:03.758,2835.830078125,651.465576171875,3658.7999725341797,3.299999237060547,3600,0.8,76.9000015258789,5.114196300506592,20,728,3,0,0,10.460573196411133,202.2947235107422,12395,1,0.2481992633,10.212373933111133,2904.5587890625,68.72871093750018
2023-04-06 20:28:05.772,2834.431640625,652.0738525390625,3660.599899291992,3.299999237060547,3600,0.8,76.69999694824219,5.0892839431762695,20,728,3,0,0,10.478279113769531,202.3280487060547,12397,1,0.2481992633,10.230079850469531,2907.8546875,73.42304687500018
2023-04-06 20:28:08.690,2835.830078125,652.0738525390625,3660.0,3.299999237060547,3600,0.8,76.9000015258789,5.0892839431762695,20,732,3,0,0,10.469426155090332,202.3613739013672,12400,1,0.24957553609999997,10.219850618990332,2905.10810546875,69.27802734375018
2023-04-06 20:28:10.722,2826.041748046875,655.1151733398438,3467.999954223633,3.299999237060547,3600,0.8,76.80000305175781,4.964734077453613,20,729,3,0,0,10.00904655456543,202.3946990966797,12402,1,0.2485433263,9.76050322826543,2930.37666015625,104.33491210937518
2023-04-06 20:28:12.735,2812.058349609375,659.3731689453125,3270.0,3.299999237060547,3600,0.8,76.9000015258789,4.790359020233154,19,725,3,0,0,9.486693382263184,202.4280242919922,12404,1,0.2471670535,9.239526328763183,2938.61640625,126.55805664062518
2023-04-06 20:28:14.756,2802.27001953125,666.6725463867188,3077.999954223633,3.299999237060547,3600,0.8,76.69999694824219,4.494362831115723,19,733,3,0,0,9.044020652770996,202.4613494873047,12406,1,0.24991959909999997,8.794101053670996,2964.98359375,162.71357421875018
