,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 20:28:16.772,2788.28662109375,674.580078125,2859.0000915527344,3.299999237060547,3600,0.8,76.9000015258789,4.175020694732666,19,728,3,0,0,8.610200881958008,202.4946746826172,12408,1,0.2481992633,8.362001618658008,3029.8029296875,241.51630859375018
2023-04-06 20:28:18.774,2775.701416015625,680.0546264648438,2708.3999633789062,3.299999237060547,3600,0.8,76.80000305175781,3.956372022628784,14,728,3,0,0,8.070140838623047,202.5279998779297,12410,1,0.2481992633,7.821941575323047,2973.77265625,198.07124023437518
2023-04-06 20:28:20.801,2764.514892578125,684.9207763671875,2499.0000915527344,3.3999993801116943,3600,0.8,76.80000305175781,3.8625898361206055,14,693,3,0,0,7.388424873352051,202.5613250732422,12412,1,0.23615687109999997,7.15226800225205,2925.4328125,160.91791992187518
2023-04-06 20:28:22.824,2758.921630859375,685.529052734375,2457.5999450683594,3.3999993801116943,3600,0.8,76.69999694824219,3.838367462158203,12,726,3,0,0,7.468106269836426,202.5946502685547,12414,1,0.2475151525,7.220591117336426,3008.92890625,250.00727539062518
2023-04-06 20:28:24.840,2763.11669921875,683.0960083007812,2463.600082397461,3.3999993801116943,3600,0.8,76.69999694824219,3.9352564811706543,12,719,3,0,0,7.397278308868408,202.6279754638672,12416,1,0.2451066699,7.152171638968408,2971.575390625,208.45869140625018
2023-04-06 20:28:26.854,2764.514892578125,678.2296752929688,2456.399917602539,3.3999993801116943,3600,0.8,76.5,4.129046440124512,12,723,3,0,0,7.406132221221924,202.6613006591797,12418,1,0.24648294269999999,7.159649278521924,2988.0548828125,223.53999023437518
2023-04-06 20:28:28.855,2763.11669921875,672.1469116210938,2456.399917602539,3.499999523162842,3600,0.8,76.60000610351562,4.473283767700195,12,720,3,0,0,7.397278308868408,202.6946258544922,12420,1,0.24544671769999998,7.151831591168408,2989.153515625,226.03681640625018
2023-04-06 20:28:30.869,2760.320068359375,665.4559326171875,2461.7999267578125,3.499999523162842,3600,0.8,76.4000015258789,4.743496417999268,12,720,3,0,0,7.388424873352051,202.7279510498047,12422,1,0.24544671769999998,7.142978155652051,2983.6603515625,223.34028320312518
2023-04-06 20:28:32.883,2760.320068359375,657.54833984375,2461.2000274658203,3.499999523162842,3600,0.8,76.30000305175781,5.065089225769043,12,719,3,0,0,7.370718002319336,202.7612762451172,12424,1,0.2451066699,7.125611332419336,2982.56171875,222.24165039062518
2023-04-06 20:28:34.908,2757.523193359375,650.8572998046875,2460.599899291992,3.5999996662139893,3600,0.8,76.19999694824219,5.439106464385986,12,720,3,0,0,7.353011131286621,202.7946014404297,12426,1,0.24544671769999998,7.107564413586621,2981.4630859375,223.93989257812518
2023-04-06 20:28:36.921,2756.124755859375,644.166259765625,2465.9999084472656,3.5999996662139893,3600,0.8,76.0999984741211,5.715038299560547,12,721,3,0,0,7.344157695770264,202.8279266357422,12428,1,0.2457907807,7.0983669150702635,2975.969921875,219.84516601562518
2023-04-06 20:28:38.925,2751.929931640625,636.866943359375,2461.7999267578125,3.6999998092651367,3600,0.8,76.0999984741211,6.118171691894531,12,721,3,0,0,7.317597389221191,202.8612518310547,12430,1,0.2457907807,7.071806608521191,2975.969921875,224.03999023437518
2023-04-06 20:28:40.939,2749.133056640625,630.7841796875,2460.0,3.6999998092651367,3600,0.8,76.0,6.372490882873535,12,726,3,0,0,7.299890518188477,202.8945770263672,12432,1,0.2475151525,7.0523753656884764,2974.8712890625,225.73823242187518
2023-04-06 20:28:42.954,2746.33642578125,625.3096923828125,2459.400100708008,3.8000001907348633,3600,0.8,75.89999389648438,6.703085422515869,12,721,3,0,0,7.291037082672119,202.9279022216797,12434,1,0.2457907807,7.045246301972119,2978.1671875,231.83076171875018
2023-04-06 20:28:44.968,2743.539794921875,619.2269897460938,2454.0000915527344,3.9000003337860107,3600,0.8,75.80000305175781,7.059787273406982,12,720,3,0,0,7.273330211639404,202.9612274169922,12436,1,0.24544671769999998,7.027883493939404,2982.56171875,239.02192382812518
2023-04-06 20:28:46.990,2739.3447265625,610.7110595703125,2462.4000549316406,3.9000003337860107,3600,0.8,75.80000305175781,7.423607349395752,12,718,3,0,0,7.2556233406066895,202.9945526123047,12438,1,0.24476260689999998,7.010860733706689,2972.6740234375,233.32929687500018
2023-04-06 20:28:49.002,2735.149658203125,605.2365112304688,2458.2000732421875,4.000000476837158,3600,0.8,75.80000305175781,7.758339881896973,12,724,3,0,0,7.237916469573975,203.0278778076172,12440,1,0.24682299049999998,6.9910934790739745,2974.8712890625,239.72163085937518
2023-04-06 20:28:51.007,2732.353271484375,600.370361328125,2458.2000732421875,4.100000381469727,3600,0.8,75.69999694824219,8.069231033325195,12,718,3,0,0,7.22020959854126,203.0612030029297,12442,1,0.24476260689999998,6.97544699164126,2972.6740234375,240.32075195312518
2023-04-06 20:28:53.020,2728.157958984375,595.504150390625,2455.800018310547,4.200000762939453,3600,0.8,75.69999694824219,8.380126953125,12,725,3,0,0,7.211355686187744,203.0945281982422,12444,1,0.2471670535,6.964188632687744,2975.969921875,247.81196289062518
2023-04-06 20:28:55.055,2722.564697265625,590.0296020507812,2458.7999725341797,4.30000114440918,3600,0.8,75.5999984741211,8.719452857971191,12,720,3,0,0,7.1936492919921875,203.1278533935547,12447,1,0.24544671769999998,6.948202574292187,2970.4767578125,247.91206054687518
2023-04-06 20:28:57.070,2721.166259765625,586.98828125,2453.3999633789062,4.400001049041748,3600,0.8,75.5999984741211,8.953147888183594,12,721,3,0,0,7.18479585647583,203.1611785888672,12449,1,0.2457907807,6.93900507577583,2977.0685546875,255.90229492187518
2023-04-06 20:28:59.085,2716.9716796875,582.7304077148438,2462.4000549316406,4.499999046325684,3600,0.8,75.5999984741211,9.240316390991211,12,721,3,0,0,7.175942420959473,203.1945037841797,12451,1,0.2457907807,6.9301516402594725,2966.0822265625,249.11054687500018
2023-04-06 20:29:01.101,2709.979736328125,578.472412109375,2456.399917602539,4.59999942779541,3600,0.8,75.5,9.528672218322754,12,721,3,0,0,7.158235549926758,203.2278289794922,12453,1,0.2457907807,6.912444769226758,2970.4767578125,260.4970214843752
2023-04-06 20:29:03.123,2708.58154296875,575.4310302734375,2462.999954223633,4.6999993324279785,3600,0.8,75.4000015258789,9.764322280883789,12,721,3,0,0,7.140528678894043,203.2611541748047,12455,1,0.2457907807,6.894737898194043,2956.19453125,247.61298828125018
2023-04-06 20:29:05.139,2704.38623046875,572.3896484375,2461.7999267578125,4.799999713897705,3600,0.8,75.30000305175781,9.99997329711914,12,721,3,0,0,7.131674766540527,203.2944793701172,12457,1,0.2457907807,6.885883985840527,2957.2931640625,252.90693359375018
2023-04-06 20:29:07.154,2700.19140625,569.95654296875,2458.7999725341797,4.899999618530273,3600,0.8,75.4000015258789,10.208492279052734,12,720,3,0,0,7.131674766540527,203.34446716308594,12459,1,0.24544671769999998,6.886228048840527,2964.98359375,264.7921875000002
2023-04-06 20:29:09.156,2694.597900390625,568.7399291992188,2460.599899291992,5.0,3600,0.8,75.4000015258789,10.362756729125977,12,721,3,0,0,7.1139678955078125,203.37779235839844,12461,1,0.2457907807,6.868177114807812,2955.0958984375,260.4979980468752
2023-04-06 20:29:11.191,2691.80126953125,568.7399291992188,2455.800018310547,5.200000286102295,3600,0.8,75.30000305175781,10.562756538391113,12,722,3,0,0,7.12282133102417,203.41111755371094,12463,1,0.2461388797,6.87668245132417,2966.0822265625,274.2809570312502
2023-04-06 20:29:13.206,2686.208251953125,569.95654296875,2455.1998901367188,5.3000006675720215,3600,0.8,75.30000305175781,10.608492851257324,12,721,3,0,0,7.105114459991455,203.44444274902344,12465,1,0.2457907807,6.859323679291455,2956.19453125,269.9862792968752
2023-04-06 20:29:15.220,2683.411376953125,571.7813110351562,2461.2000274658203,5.40000057220459,3600,0.8,75.30000305175781,10.627106666564941,12,722,3,0,0,7.105114459991455,203.47776794433594,12467,1,0.2461388797,6.858975580291455,2945.208203125,261.7968261718752
2023-04-06 20:29:17.224,2677.818115234375,573.6062622070312,2458.2000732421875,5.599998950958252,3600,0.8,75.19999694824219,10.745708465576172,13,722,3,0,0,7.096261501312256,203.51109313964844,12469,1,0.2461388797,6.850122621612256,2941.9123046875,264.0941894531252
2023-04-06 20:29:19.238,2675.021484375,577.255859375,2462.4000549316406,5.599998950958252,3600,0.8,75.30000305175781,10.582931518554688,13,719,3,0,0,7.096261501312256,203.54441833496094,12471,1,0.2451066699,6.851154831412256,2932.024609375,257.0031250000002
2023-04-06 20:29:21.252,2672.224853515625,579.6890258789062,2462.999954223633,5.799999237060547,3600,0.8,75.19999694824219,10.674410820007324,13,721,3,0,0,7.096261501312256,203.57774353027344,12473,1,0.2457907807,6.850470720612256,2927.630078125,255.40522460937518
2023-04-06 20:29:23.267,2668.02978515625,585.1633911132812,2458.2000732421875,5.899999618530273,3600,0.8,75.19999694824219,10.533364295959473,13,718,3,0,0,7.096261501312256,203.61106872558594,12475,1,0.24476260689999998,6.851498894412256,2927.630078125,259.6002929687502
2023-04-06 20:29:25.289,2666.631103515625,589.42138671875,2454.5999908447266,5.999999523162842,3600,0.8,75.30000305175781,10.446187973022461,13,718,3,0,0,7.096261501312256,203.64439392089844,12477,1,0.24476260689999998,6.851498894412256,2927.630078125,260.9989746093752
2023-04-06 20:29:27.305,2666.631103515625,594.28759765625,2462.999954223633,6.099999904632568,3600,0.8,75.19999694824219,10.33284854888916,13,721,3,0,0,7.1139678955078125,203.67771911621094,12479,1,0.2457907807,6.868177114807812,2918.841015625,252.20991210937518
2023-04-06 20:29:29.306,2668.02978515625,597.3289794921875,2457.000045776367,6.199999809265137,3600,0.8,75.30000305175781,10.301039695739746,13,720,3,0,0,7.105114459991455,203.71104431152344,12481,1,0.24544671769999998,6.859667742291455,2918.841015625,250.81123046875018
2023-04-06 20:29:31.321,2669.427978515625,601.5869140625,2460.0,6.300000190734863,3600,0.8,75.19999694824219,10.216508865356445,13,720,3,0,0,7.140528678894043,203.74436950683594,12483,1,0.24544671769999998,6.895081961194043,2927.630078125,258.2020996093752
2023-04-06 20:29:33.336,2668.02978515625,606.453125,2464.8001098632812,6.400000095367432,3600,0.8,75.19999694824219,10.105615615844727,14,720,3,0,0,7.1139678955078125,203.77769470214844,12485,1,0.24544671769999998,6.868521177807812,2902.91083984375,234.88105468750018
2023-04-06 20:29:35.350,2670.826171875,611.9276123046875,2458.7999725341797,6.500000476837158,3600,0.8,75.30000305175781,9.971634864807129,14,721,3,0,0,7.140528678894043,203.81101989746094,12487,1,0.2457907807,6.894737898194043,2917.7423828125,246.91621093750018
2023-04-06 20:29:37.374,2672.224853515625,617.402099609375,2467.800064086914,6.600000381469727,3600,0.8,75.19999694824219,9.837751388549805,14,722,3,0,0,7.149381637573242,203.84434509277344,12489,1,0.2461388797,6.903242757873242,2904.5587890625,232.33393554687518
2023-04-06 20:29:39.389,2675.021484375,622.8765869140625,2464.8001098632812,6.700000762939453,3600,0.8,75.19999694824219,9.705570220947266,14,721,3,0,0,7.167088508605957,203.87767028808594,12491,1,0.2457907807,6.921297727905957,2912.24921875,237.22773437500018
2023-04-06 20:29:41.390,2676.41943359375,627.1345825195312,2454.0000915527344,6.80000114440918,3600,0.8,75.30000305175781,9.626218795776367,14,723,3,0,0,7.175942420959473,203.91099548339844,12493,1,0.24648294269999999,6.9294594782594725,2925.4328125,249.01337890625018
2023-04-06 20:29:43.405,2677.818115234375,632.000732421875,2458.7999725341797,6.900001049041748,3600,0.8,75.30000305175781,9.521249771118164,14,721,3,0,0,7.167088508605957,203.94432067871094,12495,1,0.2457907807,6.921297727905957,2911.1505859375,233.33247070312518
2023-04-06 20:29:45.419,2679.21630859375,636.2586669921875,2461.7999267578125,6.999999046325684,3600,0.8,75.19999694824219,9.443431854248047,14,721,3,0,0,7.18479585647583,203.97764587402344,12497,1,0.2457907807,6.93900507577583,2911.69990234375,232.48359375000018
2023-04-06 20:29:47.441,2682.012939453125,641.1248779296875,2454.5999908447266,7.09999942779541,3600,0.8,75.30000305175781,9.341341972351074,15,720,3,0,0,7.1936492919921875,204.01097106933594,12499,1,0.24544671769999998,6.948202574292187,2921.03828125,239.02534179687518
2023-04-06 20:29:49.457,2684.8095703125,645.3828125,2461.7999267578125,7.09999942779541,3600,0.8,75.30000305175781,9.164514541625977,15,721,3,0,0,7.202502727508545,204.04429626464844,12501,1,0.2457907807,6.956711946808545,2912.24921875,227.43964843750018
2023-04-06 20:29:51.458,2687.6064453125,649.032470703125,2457.5999450683594,7.1999993324279785,3600,0.8,75.30000305175781,9.113837242126465,15,721,3,0,0,7.211355686187744,204.07762145996094,12503,1,0.2457907807,6.965564905487744,2918.841015625,231.23457031250018
2023-04-06 20:29:53.475,2689.004638671875,654.5069580078125,2457.5999450683594,7.1999993324279785,3600,0.8,75.30000305175781,8.889643669128418,15,721,3,0,0,7.22020959854126,204.11094665527344,12505,1,0.2457907807,6.97441881784126,2917.7423828125,228.73774414062518
2023-04-06 20:29:55.486,2691.80126953125,658.1565551757812,2464.8001098632812,7.299999713897705,3600,0.8,75.4000015258789,8.840181350708008,15,721,3,0,0,7.229063034057617,204.14427185058594,12507,1,0.2457907807,6.983272253357617,2910.051953125,218.25068359375018
2023-04-06 20:29:57.508,2694.597900390625,662.41455078125,2465.9999084472656,7.299999713897705,3600,0.8,75.4000015258789,8.666321754455566,15,720,3,0,0,7.229063034057617,204.17759704589844,12509,1,0.24544671769999998,6.983616316357617,2905.657421875,211.05952148437518
2023-04-06 20:29:59.523,2695.99658203125,667.28076171875,2457.5999450683594,7.399999618530273,3600,0.8,75.4000015258789,8.569801330566406,15,721,3,0,0,7.237916469573975,204.21092224121094,12511,1,0.2457907807,6.9921256888739745,2916.09443359375,220.09785156250018
2023-04-06 20:30:01.525,2698.793212890625,670.930419921875,2461.7999267578125,7.399999618530273,3600,0.8,75.4000015258789,8.42241096496582,15,720,3,0,0,7.246769905090332,204.24424743652344,12513,1,0.24544671769999998,7.001323187390332,2912.24921875,213.45600585937518
2023-04-06 20:30:03.536,2700.19140625,675.1882934570312,2454.5999908447266,7.5,3600,0.8,75.4000015258789,8.350459098815918,15,718,3,0,0,7.2556233406066895,204.27757263183594,12515,1,0.24476260689999998,7.010860733706689,2922.68623046875,222.49482421875018
2023-04-06 20:30:05.558,2701.58984375,679.4462890625,2462.999954223633,7.5,3600,0.8,75.30000305175781,8.180597305297852,15,720,3,0,0,7.264476776123047,204.31089782714844,12517,1,0.24544671769999998,7.019030058423047,2912.79853515625,211.20869140625018
2023-04-06 20:30:07.572,2704.38623046875,684.3124389648438,2462.4000549316406,7.5,3600,0.8,75.30000305175781,7.986815929412842,16,720,3,0,0,7.282183647155762,204.34422302246094,12519,1,0.24544671769999998,7.036736929455762,2918.29169921875,213.90546875000018
2023-04-06 20:30:09.575,2705.784912109375,687.962158203125,2458.7999725341797,7.600000381469727,3600,0.8,75.5,7.941474914550781,16,722,3,0,0,7.282183647155762,204.37754821777344,12521,1,0.2461388797,7.036044767455762,2919.9396484375,214.15473632812518
2023-04-06 20:30:11.589,2709.979736328125,691.0035400390625,2455.800018310547,7.600000381469727,3600,0.8,75.4000015258789,7.820834159851074,16,721,3,0,0,7.317597389221191,204.41087341308594,12523,1,0.2457907807,7.071806608521191,2938.06708984375,228.08735351562518
2023-04-06 20:30:13.603,2712.776123046875,694.6531372070312,2472.000045776367,7.600000381469727,3600,0.8,75.4000015258789,7.677486419677734,16,721,3,0,0,7.299890518188477,204.44419860839844,12525,1,0.2457907807,7.054099737488476,2907.8546875,195.07856445312518
2023-04-06 20:30:15.625,2716.9716796875,698.9111328125,2454.5999908447266,7.600000381469727,3600,0.8,75.30000305175781,7.510242462158203,16,720,3,0,0,7.308743953704834,204.47752380371094,12527,1,0.24544671769999998,7.063297236004834,2930.37666015625,213.40498046875018
2023-04-06 20:30:17.641,2721.166259765625,701.34423828125,2462.4000549316406,7.600000381469727,3600,0.8,75.5,7.414675712585449,16,721,3,0,0,7.326450824737549,204.51084899902344,12529,1,0.2457907807,7.080660044037549,2927.08076171875,205.91450195312518
2023-04-06 20:30:19.636,2725.361328125,704.3856201171875,2458.2000732421875,7.600000381469727,3600,0.8,75.5,7.295218467712402,16,722,3,0,0,7.317597389221191,204.54417419433594,12531,1,0.2461388797,7.071458509521191,2926.5314453125,201.17011718750018
2023-04-06 20:30:21.658,2728.157958984375,708.0352783203125,2458.7999725341797,7.600000381469727,3600,0.8,75.5,7.153648853302002,16,721,3,0,0,7.353011131286621,204.57749938964844,12533,1,0.2457907807,7.107220350586621,2939.7150390625,211.55708007812518
2023-04-06 20:30:23.674,2735.149658203125,710.4683837890625,2458.2000732421875,7.600000381469727,3600,0.8,75.5,7.059398174285889,16,721,3,0,0,7.344157695770264,204.61082458496094,12535,1,0.2457907807,7.0983669150702635,2934.221875,199.07221679687518
2023-04-06 20:30:25.688,2739.3447265625,713.5098266601562,2461.2000274658203,7.600000381469727,3600,0.8,75.5,6.941585540771484,16,719,3,0,0,7.361865043640137,204.64414978027344,12537,1,0.2451066699,7.1167583737401365,2937.5177734375,198.17304687500018
2023-04-06 20:30:27.703,2743.539794921875,714.7262573242188,2454.5999908447266,7.600000381469727,3600,0.8,75.5,6.894463539123535,16,721,3,0,0,7.370718002319336,204.67747497558594,12539,1,0.2457907807,7.124927221619336,2948.5041015625,204.96430664062518
2023-04-06 20:30:29.726,2749.133056640625,717.159423828125,2463.600082397461,7.600000381469727,3600,0.8,75.5,6.800212860107422,16,721,3,0,0,7.379571437835693,204.71080017089844,12541,1,0.2457907807,7.133780657135693,2939.7150390625,190.58198242187518
2023-04-06 20:30:31.741,2754.726318359375,718.9842529296875,2460.599899291992,7.600000381469727,3600,0.8,75.5999984741211,6.729526519775391,16,723,3,0,0,7.379571437835693,204.74412536621094,12543,1,0.24648294269999999,7.133088495135693,2941.9123046875,187.18598632812518
2023-04-06 20:30:33.743,2757.523193359375,720.8090209960938,2458.7999725341797,7.600000381469727,3600,0.8,75.5,6.659490585327148,16,721,3,0,0,7.406132221221924,204.77745056152344,12545,1,0.2457907807,7.160341440521924,2955.64521484375,198.12202148437518
2023-04-06 20:30:35.758,2763.11669921875,722.025634765625,2460.0,7.600000381469727,3600,0.8,75.5999984741211,6.613000392913818,16,722,3,0,0,7.406132221221924,204.81077575683594,12547,1,0.2461388797,7.159993341521924,2953.44794921875,190.33125000000018
2023-04-06 20:30:37.772,2764.514892578125,725.0670166015625,2455.1998901367188,7.600000381469727,3600,0.8,75.5,6.496777057647705,16,720,3,0,0,7.423839092254639,204.84410095214844,12549,1,0.24544671769999998,7.1783923745546385,2966.0822265625,201.56733398437518
2023-04-06 20:30:39.787,2770.108154296875,727.5001220703125,2457.5999450683594,7.600000381469727,3600,0.8,75.5,6.4037981033325195,16,721,3,0,0,7.423839092254639,204.87742614746094,12551,1,0.2457907807,7.1780483115546385,2961.6876953125,191.57954101562518
2023-04-06 20:30:41.809,2774.30322265625,729.9332275390625,2459.400100708008,7.600000381469727,3600,0.8,75.5,6.310821056365967,16,720,3,0,0,7.4415459632873535,204.91075134277344,12553,1,0.24544671769999998,7.196099245587353,2966.0822265625,191.77900390625018
2023-04-06 20:30:43.824,2778.498291015625,734.1911010742188,2458.2000732421875,7.5,3600,0.8,75.5,6.048111438751221,16,722,3,0,0,7.450399398803711,204.94407653808594,12555,1,0.2461388797,7.204260519103711,2968.2794921875,189.78120117187518
2023-04-06 20:30:45.841,2782.693115234375,736.0159912109375,2459.400100708008,7.5,3600,0.8,75.5,5.979122638702393,16,721,3,0,0,7.45925235748291,204.97740173339844,12557,1,0.2457907807,7.21346157678291,2970.4767578125,187.78364257812518
2023-04-06 20:30:47.844,2786.88818359375,737.8408203125,2469.0000915527344,7.399999618530273,3600,0.8,75.5,5.810345649719238,16,720,3,0,0,7.468106269836426,205.01072692871094,12559,1,0.24544671769999998,7.222659552136426,2961.6876953125,174.79951171875018
2023-04-06 20:30:49.859,2789.684814453125,739.6657104492188,2457.000045776367,7.299999713897705,3600,0.8,75.5,5.641561985015869,16,721,3,0,0,7.485813140869141,205.04405212402344,12561,1,0.2457907807,7.2400223601691405,2982.56171875,192.87690429687518
2023-04-06 20:30:51.873,2791.083251953125,741.490478515625,2464.8001098632812,7.1999993324279785,3600,0.8,75.5,5.472784996032715,16,721,3,0,0,7.485813140869141,205.07737731933594,12563,1,0.2457907807,7.2400223601691405,2972.6740234375,181.59077148437518
2023-04-06 20:30:53.892,2793.8798828125,742.0986938476562,2453.3999633789062,7.09999942779541,3600,0.8,75.5,5.349860668182373,16,721,3,0,0,7.485813140869141,205.11070251464844,12565,1,0.2457907807,7.2400223601691405,2985.8576171875,191.97773437500018
2023-04-06 20:30:55.907,2795.2783203125,743.923583984375,2455.800018310547,6.999999046325684,3600,0.8,75.5,5.181077480316162,16,720,3,0,0,7.485813140869141,205.14402770996094,12567,1,0.24544671769999998,7.2403664231691405,2982.56171875,187.28339843750018
2023-04-06 20:30:57.910,2798.074951171875,744.5318603515625,2462.999954223633,6.900001049041748,3600,0.8,75.5,5.05815315246582,16,721,3,0,0,7.494666576385498,205.17735290527344,12569,1,0.2457907807,7.248875795685498,2977.0685546875,178.99360351562518
2023-04-06 20:30:59.926,2799.47314453125,745.7484741210938,2460.0,6.80000114440918,3600,0.8,75.4000015258789,4.912298202514648,16,722,3,0,0,7.5035200119018555,205.21067810058594,12571,1,0.2461388797,7.257381132201855,2983.6603515625,184.18720703125018
2023-04-06 20:31:01.941,2800.87158203125,746.356689453125,2461.7999267578125,6.600000381469727,3600,0.8,75.5,4.68937349319458,16,722,3,0,0,7.5035200119018555,205.24400329589844,12573,1,0.2461388797,7.257381132201855,2981.4630859375,180.59150390625018
2023-04-06 20:31:03.955,2802.27001953125,746.9649658203125,2461.2000274658203,6.500000476837158,3600,0.8,75.5,4.566446781158447,16,721,3,0,0,7.52122688293457,205.27732849121094,12575,1,0.2457907807,7.27543610223457,2989.70283203125,187.43281250000018
2023-04-06 20:31:05.977,2805.066650390625,748.1814575195312,2457.000045776367,6.199999809265137,3600,0.8,75.30000305175781,4.220595836639404,16,721,3,0,0,7.52122688293457,205.31065368652344,12577,1,0.2457907807,7.27543610223457,2994.09736328125,189.03071289062518
2023-04-06 20:31:07.992,2805.066650390625,749.3980712890625,2462.999954223633,6.099999904632568,3600,0.8,75.4000015258789,4.074740886688232,16,721,3,0,0,7.52122688293457,205.34397888183594,12579,1,0.2457907807,7.27543610223457,2985.8576171875,180.79096679687518
2023-04-06 20:31:09.995,2807.86328125,750.0064086914062,2455.1998901367188,5.899999618530273,3600,0.8,75.30000305175781,3.851909637451172,16,722,3,0,0,7.530080318450928,205.37730407714844,12581,1,0.2461388797,7.283941438750928,2999.0412109375,191.17792968750018
2023-04-06 20:31:11.002,2807.86328125,751.2228393554688,2460.599899291992,5.69999885559082,3600,0.8,75.30000305175781,3.606673240661621,16,720,3,0,0,7.512373447418213,205.3939666748047,12582,1,0.24544671769999998,7.266926729718213,2984.758984375,176.89570312500018
2023-04-06 20:31:13.016,2810.659912109375,751.8311767578125,2461.7999267578125,5.40000057220459,3600,0.8,75.30000305175781,3.2840538024902344,16,719,3,0,0,7.530080318450928,205.4272918701172,12584,1,0.2451066699,7.2849736485509275,2990.2521484375,179.59223632812518
2023-04-06 20:31:15.030,2810.659912109375,752.4393920898438,2460.599899291992,5.100000381469727,3600,0.8,75.30000305175781,2.9614362716674805,16,723,3,0,0,7.530080318450928,205.4606170654297,12586,1,0.24648294269999999,7.283597375750928,2991.35078125,180.69086914062518
2023-04-06 20:31:17.045,2812.058349609375,753.0478515625,2463.600082397461,4.799999713897705,3600,0.8,75.30000305175781,2.638808250427246,16,722,3,0,0,7.538933753967285,205.4939422607422,12588,1,0.2461388797,7.292794874267285,2991.35078125,179.29243164062518
2023-04-06 20:31:19.067,2814.85498046875,753.0478515625,2452.800064086914,4.59999942779541,3600,0.8,75.30000305175781,2.438807964324951,16,721,3,0,0,7.538933753967285,205.5272674560547,12591,1,0.2457907807,7.293142973267285,3004.534375,189.67939453125018
2023-04-06 20:31:21.084,2814.85498046875,754.2642211914062,2465.4000091552734,4.30000114440918,3600,0.8,75.19999694824219,2.0935778617858887,16,720,3,0,0,7.565494060516357,205.5605926513672,12593,1,0.24544671769999998,7.320047342816357,3000.13984375,185.28486328125018
2023-04-06 20:31:23.085,2816.25341796875,754.2642211914062,2451.6000366210938,4.200000762939453,3600,0.8,75.19999694824219,1.9935777187347412,15,724,3,0,0,7.538933753967285,205.5939178466797,12595,1,0.24682299049999998,7.292110763467285,3005.08369140625,188.83027343750018
2023-04-06 20:31:25.102,2817.651611328125,753.0478515625,2467.199935913086,4.000000476837158,3600,0.8,75.19999694824219,1.8388091325759888,15,720,3,0,0,7.547787189483643,205.6272430419922,12597,1,0.24544671769999998,7.302340471783642,2991.35078125,173.69916992187518
2023-04-06 20:31:27.117,2819.050048828125,753.656005859375,2463.600082397461,3.9000003337860107,3600,0.8,75.19999694824219,1.7161941528320312,15,722,3,0,0,7.556640625,205.6605682373047,12599,1,0.2461388797,7.3105017453,2999.0412109375,179.99116210937518
2023-04-06 20:31:29.131,2819.050048828125,753.0478515625,2461.2000274658203,3.6999998092651367,3600,0.8,75.19999694824219,1.5388085842132568,15,721,3,0,0,7.556640625,205.6938934326172,12601,1,0.2457907807,7.3108498443,3002.337109375,183.28706054687518
2023-04-06 20:31:31.153,2819.050048828125,753.0478515625,2459.400100708008,3.5999996662139893,3600,0.8,75.19999694824219,1.4388084411621094,15,721,3,0,0,7.565494060516357,205.74388122558594,12603,1,0.2457907807,7.319703279816357,3008.37958984375,189.32954101562518
2023-04-06 20:31:33.168,2819.050048828125,753.0478515625,2457.5999450683594,3.499999523162842,3600,0.8,75.0,1.338808298110962,15,720,3,0,0,7.565494060516357,205.77720642089844,12605,1,0.24544671769999998,7.320047342816357,3010.57685546875,191.52680664062518
2023-04-06 20:31:35.183,2820.4482421875,751.8311767578125,2455.800018310547,3.3999993801116943,3600,0.8,75.0,1.2840524911880493,15,719,3,0,0,7.556640625,205.81053161621094,12607,1,0.2451066699,7.3115339551,3010.0275390625,189.57929687500018
2023-04-06 20:31:37.185,2821.8466796875,751.2228393554688,2468.3999633789062,3.299999237060547,3600,0.8,75.0,1.206673502922058,14,723,3,0,0,7.565494060516357,205.84385681152344,12609,1,0.24648294269999999,7.319011117816357,2997.942578125,176.09589843750018
2023-04-06 20:31:39.202,2821.8466796875,750.0064086914062,2459.400100708008,3.1999990940093994,3600,0.8,74.9000015258789,1.151909351348877,14,720,3,0,0,7.556640625,205.87718200683594,12611,1,0.24544671769999998,7.3111939073,3006.18232421875,184.33564453125018
2023-04-06 20:31:41.216,2823.2451171875,750.0064086914062,2464.8001098632812,3.1999990940093994,3600,0.8,74.80000305175781,1.151909351348877,14,720,3,0,0,7.565494060516357,205.91050720214844,12613,1,0.24544671769999998,7.320047342816357,3003.4357421875,180.19062500000018
2023-04-06 20:31:43.237,2823.2451171875,748.789794921875,2462.999954223633,3.099998950958252,3600,0.8,74.80000305175781,1.0976663827896118,14,719,3,0,0,7.547787189483643,205.94383239746094,12615,1,0.2451066699,7.302680519583642,2998.49189453125,175.24677734375018
2023-04-06 20:31:45.252,2823.2451171875,748.1814575195312,2455.1998901367188,3.099998950958252,3600,0.8,74.69999694824219,1.12059485912323,14,721,3,0,0,7.547787189483643,205.97715759277344,12617,1,0.2457907807,7.301996408783642,3007.8302734375,184.58515625000018
2023-04-06 20:31:47.254,2824.643310546875,746.9649658203125,2461.2000274658203,3.0000009536743164,3600,0.8,74.69999694824219,1.066447377204895,13,721,3,0,0,7.556640625,206.01048278808594,12619,1,0.2457907807,7.3108498443,3005.6330078125,180.98969726562518
2023-04-06 20:31:49.270,2827.43994140625,746.9649658203125,2460.0,3.0000009536743164,3600,0.8,74.80000305175781,1.066447377204895,13,720,3,0,0,7.547787189483643,206.04380798339844,12621,1,0.24544671769999998,7.302340471783642,3003.4357421875,175.99580078125018
2023-04-06 20:31:51.284,2824.643310546875,745.1400756835938,2454.0000915527344,2.90000057220459,3600,0.8,74.5999984741211,1.0352282524108887,13,722,3,0,0,7.574347496032715,206.07713317871094,12623,1,0.2461388797,7.328208616332715,3023.2111328125,198.56782226562518
2023-04-06 20:31:53.298,2826.041748046875,743.923583984375,2467.199935913086,2.90000057220459,3600,0.8,74.5999984741211,1.0810788869857788,13,724,3,0,0,7.565494060516357,206.11045837402344,12625,1,0.24682299049999998,7.318671070016357,3003.4357421875,177.39399414062518
2023-04-06 20:31:55.320,2826.041748046875,741.490478515625,2455.800018310547,2.8000004291534424,3600,0.8,74.5,1.0727860927581787,13,719,3,0,0,7.547787189483643,206.14378356933594,12627,1,0.2451066699,7.302680519583642,3011.126171875,185.08442382812518
2023-04-06 20:31:57.337,2824.643310546875,737.8408203125,2464.199981689453,2.8000004291534424,3600,0.8,74.5,1.2103462219238281,13,722,3,0,0,7.538933753967285,206.17710876464844,12629,1,0.2461388797,7.292794874267285,2999.0412109375,174.39790039062518
2023-04-06 20:31:59.338,2826.041748046875,735.40771484375,2461.2000274658203,2.8000004291534424,3600,0.8,74.5,1.3020493984222412,13,720,3,0,0,7.538933753967285,206.21043395996094,12631,1,0.24544671769999998,7.293487036267285,3003.98505859375,177.94331054687518
2023-04-06 20:32:01.354,2821.8466796875,732.3663330078125,2461.2000274658203,2.700000286102295,3600,0.8,74.4000015258789,1.3178422451019287,13,721,3,0,0,7.565494060516357,206.24375915527344,12633,1,0.2457907807,7.319703279816357,3017.71796875,195.87128906250018
2023-04-06 20:32:03.368,2823.2451171875,729.324951171875,2454.0000915527344,2.700000286102295,3600,0.8,74.4000015258789,1.4340654611587524,12,721,3,0,0,7.538933753967285,206.27708435058594,12635,1,0.2457907807,7.293142973267285,3016.6193359375,193.37421875000018
2023-04-06 20:32:05.384,2823.2451171875,725.6753540039062,2461.2000274658203,2.700000286102295,3600,0.8,74.30000305175781,1.5735307931900024,12,721,3,0,0,7.52122688293457,206.31040954589844,12637,1,0.2457907807,7.27543610223457,3001.78779296875,178.54267578125018
2023-04-06 20:32:07.404,2821.8466796875,721.4173583984375,2458.7999725341797,2.700000286102295,3600,0.8,74.30000305175781,1.7362446784973145,12,719,3,0,0,7.530080318450928,206.34373474121094,12639,1,0.2451066699,7.2849736485509275,3011.67548828125,189.82880859375018
2023-04-06 20:32:09.418,2821.8466796875,716.5512084960938,2464.199981689453,2.700000286102295,3600,0.8,74.10000610351562,1.9237730503082275,12,721,3,0,0,7.52122688293457,206.37705993652344,12641,1,0.2457907807,7.27543610223457,3003.4357421875,181.58906250000018
2023-04-06 20:32:11.421,2820.4482421875,712.293212890625,2461.7999267578125,2.8000004291534424,3600,0.8,74.19999694824219,2.1887102127075195,12,720,3,0,0,7.530080318450928,206.41038513183594,12643,1,0.24544671769999998,7.284633600750928,3013.87275390625,193.42451171875018
2023-04-06 20:32:13.435,2817.651611328125,706.8187255859375,2461.2000274658203,2.8000004291534424,3600,0.8,74.0,2.400773286819458,12,722,3,0,0,7.5035200119018555,206.44371032714844,12645,1,0.2461388797,7.257381132201855,3005.6330078125,187.98139648437518
2023-04-06 20:32:15.449,2817.651611328125,701.34423828125,2463.600082397461,2.8000004291534424,3600,0.8,74.0,2.6146762371063232,12,721,3,0,0,7.494666576385498,206.47703552246094,12647,1,0.2457907807,7.248875795685498,3002.337109375,184.68549804687518
2023-04-06 20:32:17.472,2816.25341796875,695.8697509765625,2463.600082397461,2.90000057220459,3600,0.8,74.10000610351562,2.9297022819519043,12,721,3,0,0,7.476959228515625,206.51036071777344,12649,1,0.2457907807,7.231168447815625,2998.49189453125,182.23847656250018
2023-04-06 20:32:19.465,2814.85498046875,690.395263671875,2451.6000366210938,2.90000057220459,3600,0.8,73.9000015258789,3.144726276397705,12,721,3,0,0,7.485813140869141,206.54368591308594,12651,1,0.2457907807,7.2400223601691405,3022.1125,207.25751953125018
2023-04-06 20:32:21.489,2814.85498046875,684.9207763671875,2461.7999267578125,3.0000009536743164,3600,0.8,73.9000015258789,3.4625911712646484,12,715,3,0,0,7.4415459632873535,206.57701110839844,12653,1,0.2437303971,7.197815566187353,2993.548046875,178.69306640625018
2023-04-06 20:32:23.489,2812.058349609375,678.2296752929688,2462.999954223633,3.099998950958252,3600,0.8,73.9000015258789,3.8290457725524902,12,721,3,0,0,7.45925235748291,206.61033630371094,12655,1,0.2457907807,7.21346157678291,3004.534375,192.47602539062518
2023-04-06 20:32:25.505,2809.26171875,671.5386962890625,2464.199981689453,3.1999990940093994,3600,0.8,73.80000305175781,4.197845458984375,12,721,3,0,0,7.4415459632873535,206.64366149902344,12657,1,0.2457907807,7.195755182587353,3000.13984375,190.87812500000018
2023-04-06 20:32:27.519,2805.066650390625,663.6311645507812,2465.4000091552734,3.299999237060547,3600,0.8,73.80000305175781,4.6171875,12,721,3,0,0,7.423839092254639,206.67698669433594,12659,1,0.2457907807,7.1780483115546385,2996.8439453125,191.77729492187518
2023-04-06 20:32:29.534,2805.066650390625,657.54833984375,2455.800018310547,3.3999993801116943,3600,0.8,73.80000305175781,4.965089321136475,12,721,3,0,0,7.414985179901123,206.71031188964844,12661,1,0.2457907807,7.169194399201123,3011.126171875,206.05952148437518
2023-04-06 20:32:31.556,2802.27001953125,652.6821899414062,2460.0,3.499999523162842,3600,0.8,73.69999694824219,5.264371395111084,12,722,3,0,0,7.397278308868408,206.74363708496094,12663,1,0.2461388797,7.151139429168408,3001.2384765625,198.96845703125018
2023-04-06 20:32:33.572,2798.074951171875,647.2076416015625,2460.599899291992,3.5999996662139893,3600,0.8,73.69999694824219,5.588732719421387,12,720,3,0,0,7.379571437835693,206.77696228027344,12665,1,0.24544671769999998,7.134124720135693,2997.942578125,199.86762695312518
2023-04-06 20:32:35.589,2795.2783203125,641.1248779296875,2457.000045776367,3.6999998092651367,3600,0.8,73.5,5.941342353820801,12,721,3,0,0,7.361865043640137,206.81028747558594,12667,1,0.2457907807,7.116074262940137,2999.0412109375,203.76289062500018
2023-04-06 20:32:37.604,2792.4814453125,635.6503295898438,2463.600082397461,3.9000003337860107,3600,0.8,73.5999984741211,6.368695259094238,12,720,3,0,0,7.353011131286621,206.84361267089844,12669,1,0.24544671769999998,7.107564413586621,2992.4494140625,199.96796875000018
2023-04-06 20:32:39.606,2789.684814453125,632.000732421875,2455.800018310547,4.000000476837158,3600,0.8,73.5,6.621249675750732,12,722,3,0,0,7.353011131286621,206.87693786621094,12671,1,0.2461388797,7.106872251586621,3005.6330078125,215.94819335937518
2023-04-06 20:32:41.623,2785.48974609375,625.91796875,2461.7999267578125,4.100000381469727,3600,0.8,73.5,6.9774627685546875,12,721,3,0,0,7.326450824737549,206.91026306152344,12673,1,0.2457907807,7.080660044037549,2991.35078125,205.86103515625018
2023-04-06 20:32:43.656,2782.693115234375,622.268310546875,2458.7999725341797,4.200000762939453,3600,0.8,73.39999389648438,7.231191158294678,12,718,3,0,0,7.317597389221191,206.94358825683594,12675,1,0.24476260689999998,7.072834782321191,2995.7453125,213.05219726562518
2023-04-06 20:32:45.672,2778.498291015625,616.7938232421875,2455.1998901367188,4.30000114440918,3600,0.8,73.5,7.56373929977417,12,722,3,0,0,7.308743953704834,206.97691345214844,12677,1,0.2461388797,7.062605074004834,3001.2384765625,222.74018554687518
2023-04-06 20:32:47.687,2775.701416015625,614.3607177734375,2461.2000274658203,4.400001049041748,3600,0.8,73.30000305175781,7.767687797546387,12,721,3,0,0,7.299890518188477,207.01023864746094,12679,1,0.2457907807,7.054099737488476,2991.90009765625,216.19868164062518
2023-04-06 20:32:49.689,2771.506591796875,609.4945068359375,2465.9999084472656,4.59999942779541,3600,0.8,73.5,8.175582885742188,12,719,3,0,0,7.273330211639404,207.04356384277344,12681,1,0.2451066699,7.028223541739404,2978.1671875,206.66059570312518
2023-04-06 20:32:51.705,2768.709716796875,607.669677734375,2460.0,4.6999993324279785,3600,0.8,73.30000305175781,8.35354232788086,12,718,3,0,0,7.282183647155762,207.07688903808594,12683,1,0.24476260689999998,7.0374210402557615,2992.4494140625,223.73969726562518
2023-04-06 20:32:53.720,2764.514892578125,605.2365112304688,2462.999954223633,4.799999713897705,3600,0.8,73.30000305175781,8.55833911895752,12,719,3,0,0,7.273330211639404,207.11021423339844,12685,1,0.2451066699,7.028223541739404,2986.95625,222.44135742187518
2023-04-06 20:32:55.734,2761.718017578125,603.4117431640625,2457.000045776367,5.0,3600,0.8,73.19999694824219,8.837421417236328,12,722,3,0,0,7.264476776123047,207.14353942871094,12687,1,0.2461388797,7.018337896423047,2992.4494140625,230.73139648437518
2023-04-06 20:32:57.750,2757.523193359375,603.4117431640625,2453.3999633789062,5.100000381469727,3600,0.8,73.30000305175781,8.937421798706055,12,720,3,0,0,7.237916469573975,207.17686462402344,12689,1,0.24544671769999998,6.9924697518739745,2984.758984375,227.23579101562518
2023-04-06 20:32:59.772,2756.124755859375,602.1951293945312,2464.199981689453,5.100000381469727,3600,0.8,73.30000305175781,8.990148544311523,12,721,3,0,0,7.237916469573975,207.21018981933594,12691,1,0.2457907807,6.9921256888739745,2970.4767578125,214.35200195312518
2023-04-06 20:33:01.790,2753.328125,601.5869140625,2457.000045776367,5.3000006675720215,3600,0.8,73.30000305175781,9.216508865356445,12,721,3,0,0,7.246769905090332,207.24351501464844,12693,1,0.2457907807,7.000979124390332,2985.8576171875,232.52949218750018
2023-04-06 20:33:03.805,2750.53173828125,601.5869140625,2459.400100708008,5.40000057220459,3600,0.8,73.39999389648438,9.316509246826172,13,720,3,0,0,7.229063034057617,207.27684020996094,12695,1,0.24544671769999998,6.983616316357617,2973.77265625,223.24091796875018
2023-04-06 20:33:05.820,2749.133056640625,601.5869140625,2458.7999725341797,5.599998950958252,3600,0.8,73.30000305175781,9.516507148742676,13,721,3,0,0,7.229063034057617,207.31016540527344,12697,1,0.2457907807,6.983272253357617,2974.32197265625,225.18891601562518
2023-04-06 20:33:07.839,2749.133056640625,603.4117431640625,2463.600082397461,5.599998950958252,3600,0.8,73.19999694824219,9.437419891357422,13,721,3,0,0,7.229063034057617,207.34349060058594,12699,1,0.2457907807,6.983272253357617,2965.53291015625,216.39985351562518
2023-04-06 20:33:09.854,2747.734619140625,603.4117431640625,2461.7999267578125,5.799999237060547,3600,0.8,73.30000305175781,9.637420654296875,13,720,3,0,0,7.229063034057617,207.37681579589844,12701,1,0.24544671769999998,6.983616316357617,2968.2794921875,220.54487304687518
2023-04-06 20:33:11.856,2744.9384765625,605.2365112304688,2467.199935913086,5.899999618530273,3600,0.8,73.30000305175781,9.65833854675293,13,720,3,0,0,7.237916469573975,207.41014099121094,12703,1,0.24544671769999998,6.9924697518739745,2962.786328125,217.84785156250018
2023-04-06 20:33:13.868,2744.9384765625,607.669677734375,2454.5999908447266,5.999999523162842,3600,0.8,73.30000305175781,9.653542518615723,13,721,3,0,0,7.237916469573975,207.44346618652344,12705,1,0.2457907807,6.9921256888739745,2977.0685546875,232.13007812500018
2023-04-06 20:33:15.884,2746.33642578125,610.7110595703125,2461.2000274658203,5.999999523162842,3600,0.8,73.30000305175781,9.52360725402832,13,721,3,0,0,7.237916469573975,207.47679138183594,12707,1,0.2457907807,6.9921256888739745,2964.98359375,218.64716796875018
2023-04-06 20:33:17.907,2744.9384765625,613.75244140625,2457.5999450683594,6.199999809265137,3600,0.8,73.39999389648438,9.593673706054688,13,720,3,0,0,7.246769905090332,207.51011657714844,12709,1,0.24544671769999998,7.001323187390332,2970.4767578125,225.53828125000018
2023-04-06 20:33:19.924,2746.33642578125,616.7938232421875,2456.399917602539,6.300000190734863,3600,0.8,73.5,9.563738822937012,13,721,3,0,0,7.2556233406066895,207.54344177246094,12711,1,0.2457907807,7.009832559906689,2973.77265625,227.43623046875018
2023-04-06 20:33:21.937,2747.734619140625,619.835205078125,2460.599899291992,6.400000095367432,3600,0.8,73.39999389648438,9.533802032470703,13,720,3,0,0,7.273330211639404,207.57676696777344,12713,1,0.24544671769999998,7.027883493939404,2973.77265625,226.03803710937518
2023-04-06 20:33:23.939,2747.734619140625,624.0932006835938,2463.600082397461,6.400000095367432,3600,0.8,73.5,9.354325294494629,14,722,3,0,0,7.2556233406066895,207.61009216308594,12715,1,0.2461388797,7.009484460906689,2955.64521484375,207.91059570312518
2023-04-06 20:33:25.953,2749.133056640625,627.7427978515625,2460.599899291992,6.500000476837158,3600,0.8,73.5,9.30059814453125,14,718,3,0,0,7.273330211639404,207.64341735839844,12717,1,0.24476260689999998,7.028567604739404,2964.98359375,215.85053710937518
2023-04-06 20:33:27.975,2749.133056640625,632.6089477539062,2460.0,6.600000381469727,3600,0.8,73.5,9.19563102722168,14,721,3,0,0,7.273330211639404,207.67674255371094,12719,1,0.2457907807,7.027539430939404,2960.5890625,211.45600585937518
2023-04-06 20:33:29.991,2750.53173828125,636.866943359375,2460.599899291992,6.700000762939453,3600,0.8,73.5999984741211,9.118172645568848,14,720,3,0,0,7.282183647155762,207.71006774902344,12721,1,0.24544671769999998,7.036736929455762,2960.03974609375,209.50800781250018
2023-04-06 20:33:32.006,2751.929931640625,639.9083251953125,2460.599899291992,6.700000762939453,3600,0.8,73.5999984741211,8.991867065429688,14,722,3,0,0,7.291037082672119,207.74339294433594,12723,1,0.2461388797,7.044898202972119,2961.13837890625,209.20844726562518
2023-04-06 20:33:34.020,2753.328125,644.166259765625,2460.0,6.80000114440918,3600,0.8,73.5999984741211,8.915040016174316,14,722,3,0,0,7.299890518188477,207.77671813964844,12725,1,0.2461388797,7.053751638488476,2961.6876953125,208.35957031250018
2023-04-06 20:33:36.034,2754.726318359375,647.8158569335938,2457.000045776367,6.900001049041748,3600,0.8,73.69999694824219,8.863662719726562,14,720,3,0,0,7.308743953704834,207.81004333496094,12727,1,0.24544671769999998,7.063297236004834,2967.180859375,212.45454101562518
2023-04-06 20:33:38.057,2754.726318359375,650.8572998046875,2458.7999725341797,6.900001049041748,3600,0.8,73.69999694824219,8.739108085632324,14,722,3,0,0,7.308743953704834,207.84336853027344,12730,1,0.2461388797,7.062605074004834,2961.6876953125,206.96137695312518
2023-04-06 20:33:40.074,2757.523193359375,656.331787109375,2465.4000091552734,6.999999046325684,3600,0.8,73.80000305175781,8.614910125732422,14,721,3,0,0,7.317597389221191,207.87669372558594,12732,1,0.2457907807,7.071806608521191,2952.8986328125,195.37543945312518
2023-04-06 20:33:42.088,2758.921630859375,659.3731689453125,2456.399917602539,7.09999942779541,3600,0.8,73.9000015258789,8.59035873413086,14,721,3,0,0,7.326450824737549,207.91001892089844,12734,1,0.2457907807,7.080660044037549,2966.0822265625,207.16059570312518
2023-04-06 20:33:44.090,2758.921630859375,662.41455078125,2463.600082397461,7.1999993324279785,3600,0.8,73.80000305175781,8.56632137298584,15,721,3,0,0,7.335304260253906,207.94334411621094,12736,1,0.2457907807,7.089513479553906,2958.391796875,199.47016601562518
2023-04-06 20:33:46.123,2761.718017578125,664.84765625,2466.6000366210938,7.1999993324279785,3600,0.8,73.80000305175781,8.468061447143555,15,720,3,0,0,7.344157695770264,207.97666931152344,12738,1,0.24544671769999998,7.0987109780702635,2956.74384765625,195.02583007812518
2023-04-06 20:33:48.139,2763.11669921875,669.1055297851562,2454.5999908447266,7.1999993324279785,3600,0.8,73.9000015258789,8.296109199523926,15,720,3,0,0,7.335304260253906,208.0266571044922,12740,1,0.24544671769999998,7.089857542553906,2964.43427734375,201.31757812500018
2023-04-06 20:33:50.141,2763.11669921875,672.7552490234375,2459.400100708008,7.299999713897705,3600,0.8,73.9000015258789,8.248717308044434,15,720,3,0,0,7.353011131286621,208.0599822998047,12742,1,0.24544671769999998,7.107564413586621,2963.8849609375,200.76826171875018
2023-04-06 20:33:52.157,2765.91357421875,675.1882934570312,2460.0,7.299999713897705,3600,0.8,73.9000015258789,8.150459289550781,15,719,3,0,0,7.361865043640137,208.0933074951172,12744,1,0.2451066699,7.1167583737401365,2964.98359375,199.07001953125018
2023-04-06 20:33:54.172,2768.709716796875,680.0546264648438,2455.800018310547,7.399999618530273,3600,0.8,73.9000015258789,8.05637264251709,15,723,3,0,0,7.361865043640137,208.1266326904297,12746,1,0.24648294269999999,7.115382100940137,2966.0822265625,197.37250976562518
2023-04-06 20:33:56.187,2768.709716796875,683.0960083007812,2459.400100708008,7.399999618530273,3600,0.8,74.10000610351562,7.9352569580078125,15,720,3,0,0,7.388424873352051,208.1599578857422,12748,1,0.24544671769999998,7.142978155652051,2972.6740234375,203.96430664062518
2023-04-06 20:33:58.208,2771.506591796875,687.3538208007812,2464.8001098632812,7.399999618530273,3600,0.8,74.0,7.7656989097595215,15,719,3,0,0,7.379571437835693,208.1932830810547,12750,1,0.2451066699,7.134464767935693,2958.391796875,186.88520507812518
2023-04-06 20:34:00.225,2772.905029296875,691.0035400390625,2459.400100708008,7.5,3600,0.8,74.10000610351562,7.720833778381348,15,721,3,0,0,7.397278308868408,208.2266082763672,12752,1,0.2457907807,7.151487528168408,2970.4767578125,197.57172851562518
2023-04-06 20:34:02.239,2774.30322265625,694.6531372070312,2463.600082397461,7.5,3600,0.8,74.10000610351562,7.577486038208008,15,718,3,0,0,7.379571437835693,208.2599334716797,12754,1,0.24476260689999998,7.134808830935693,2955.0958984375,180.79267578125018
2023-04-06 20:34:04.241,2775.701416015625,697.0863037109375,2461.7999267578125,7.5,3600,0.8,74.10000610351562,7.4819183349609375,15,723,3,0,0,7.397278308868408,208.2932586669922,12756,1,0.24648294269999999,7.150795366168408,2962.786328125,187.08491210937518
2023-04-06 20:34:06.258,2778.498291015625,698.9111328125,2453.3999633789062,7.5,3600,0.8,74.19999694824219,7.410242080688477,15,721,3,0,0,7.423839092254639,208.3265838623047,12758,1,0.2457907807,7.1780483115546385,2984.758984375,206.26069335937518
2023-04-06 20:34:08.273,2778.498291015625,701.34423828125,2460.599899291992,7.600000381469727,3600,0.8,74.19999694824219,7.414675712585449,15,724,3,0,0,7.414985179901123,208.3599090576172,12760,1,0.24682299049999998,7.168162189401123,2969.378125,190.87983398437518
2023-04-06 20:34:10.276,2782.693115234375,703.1691284179688,2462.4000549316406,7.600000381469727,3600,0.8,74.19999694824219,7.3429999351501465,15,720,3,0,0,7.406132221221924,208.3932342529297,12762,1,0.24544671769999998,7.160685503521924,2962.786328125,180.09321289062518
2023-04-06 20:34:12.270,2782.693115234375,705.6021118164062,2455.1998901367188,7.600000381469727,3600,0.8,74.19999694824219,7.247899532318115,15,723,3,0,0,7.414985179901123,208.4265594482422,12764,1,0.24648294269999999,7.168502237201123,2973.77265625,191.07954101562518
2023-04-06 20:34:14.291,2784.091552734375,708.0352783203125,2457.5999450683594,7.600000381469727,3600,0.8,74.30000305175781,7.153648853302002,15,719,3,0,0,7.414985179901123,208.4598846435547,12766,1,0.2451066699,7.169878510001123,2969.378125,185.28657226562518
2023-04-06 20:34:16.293,2785.48974609375,710.4683837890625,2460.0,7.600000381469727,3600,0.8,74.30000305175781,7.059398174285889,15,725,3,0,0,7.432692050933838,208.4932098388672,12768,1,0.2471670535,7.185524997433838,2971.575390625,186.08564453125018
2023-04-06 20:34:18.309,2786.88818359375,712.293212890625,2458.7999725341797,7.600000381469727,3600,0.8,74.30000305175781,6.988709926605225,15,721,3,0,0,7.423839092254639,208.5265350341797,12770,1,0.2457907807,7.1780483115546385,2968.82880859375,181.94062500000018
2023-04-06 20:34:20.324,2789.684814453125,713.5098266601562,2466.6000366210938,7.600000381469727,3600,0.8,74.30000305175781,6.941585540771484,15,721,3,0,0,7.432692050933838,208.5598602294922,12772,1,0.2457907807,7.186901270233838,2962.786328125,173.10151367187518
2023-04-06 20:34:22.339,2789.684814453125,716.5512084960938,2452.800064086914,7.600000381469727,3600,0.8,74.4000015258789,6.82377290725708,16,722,3,0,0,7.450399398803711,208.5931854248047,12774,1,0.2461388797,7.204260519103711,2985.8576171875,196.17280273437518
2023-04-06 20:34:24.351,2792.4814453125,717.7676391601562,2457.5999450683594,7.600000381469727,3600,0.8,74.4000015258789,6.776652812957764,16,720,3,0,0,7.45925235748291,208.6265106201172,12776,1,0.24544671769999998,7.21380563978291,2983.11103515625,190.62958984375018
