,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 20:34:26.376,2793.8798828125,720.2008056640625,2458.2000732421875,7.600000381469727,3600,0.8,74.4000015258789,6.682733058929443,16,723,3,0,0,7.450399398803711,208.6598358154297,12778,1,0.24648294269999999,7.203916456103711,2976.51923828125,182.63935546875018
2023-04-06 20:34:28.391,2795.2783203125,722.6339721679688,2458.7999725341797,7.600000381469727,3600,0.8,74.4000015258789,6.589754104614258,16,721,3,0,0,7.450399398803711,208.6931610107422,12780,1,0.2457907807,7.204608618103711,2974.8712890625,179.59296875000018
2023-04-06 20:34:30.393,2796.676513671875,723.8504028320312,2463.600082397461,7.600000381469727,3600,0.8,74.4000015258789,6.543269634246826,16,721,3,0,0,7.45925235748291,208.7264862060547,12782,1,0.2457907807,7.21346157678291,2971.575390625,174.89887695312518
2023-04-06 20:34:32.409,2799.47314453125,726.2835693359375,2464.8001098632812,7.600000381469727,3600,0.8,74.4000015258789,6.450288772583008,16,721,3,0,0,7.468106269836426,208.7598114013672,12784,1,0.2457907807,7.222315489136426,2972.6740234375,173.20087890625018
2023-04-06 20:34:34.424,2800.87158203125,727.5001220703125,2458.7999725341797,7.600000381469727,3600,0.8,74.4000015258789,6.4037981033325195,16,723,3,0,0,7.468106269836426,208.7931365966797,12786,1,0.24648294269999999,7.221623327136426,2979.2658203125,178.39423828125018
2023-04-06 20:34:36.443,2802.27001953125,728.7167358398438,2461.2000274658203,7.600000381469727,3600,0.8,74.5,6.357307434082031,16,721,3,0,0,7.485813140869141,208.8264617919922,12788,1,0.2457907807,7.2400223601691405,2983.6603515625,181.39033203125018
2023-04-06 20:34:38.460,2802.27001953125,729.9332275390625,2455.800018310547,7.600000381469727,3600,0.8,74.5,6.310821056365967,16,720,3,0,0,7.476959228515625,208.8597869873047,12790,1,0.24544671769999998,7.231512510815625,2985.8576171875,183.58759765625018
2023-04-06 20:34:40.474,2806.46484375,732.3663330078125,2455.800018310547,7.5,3600,0.8,74.5,6.117841720581055,16,722,3,0,0,7.494666576385498,208.8931121826172,12792,1,0.2461388797,7.248527696685498,2992.4494140625,185.98457031250018
2023-04-06 20:34:42.477,2809.26171875,733.5828857421875,2464.199981689453,7.5,3600,0.8,74.4000015258789,6.071353435516357,16,720,3,0,0,7.5035200119018555,208.9264373779297,12794,1,0.24544671769999998,7.258073294201855,2985.8576171875,176.59589843750018
2023-04-06 20:34:44.492,2809.26171875,733.5828857421875,2455.1998901367188,7.399999618530273,3600,0.8,74.5,5.971353530883789,16,721,3,0,0,7.5035200119018555,208.9597625732422,12796,1,0.2457907807,7.257729231201855,2996.8439453125,187.58222656250018
2023-04-06 20:34:46.507,2812.058349609375,736.0159912109375,2460.599899291992,7.399999618530273,3600,0.8,74.4000015258789,5.879122257232666,16,720,3,0,0,7.5035200119018555,208.9930877685547,12798,1,0.24544671769999998,7.258073294201855,2988.60419921875,176.54584960937518
2023-04-06 20:34:48.521,2812.058349609375,737.8408203125,2465.4000091552734,7.1999993324279785,3600,0.8,74.5,5.610345363616943,16,722,3,0,0,7.512373447418213,209.0264129638672,12800,1,0.2461388797,7.266234567718213,2985.30830078125,173.24995117187518
2023-04-06 20:34:50.543,2814.85498046875,739.057373046875,2458.7999725341797,7.1999993324279785,3600,0.8,74.5,5.56449031829834,16,721,3,0,0,7.52122688293457,209.0597381591797,12802,1,0.2457907807,7.27543610223457,2996.8439453125,181.98896484375018
2023-04-06 20:34:52.545,2816.25341796875,740.2738647460938,2462.4000549316406,7.09999942779541,3600,0.8,74.4000015258789,5.418639659881592,16,721,3,0,0,7.52122688293457,209.0930633544922,12804,1,0.2457907807,7.27543610223457,2991.35078125,175.09736328125018
2023-04-06 20:34:54.561,2817.651611328125,740.2738647460938,2456.399917602539,6.900001049041748,3600,0.8,74.4000015258789,5.21864128112793,16,724,3,0,0,7.52122688293457,209.1263885498047,12806,1,0.24682299049999998,7.27440389243457,2999.0412109375,181.38959960937518
2023-04-06 20:34:56.574,2819.050048828125,740.2738647460938,2455.1998901367188,6.80000114440918,3600,0.8,74.4000015258789,5.118641376495361,16,722,3,0,0,7.52122688293457,209.1597137451172,12808,1,0.2461388797,7.27508800323457,3000.13984375,181.08979492187518
2023-04-06 20:34:58.588,2820.4482421875,742.0986938476562,2463.600082397461,6.700000762939453,3600,0.8,74.4000015258789,4.949862003326416,16,720,3,0,0,7.538933753967285,209.1930389404297,12810,1,0.24544671769999998,7.293487036267285,2997.39326171875,176.94501953125018
2023-04-06 20:35:00.612,2821.8466796875,742.0986938476562,2457.5999450683594,6.500000476837158,3600,0.8,74.4000015258789,4.749861717224121,16,720,3,0,0,7.530080318450928,209.2263641357422,12812,1,0.24544671769999998,7.284633600750928,3000.68916015625,178.84248046875018
2023-04-06 20:35:02.628,2821.8466796875,743.3153076171875,2461.2000274658203,6.400000095367432,3600,0.8,74.4000015258789,4.604004859924316,16,721,3,0,0,7.530080318450928,209.2596893310547,12814,1,0.2457907807,7.284289537750928,2995.7453125,173.89863281250018
2023-04-06 20:35:04.643,2823.2451171875,743.923583984375,2461.2000274658203,6.199999809265137,3600,0.8,74.4000015258789,4.381078243255615,16,721,3,0,0,7.538933753967285,209.2930145263672,12816,1,0.2457907807,7.293142973267285,2999.0412109375,175.79609375000018
2023-04-06 20:35:06.646,2823.2451171875,745.1400756835938,2454.0000915527344,6.099999904632568,3600,0.8,74.4000015258789,4.235227584838867,16,721,3,0,0,7.538933753967285,209.3263397216797,12818,1,0.2457907807,7.293142973267285,3007.28095703125,184.03583984375018
2023-04-06 20:35:08.661,2826.041748046875,746.9649658203125,2464.8001098632812,5.799999237060547,3600,0.8,74.4000015258789,3.866445779800415,16,718,3,0,0,7.538933753967285,209.3596649169922,12820,1,0.24476260689999998,7.294171147067285,2993.548046875,167.50629882812518
2023-04-06 20:35:10.675,2828.83837890625,748.1814575195312,2450.4000091552734,5.599998950958252,3600,0.8,74.4000015258789,3.6205949783325195,16,723,3,0,0,7.565494060516357,209.3929901123047,12822,1,0.24648294269999999,7.319011117816357,3022.1125,193.27412109375018
2023-04-06 20:35:12.695,2828.83837890625,749.3980712890625,2457.000045776367,5.40000057220459,3600,0.8,74.30000305175781,3.374741792678833,15,724,3,0,0,7.556640625,209.4263153076172,12824,1,0.24682299049999998,7.3098176345,3008.92890625,180.09052734375018
2023-04-06 20:35:14.689,2831.635009765625,750.6146240234375,2462.999954223633,5.200000286102295,3600,0.8,74.30000305175781,3.129291534423828,15,721,3,0,0,7.556640625,209.4596405029297,12826,1,0.2457907807,7.3108498443,3001.2384765625,169.60346679687518
2023-04-06 20:35:16.711,2830.23681640625,751.2228393554688,2458.7999725341797,4.899999618530273,3600,0.8,74.30000305175781,2.806674003601074,15,721,3,0,0,7.583200931549072,209.4929656982422,12828,1,0.2457907807,7.337410150849072,3017.71796875,187.48115234375018
2023-04-06 20:35:18.707,2834.431640625,751.8311767578125,2463.600082397461,4.6999993324279785,3600,0.8,74.19999694824219,2.584052562713623,15,719,3,0,0,7.565494060516357,209.5262908935547,12830,1,0.2451066699,7.320387390616357,3003.98505859375,169.55341796875018
2023-04-06 20:35:20.713,2834.431640625,751.8311767578125,2465.9999084472656,4.499999046325684,3600,0.8,74.19999694824219,2.384052276611328,15,718,3,0,0,7.556640625,209.5596160888672,12832,1,0.24476260689999998,7.3118780181,2997.39326171875,162.96162109375018
2023-04-06 20:35:22.728,2834.431640625,751.8311767578125,2451.6000366210938,4.30000114440918,3600,0.8,74.30000305175781,2.184054136276245,15,721,3,0,0,7.565494060516357,209.5929412841797,12834,1,0.2457907807,7.319703279816357,3018.8166015625,184.38496093750018
2023-04-06 20:35:24.743,2835.830078125,751.2228393554688,2462.999954223633,4.000000476837158,3600,0.8,74.19999694824219,1.9066747426986694,15,721,3,0,0,7.565494060516357,209.6262664794922,12836,1,0.2457907807,7.319703279816357,3004.534375,168.70429687500018
2023-04-06 20:35:26.746,2834.431640625,750.0064086914062,2462.999954223633,3.9000003337860107,3600,0.8,74.19999694824219,1.8519104719161987,15,721,3,0,0,7.583200931549072,209.6595916748047,12838,1,0.2457907807,7.337410150849072,3013.3234375,178.89179687500018
2023-04-06 20:35:28.761,2835.830078125,748.1814575195312,2455.1998901367188,3.8000001907348633,3600,0.8,74.19999694824219,1.8205960988998413,15,721,3,0,0,7.556640625,209.6929168701172,12840,1,0.2457907807,7.3108498443,3012.2248046875,176.39472656250018
2023-04-06 20:35:30.776,2835.830078125,746.9649658203125,2460.0,3.5999996662139893,3600,0.8,74.10000610351562,1.6664462089538574,15,722,3,0,0,7.583200931549072,209.7262420654297,12842,1,0.2461388797,7.337062051849072,3018.8166015625,182.98652343750018
2023-04-06 20:35:32.798,2833.033203125,746.9649658203125,2400.0,3.499999523162842,3600,0.8,74.19999694824219,1.56644606590271,14,721,3,0,0,7.4415459632873535,209.7595672607422,12844,1,0.2457907807,7.195755182587353,3030.35224609375,197.31904296875018
2023-04-06 20:35:34.813,2837.228271484375,746.9649658203125,2460.0,3.299999237060547,3600,0.8,74.10000610351562,1.366445779800415,14,721,3,0,0,7.556640625,209.7928924560547,12846,1,0.2457907807,7.3108498443,3006.731640625,169.50336914062518
2023-04-06 20:35:36.826,2835.830078125,745.7484741210938,2461.7999267578125,3.1999990940093994,3600,0.8,74.10000610351562,1.3122961521148682,14,721,3,0,0,7.574347496032715,209.8262176513672,12848,1,0.2457907807,7.328556715332715,3013.3234375,177.49335937500018
2023-04-06 20:35:38.840,2834.431640625,745.1400756835938,2400.599899291992,3.099998950958252,3600,0.8,74.10000610351562,1.2352265119552612,14,721,3,0,0,7.45925235748291,209.8595428466797,12850,1,0.2457907807,7.21346157678291,3038.5919921875,204.16035156250018
2023-04-06 20:35:40.864,2835.830078125,744.5318603515625,2458.7999725341797,3.099998950958252,3600,0.8,74.0,1.2581506967544556,14,722,3,0,0,7.565494060516357,209.8928680419922,12852,1,0.2461388797,7.319355180816357,3013.3234375,177.49335937500018
2023-04-06 20:35:42.879,2834.431640625,743.3153076171875,2412.5999450683594,3.0000009536743164,3600,0.8,74.0,1.2040053606033325,13,720,3,0,0,7.45925235748291,209.9261932373047,12854,1,0.24544671769999998,7.21380563978291,3024.309765625,189.87812500000018
2023-04-06 20:35:44.893,2835.830078125,740.8822021484375,2462.999954223633,2.90000057220459,3600,0.8,73.9000015258789,1.1957125663757324,13,721,3,0,0,7.556640625,209.9595184326172,12856,1,0.2457907807,7.3108498443,3006.731640625,170.90156250000018
2023-04-06 20:35:46.896,2834.431640625,739.057373046875,2434.199981689453,2.90000057220459,3600,0.8,73.9000015258789,1.2644915580749512,13,721,3,0,0,7.494666576385498,209.9928436279297,12858,1,0.2457907807,7.248875795685498,3015.520703125,181.08906250000018
2023-04-06 20:35:48.912,2834.431640625,736.6243286132812,2399.400100708008,2.8000004291534424,3600,0.8,73.80000305175781,1.2561967372894287,13,721,3,0,0,7.423839092254639,210.0261688232422,12860,1,0.2457907807,7.1780483115546385,3028.704296875,194.27265625000018
2023-04-06 20:35:50.926,2834.431640625,732.974609375,2455.800018310547,2.8000004291534424,3600,0.8,73.80000305175781,1.3945982456207275,13,721,3,0,0,7.547787189483643,210.0594940185547,12862,1,0.2457907807,7.301996408783642,3016.07001953125,181.63837890625018
2023-04-06 20:35:52.948,2834.431640625,729.324951171875,2461.7999267578125,2.700000286102295,3600,0.8,73.69999694824219,1.4340654611587524,13,721,3,0,0,7.547787189483643,210.0928192138672,12864,1,0.2457907807,7.301996408783642,3011.126171875,176.69453125000018
2023-04-06 20:35:54.963,2831.635009765625,727.5001220703125,2434.199981689453,2.6000001430511475,3600,0.8,73.5999984741211,1.40379798412323,13,721,3,0,0,7.4415459632873535,210.1261444091797,12866,1,0.2457907807,7.195755182587353,2997.942578125,166.30756835937518
2023-04-06 20:35:56.979,2831.635009765625,723.8504028320312,2417.4000549316406,2.6000001430511475,3600,0.8,73.69999694824219,1.5432696342468262,13,720,3,0,0,7.52122688293457,210.1594696044922,12868,1,0.24544671769999998,7.27578016523457,3059.466015625,227.83100585937518
2023-04-06 20:35:58.993,2828.83837890625,720.8090209960938,2395.800018310547,2.6000001430511475,3600,0.8,73.69999694824219,1.6594908237457275,12,723,3,0,0,7.379571437835693,210.1927947998047,12870,1,0.24648294269999999,7.133088495135693,3023.2111328125,194.37275390625018
2023-04-06 20:36:00.997,2830.23681640625,717.7676391601562,2435.4000091552734,2.5,3600,0.8,73.5,1.6766526699066162,12,721,3,0,0,7.468106269836426,210.2261199951172,12872,1,0.2457907807,7.222315489136426,3015.520703125,185.28388671875018
2023-04-06 20:36:02.004,2828.83837890625,715.3345947265625,2468.3999633789062,2.5,3600,0.8,73.5999984741211,1.7709012031555176,12,721,3,0,0,7.494666576385498,210.24278259277344,12873,1,0.2457907807,7.248875795685498,2986.95625,158.11787109375018
2023-04-06 20:36:04.018,2827.43994140625,712.293212890625,2397.000045776367,2.3999998569488525,3600,0.8,73.5,1.7887094020843506,12,721,3,0,0,7.379571437835693,210.27610778808594,12875,1,0.2457907807,7.133780657135693,3027.6056640625,200.16572265625018
2023-04-06 20:36:06.033,2823.2451171875,708.6434936523438,2395.800018310547,2.3999998569488525,3600,0.8,73.5,1.9300885200500488,12,721,3,0,0,7.379571437835693,210.30943298339844,12877,1,0.2457907807,7.133780657135693,3031.45087890625,208.20576171875018
2023-04-06 20:36:08.037,2827.43994140625,702.560791015625,2465.4000091552734,2.3999998569488525,3600,0.8,73.39999389648438,2.1668920516967773,12,721,3,0,0,7.476959228515625,210.34275817871094,12879,1,0.2457907807,7.231168447815625,2991.35078125,163.91083984375018
2023-04-06 20:36:10.058,2823.2451171875,697.6945190429688,2427.5999450683594,2.3999998569488525,3600,0.8,73.39999389648438,2.35802960395813,12,721,3,0,0,7.388424873352051,210.37608337402344,12882,1,0.2457907807,7.142634092652051,3002.337109375,179.09199218750018
2023-04-06 20:36:12.051,2821.8466796875,693.4366455078125,2404.199981689453,2.3999998569488525,3600,0.8,73.30000305175781,2.52526593208313,12,720,3,0,0,7.353011131286621,210.40940856933594,12884,1,0.24544671769999998,7.107564413586621,3019.36591796875,197.51923828125018
2023-04-06 20:36:14.053,2820.4482421875,689.1787719726562,2407.800064086914,2.5,3600,0.8,73.30000305175781,2.793025016784668,12,722,3,0,0,7.335304260253906,210.44273376464844,12886,1,0.2461388797,7.089165380553906,3008.92890625,188.48066406250018
2023-04-06 20:36:16.073,2820.4482421875,682.4876708984375,2457.000045776367,2.5,3600,0.8,73.30000305175781,3.059481620788574,12,720,3,0,0,7.4415459632873535,210.47605895996094,12888,1,0.24544671769999998,7.196099245587353,3001.2384765625,180.79023437500018
2023-04-06 20:36:18.075,2816.25341796875,678.2296752929688,2396.399917602539,2.5,3600,0.8,73.19999694824219,3.2290468215942383,12,721,3,0,0,7.308743953704834,210.50938415527344,12890,1,0.2457907807,7.062953173004834,3021.0138671875,204.76044921875018
2023-04-06 20:36:24.877,2810.659912109375,660.5897827148438,2395.800018310547,2.8000004291534424,3600,0.8,73.0999984741211,4.240535259246826,12,719,3,0,0,7.282183647155762,210.6260223388672,12896,1,0.2451066699,7.0370769772557615,3024.309765625,213.64985351562518
2023-04-06 20:36:26.891,2805.066650390625,655.7235717773438,2405.9999084472656,2.90000057220459,3600,0.8,73.0,4.539819240570068,12,721,3,0,0,7.264476776123047,210.6593475341797,12898,1,0.2457907807,7.018685995423047,3005.6330078125,200.56635742187518
2023-04-06 20:36:28.893,2802.27001953125,650.8572998046875,2402.4000549316406,3.099998950958252,3600,0.8,73.0,4.939105987548828,12,719,3,0,0,7.2556233406066895,210.6926727294922,12900,1,0.2451066699,7.010516670706689,3011.67548828125,209.40546875000018
2023-04-06 20:36:30.912,2802.27001953125,645.9910888671875,2404.8001098632812,3.1999990940093994,3600,0.8,72.9000015258789,5.239253520965576,12,722,3,0,0,7.264476776123047,210.7259979248047,12902,1,0.2461388797,7.018337896423047,3017.16865234375,214.89863281250018
2023-04-06 20:36:32.928,2796.676513671875,641.7330932617188,2404.199981689453,3.299999237060547,3600,0.8,72.9000015258789,5.516082763671875,12,722,3,0,0,7.237916469573975,210.7593231201172,12904,1,0.2461388797,6.9917775898739745,3008.92890625,212.25239257812518
2023-04-06 20:36:34.930,2796.676513671875,638.6917114257812,2406.6000366210938,3.499999523162842,3600,0.8,73.0,5.842389106750488,12,721,3,0,0,7.229063034057617,210.7926483154297,12906,1,0.2457907807,6.983272253357617,3004.534375,207.85786132812518
2023-04-06 20:36:36.946,2793.8798828125,633.21728515625,2397.5999450683594,3.5999996662139893,3600,0.8,72.9000015258789,6.170003890991211,12,721,3,0,0,7.211355686187744,210.8259735107422,12908,1,0.2457907807,6.965564905487744,3013.87275390625,219.99287109375018
2023-04-06 20:36:38.961,2789.684814453125,628.9593505859375,2409.5999908447266,3.8000001907348633,3600,0.8,72.80000305175781,6.549356460571289,12,720,3,0,0,7.202502727508545,210.8592987060547,12910,1,0.24544671769999998,6.957056009808545,2997.942578125,208.25776367187518
2023-04-06 20:36:40.976,2786.88818359375,625.3096923828125,2429.400100708008,3.9000003337860107,3600,0.8,73.0,6.8030853271484375,12,720,3,0,0,7.229063034057617,210.8926239013672,12912,1,0.24544671769999998,6.983616316357617,2988.0548828125,201.16669921875018
2023-04-06 20:36:42.989,2784.091552734375,622.268310546875,2401.7999267578125,4.000000476837158,3600,0.8,72.80000305175781,7.031190872192383,12,721,3,0,0,7.167088508605957,210.9259490966797,12914,1,0.2457907807,6.921297727905957,2997.942578125,213.85102539062518
2023-04-06 20:36:44.004,2781.295166015625,620.4434814453125,2396.399917602539,4.100000381469727,3600,0.8,73.0,7.208056926727295,12,721,3,0,0,7.175942420959473,210.94261169433594,12915,1,0.2457907807,6.9301516402594725,3011.67548828125,230.38032226562518
2023-04-06 20:36:46.019,2778.498291015625,616.1856079101562,2413.7999725341797,4.200000762939453,3600,0.8,72.80000305175781,7.4897236824035645,12,721,3,0,0,7.175942420959473,210.97593688964844,12917,1,0.2457907807,6.9301516402594725,2992.4494140625,213.95112304687518
2023-04-06 20:36:48.034,2777.099853515625,611.9276123046875,2405.4000091552734,4.400001049041748,3600,0.8,73.0,7.871635437011719,12,720,3,0,0,7.149381637573242,211.00926208496094,12919,1,0.24544671769999998,6.903934919873242,2995.7453125,218.64545898437518
2023-04-06 20:36:50.036,2772.905029296875,609.4945068359375,2397.5999450683594,4.499999046325684,3600,0.8,72.9000015258789,8.075582504272461,12,723,3,0,0,7.158235549926758,211.04258728027344,12921,1,0.24648294269999999,6.911752607226758,3013.3234375,240.41840820312518
2023-04-06 20:36:52.053,2770.108154296875,607.669677734375,2404.8001098632812,4.6999993324279785,3600,0.8,72.9000015258789,8.35354232788086,12,717,3,0,0,7.149381637573242,211.07591247558594,12924,1,0.2444145079,6.904967129673242,3002.337109375,232.22895507812518
2023-04-06 20:36:54.067,2767.3115234375,605.2365112304688,2397.5999450683594,4.799999713897705,3600,0.8,72.9000015258789,8.55833911895752,12,721,3,0,0,7.12282133102417,211.10923767089844,12926,1,0.2457907807,6.87703055032417,3000.13984375,232.82832031250018
2023-04-06 20:36:56.103,2765.91357421875,602.1951293945312,2399.400100708008,5.0,3600,0.8,72.9000015258789,8.890149116516113,12,721,3,0,0,7.131674766540527,211.14256286621094,12928,1,0.2457907807,6.885883985840527,3006.731640625,240.81806640625018
2023-04-06 20:36:58.104,2761.718017578125,600.9786987304688,2412.000045776367,5.100000381469727,3600,0.8,72.9000015258789,9.042866706848145,12,721,3,0,0,7.12282133102417,211.17588806152344,12930,1,0.2457907807,6.87703055032417,2985.8576171875,224.13959960937518
2023-04-06 20:37:00.120,2760.320068359375,599.1537475585938,2407.800064086914,5.200000286102295,3600,0.8,72.9000015258789,9.22195816040039,12,720,3,0,0,7.12282133102417,211.2258758544922,12932,1,0.24544671769999998,6.87737461332417,2993.548046875,233.22797851562518
2023-04-06 20:37:02.133,2761.718017578125,599.1537475585938,2464.8001098632812,5.3000006675720215,3600,0.8,73.0,9.321958541870117,12,721,3,0,0,7.246769905090332,211.2592010498047,12934,1,0.2457907807,7.000979124390332,2978.1671875,216.44916992187518
2023-04-06 20:37:04.155,2760.320068359375,599.1537475585938,2468.3999633789062,5.500000953674316,3600,0.8,73.0,9.52195930480957,12,721,3,0,0,7.229063034057617,211.2925262451172,12936,1,0.2457907807,6.983272253357617,2963.8849609375,203.56489257812518
2023-04-06 20:37:06.171,2754.726318359375,600.9786987304688,2392.199935913086,5.599998950958252,3600,0.8,73.0,9.542865753173828,12,724,3,0,0,7.131674766540527,211.3258514404297,12938,1,0.24682299049999998,6.884851776040527,3017.71796875,262.9916503906252
2023-04-06 20:37:08.184,2756.124755859375,600.370361328125,2462.999954223633,5.69999885559082,3600,0.8,72.9000015258789,9.669229507446289,13,722,3,0,0,7.211355686187744,211.3591766357422,12940,1,0.2461388797,6.965216806487744,2960.5890625,204.46430664062518
2023-04-06 20:37:10.199,2753.328125,602.803466796875,2401.2000274658203,5.799999237060547,3600,0.8,72.80000305175781,9.66378402709961,13,773,3,0,0,7.22020959854126,211.3925018310547,12942,1,0.2636823271,6.95652727144126,3040.7892578125,287.4611328125002
2023-04-06 20:37:12.215,2753.328125,606.453125,2415.0,5.999999523162842,3600,0.8,73.0,9.70561408996582,13,765,3,0,0,7.22020959854126,211.4258270263672,12944,1,0.2609297815,6.95927981704126,3017.71796875,264.3898437500002
2023-04-06 20:37:14.237,2751.929931640625,608.2778930664062,2430.0,5.999999523162842,3600,0.8,73.0,9.627558708190918,13,767,3,0,0,7.299890518188477,211.4591522216797,12946,1,0.2616219435,7.038268574688477,3035.29609375,283.3661621093752
2023-04-06 20:37:16.250,2753.328125,611.3192749023438,2449.199981689453,6.099999904632568,3600,0.8,72.9000015258789,9.597622871398926,13,770,3,0,0,7.317597389221191,211.4924774169922,12948,1,0.2626541533,7.054943235921192,3012.2248046875,258.8966796875002
2023-04-06 20:37:18.254,2754.726318359375,613.75244140625,2422.800064086914,6.199999809265137,3600,0.8,73.0,9.593673706054688,13,768,3,0,0,7.326450824737549,211.5258026123047,12950,1,0.2619619913,7.064488833437549,3051.7755859375,297.0492675781252
2023-04-06 20:37:20.268,2753.328125,618.0103759765625,2442.000045776367,6.400000095367432,3600,0.8,73.0999984741211,9.611764907836914,13,767,3,0,0,7.299890518188477,211.5591278076172,12952,1,0.2616219435,7.038268574688477,3005.6330078125,252.30488281250018
2023-04-06 20:37:22.283,2756.124755859375,621.6599731445312,2459.400100708008,6.400000095367432,3600,0.8,73.0,9.456816673278809,14,769,3,0,0,7.361865043640137,211.5924530029297,12954,1,0.26230605430000004,7.099558989340137,3008.92890625,252.80415039062518
2023-04-06 20:37:24.297,2757.523193359375,626.5262451171875,2458.7999725341797,6.500000476837158,3600,0.8,73.0,9.351841926574707,14,769,3,0,0,7.370718002319336,211.6257781982422,12956,1,0.26230605430000004,7.108411948019336,3008.92890625,251.40571289062518
2023-04-06 20:37:26.322,2757.523193359375,630.7841796875,2454.0000915527344,6.600000381469727,3600,0.8,73.0999984741211,9.272491455078125,14,770,3,0,0,7.397278308868408,211.6591033935547,12958,1,0.2626541533,7.1346241555684085,3023.76044921875,266.2372558593752
2023-04-06 20:37:28.337,2757.523193359375,636.866943359375,2423.3999633789062,6.700000762939453,3600,0.8,73.0999984741211,9.118172645568848,14,769,3,0,0,7.335304260253906,211.6924285888672,12960,1,0.26230605430000004,7.0729982059539065,3028.704296875,271.1811035156252
2023-04-06 20:37:30.339,2757.523193359375,643.5580444335938,2458.2000732421875,6.700000762939453,3600,0.8,73.0999984741211,8.84029769897461,14,768,3,0,0,7.353011131286621,211.7257537841797,12962,1,0.2619619913,7.091049139986621,2983.6603515625,226.13715820312518
2023-04-06 20:37:32.355,2760.320068359375,647.8158569335938,2455.800018310547,6.80000114440918,3600,0.8,73.19999694824219,8.763663291931152,14,772,3,0,0,7.414985179901123,211.7590789794922,12964,1,0.2633382641,7.151646915801123,3012.2248046875,251.90473632812518
2023-04-06 20:37:34.369,2764.514892578125,652.0738525390625,2460.0,6.900001049041748,3600,0.8,73.30000305175781,8.689286231994629,14,768,3,0,0,7.406132221221924,211.7924041748047,12966,1,0.2619619913,7.144170229921924,2998.49189453125,233.97700195312518
2023-04-06 20:37:36.383,2765.91357421875,656.331787109375,2465.4000091552734,6.999999046325684,3600,0.8,73.30000305175781,8.614910125732422,14,767,3,0,0,7.4415459632873535,211.8257293701172,12968,1,0.2616219435,7.179924019787354,3004.534375,238.62080078125018
2023-04-06 20:37:38.405,2767.3115234375,659.9814453125,2460.599899291992,6.999999046325684,3600,0.8,73.19999694824219,8.465445518493652,15,769,3,0,0,7.450399398803711,211.8590545654297,12970,1,0.26230605430000004,7.188093344503711,3011.126171875,243.81464843750018
2023-04-06 20:37:40.421,2765.91357421875,665.4559326171875,2412.5999450683594,7.09999942779541,3600,0.8,73.39999389648438,8.343496322631836,15,768,3,0,0,7.326450824737549,211.8923797607422,12972,1,0.2619619913,7.064488833437549,3011.126171875,245.21259765625018
2023-04-06 20:37:42.438,2770.108154296875,670.3221435546875,2463.600082397461,7.1999993324279785,3600,0.8,73.30000305175781,8.246976852416992,15,767,3,0,0,7.45925235748291,211.9257049560547,12974,1,0.2616219435,7.19763041398291,3003.4357421875,233.32758789062518
2023-04-06 20:37:44.440,2774.30322265625,675.1882934570312,2454.5999908447266,7.1999993324279785,3600,0.8,73.5,8.050458908081055,15,770,3,0,0,7.450399398803711,211.9590301513672,12976,1,0.2626541533,7.187745245503711,3005.6330078125,231.32978515625018
2023-04-06 20:37:46.453,2775.701416015625,679.4462890625,2458.7999725341797,7.1999993324279785,3600,0.8,73.30000305175781,7.88059663772583,15,769,3,0,0,7.485813140869141,211.9923553466797,12978,1,0.26230605430000004,7.223507086569141,3013.87275390625,238.17133789062518
2023-04-06 20:37:48.467,2777.099853515625,683.0960083007812,2460.599899291992,7.299999713897705,3600,0.8,73.5,7.835256576538086,15,769,3,0,0,7.485813140869141,212.0256805419922,12980,1,0.26230605430000004,7.223507086569141,3008.92890625,231.82905273437518
2023-04-06 20:37:50.490,2779.896728515625,687.3538208007812,2453.3999633789062,7.399999618530273,3600,0.8,73.5,7.7656989097595215,15,767,3,0,0,7.485813140869141,212.0590057373047,12982,1,0.2616219435,7.224191197369141,3014.4220703125,234.52534179687518
2023-04-06 20:37:52.506,2781.295166015625,690.395263671875,2460.0,7.399999618530273,3600,0.8,73.5999984741211,7.644725322723389,15,768,3,0,0,7.494666576385498,212.0923309326172,12984,1,0.2619619913,7.232704585085498,3007.8302734375,226.53510742187518
2023-04-06 20:37:54.522,2784.091552734375,694.044921875,2464.8001098632812,7.399999618530273,3600,0.8,73.69999694824219,7.501375198364258,15,770,3,0,0,7.494666576385498,212.1256561279297,12986,1,0.2626541533,7.232012423085498,2999.0412109375,214.94965820312518
2023-04-06 20:37:56.523,2785.48974609375,698.9111328125,2459.400100708008,7.399999618530273,3600,0.8,73.69999694824219,7.310242176055908,15,764,3,0,0,7.512373447418213,212.1589813232422,12988,1,0.2605857185,7.251787728918213,3011.126171875,225.63642578125018
2023-04-06 20:37:58.537,2786.88818359375,701.34423828125,2456.399917602539,7.5,3600,0.8,73.80000305175781,7.314675807952881,15,767,3,0,0,7.512373447418213,212.1923065185547,12990,1,0.2616219435,7.250751503918213,3012.77412109375,225.88593750000018
2023-04-06 20:38:00.551,2788.28662109375,704.3856201171875,2459.400100708008,7.5,3600,0.8,73.69999694824219,7.195218563079834,15,768,3,0,0,7.530080318450928,212.2256317138672,12992,1,0.2619619913,7.268118327150928,3014.4220703125,226.13544921875018
2023-04-06 20:38:02.573,2791.083251953125,706.2105102539062,2450.4000091552734,7.5,3600,0.8,73.80000305175781,7.124332904815674,15,769,3,0,0,7.530080318450928,212.2589569091797,12994,1,0.26230605430000004,7.267774264150928,3024.85908203125,233.77583007812518
2023-04-06 20:38:04.590,2791.083251953125,708.6434936523438,2461.7999267578125,7.600000381469727,3600,0.8,73.69999694824219,7.130088806152344,15,769,3,0,0,7.52122688293457,212.2922821044922,12996,1,0.26230605430000004,7.2589208286345706,3004.534375,213.45112304687518
2023-04-06 20:38:06.604,2793.8798828125,711.07666015625,2457.000045776367,7.600000381469727,3600,0.8,73.80000305175781,7.035836219787598,15,770,3,0,0,7.556640625,212.3256072998047,12998,1,0.2626541533,7.2939864717,3025.4083984375,231.52851562500018
2023-04-06 20:38:08.606,2795.2783203125,713.5098266601562,2455.1998901367188,7.600000381469727,3600,0.8,73.80000305175781,6.941585540771484,16,768,3,0,0,7.538933753967285,212.3589324951172,13000,1,0.2619619913,7.276971762667285,3017.71796875,222.43964843750018
2023-04-06 20:38:10.621,2796.676513671875,715.94287109375,2464.8001098632812,7.600000381469727,3600,0.8,73.9000015258789,6.847337245941162,16,773,3,0,0,7.565494060516357,212.3922576904297,13002,1,0.2636823271,7.301811733416358,3015.520703125,218.84418945312518
2023-04-06 20:38:12.636,2798.074951171875,718.9842529296875,2459.400100708008,7.600000381469727,3600,0.8,74.0,6.729526519775391,15,771,3,0,0,7.556640625,212.4255828857422,13004,1,0.26299821630000003,7.2936424087,3016.6193359375,218.54438476562518
2023-04-06 20:38:14.650,2800.87158203125,720.8090209960938,2461.7999267578125,7.600000381469727,3600,0.8,74.10000610351562,6.659490585327148,15,771,3,0,0,7.556640625,212.4589080810547,13006,1,0.26299821630000003,7.2936424087,3012.2248046875,211.35322265625018
2023-04-06 20:38:16.672,2800.87158203125,722.025634765625,2460.599899291992,7.600000381469727,3600,0.8,74.0,6.613000392913818,15,768,3,0,0,7.59205436706543,212.4922332763672,13008,1,0.2619619913,7.33009237576543,3029.8029296875,228.93134765625018
2023-04-06 20:38:18.687,2802.27001953125,723.8504028320312,2454.0000915527344,7.600000381469727,3600,0.8,74.0,6.543269634246826,16,770,3,0,0,7.574347496032715,212.5255584716797,13010,1,0.2626541533,7.311693342732715,3028.704296875,226.43427734375018
2023-04-06 20:38:20.691,2803.668212890625,725.6753540039062,2462.999954223633,7.600000381469727,3600,0.8,74.19999694824219,6.4735307693481445,16,773,3,0,0,7.583200931549072,212.5588836669922,13012,1,0.2636823271,7.3195186044490725,3019.36591796875,215.69770507812518
2023-04-06 20:38:22.707,2803.668212890625,728.1083984375,2464.199981689453,7.600000381469727,3600,0.8,74.10000610351562,6.380553722381592,16,769,3,0,0,7.583200931549072,212.5922088623047,13014,1,0.26230605430000004,7.3208948772490725,3016.6193359375,212.95112304687518
2023-04-06 20:38:24.720,2805.066650390625,728.7167358398438,2460.0,7.700000286102295,3600,0.8,74.10000610351562,6.457307815551758,16,771,3,0,0,7.59205436706543,212.6255340576172,13016,1,0.26299821630000003,7.32905615076543,3025.4083984375,220.34174804687518
2023-04-06 20:38:26.734,2806.46484375,731.7581176757812,2461.7999267578125,7.700000286102295,3600,0.8,74.10000610351562,6.3410844802856445,16,769,3,0,0,7.59205436706543,212.6588592529297,13018,1,0.26230605430000004,7.32974831276543,3022.1125,215.64765625000018
2023-04-06 20:38:28.757,2807.86328125,732.974609375,2460.599899291992,7.600000381469727,3600,0.8,74.10000610351562,6.1945977210998535,16,771,3,0,0,7.583200931549072,212.6921844482422,13020,1,0.26299821630000003,7.3202027152490725,3018.26728515625,210.40400390625018
2023-04-06 20:38:30.773,2807.86328125,734.7994995117188,2458.2000732421875,7.600000381469727,3600,0.8,74.10000610351562,6.124973297119141,16,769,3,0,0,7.600907802581787,212.7255096435547,13022,1,0.26230605430000004,7.338601748281787,3028.704296875,220.84101562500018
2023-04-06 20:38:32.788,2810.659912109375,735.40771484375,2460.599899291992,7.600000381469727,3600,0.8,74.19999694824219,6.102048873901367,16,770,3,0,0,7.600907802581787,212.7588348388672,13024,1,0.2626541533,7.338253649281787,3024.85908203125,214.19916992187518
2023-04-06 20:38:34.789,2810.659912109375,736.0159912109375,2453.3999633789062,7.600000381469727,3600,0.8,74.10000610351562,6.079122543334961,16,772,3,0,0,7.59205436706543,212.7921600341797,13026,1,0.2633382641,7.32871610296543,3029.25361328125,218.59370117187518
2023-04-06 20:38:36.805,2812.058349609375,737.2324829101562,2462.999954223633,7.600000381469727,3600,0.8,74.19999694824219,6.033274173736572,16,770,3,0,0,7.6097612380981445,212.8254852294922,13028,1,0.2626541533,7.347107084798145,3024.85908203125,212.80073242187518
2023-04-06 20:38:38.819,2812.058349609375,738.4490966796875,2464.199981689453,7.5,3600,0.8,74.19999694824219,5.8874192237854,16,770,3,0,0,7.6097612380981445,212.8588104248047,13030,1,0.2626541533,7.347107084798145,3022.66181640625,210.60346679687518
2023-04-06 20:38:40.841,2813.45654296875,739.057373046875,2458.2000732421875,7.399999618530273,3600,0.8,74.10000610351562,5.764490604400635,16,771,3,0,0,7.618614673614502,212.8921356201172,13032,1,0.26299821630000003,7.355616457314502,3033.64814453125,220.19160156250018
2023-04-06 20:38:42.858,2813.45654296875,740.8822021484375,2462.999954223633,7.399999618530273,3600,0.8,74.19999694824219,5.695711612701416,16,770,3,0,0,7.618614673614502,212.9254608154297,13034,1,0.2626541533,7.355960520314502,3026.50703125,213.05048828125018
2023-04-06 20:38:44.872,2816.25341796875,741.490478515625,2462.999954223633,7.299999713897705,3600,0.8,74.19999694824219,5.572785377502441,16,768,3,0,0,7.6097612380981445,212.9587860107422,13036,1,0.2619619913,7.347799246798145,3022.66181640625,206.40839843750018
2023-04-06 20:38:46.885,2816.25341796875,742.7070922851562,2451.6000366210938,7.1999993324279785,3600,0.8,74.19999694824219,5.4269280433654785,16,771,3,0,0,7.636321544647217,212.9921112060547,13038,1,0.26299821630000003,7.373323328347217,3047.3810546875,231.12763671875018
2023-04-06 20:38:48.888,2814.85498046875,745.7484741210938,2461.7999267578125,7.09999942779541,3600,0.8,74.19999694824219,5.212296485900879,16,771,3,0,0,7.618614673614502,213.0254364013672,13040,1,0.26299821630000003,7.355616457314502,3025.4083984375,210.55341796875018
2023-04-06 20:38:50.902,2817.651611328125,748.1814575195312,2460.0,6.999999046325684,3600,0.8,74.10000610351562,5.020595073699951,16,769,3,0,0,7.645174980163574,213.0587615966797,13042,1,0.26230605430000004,7.3828689258635745,3038.5919921875,220.94038085937518
2023-04-06 20:38:52.926,2817.651611328125,748.1814575195312,2458.2000732421875,6.80000114440918,3600,0.8,74.19999694824219,4.820596694946289,15,770,3,0,0,7.618614673614502,213.0920867919922,13044,1,0.2626541533,7.355960520314502,3028.704296875,211.05268554687518
2023-04-06 20:38:54.942,2817.651611328125,748.1814575195312,2463.600082397461,6.700000762939453,3600,0.8,74.10000610351562,4.720596790313721,15,770,3,0,0,7.618614673614502,213.1254119873047,13046,1,0.2626541533,7.355960520314502,3022.1125,204.46088867187518
2023-04-06 20:38:56.941,2819.050048828125,749.3980712890625,2461.7999267578125,6.600000381469727,3600,0.8,74.19999694824219,4.574741840362549,15,770,3,0,0,7.645174980163574,213.1587371826172,13048,1,0.2626541533,7.3825208268635745,3035.29609375,216.24604492187518
2023-04-06 20:38:58.957,2819.050048828125,750.0064086914062,2457.5999450683594,6.400000095367432,3600,0.8,74.19999694824219,4.351910591125488,16,771,3,0,0,7.636321544647217,213.1920623779297,13050,1,0.26299821630000003,7.373323328347217,3036.3947265625,217.34467773437518
2023-04-06 20:39:00.972,2819.050048828125,749.3980712890625,2462.999954223633,6.300000190734863,3600,0.8,74.19999694824219,4.274741172790527,16,769,3,0,0,7.627468585968018,213.2253875732422,13052,1,0.26230605430000004,7.365162531668018,3025.95771484375,206.90766601562518
2023-04-06 20:39:02.986,2820.4482421875,751.8311767578125,2455.800018310547,6.099999904632568,3600,0.8,74.10000610351562,3.984052896499634,16,772,3,0,0,7.645174980163574,213.2587127685547,13054,1,0.2633382641,7.3818367160635745,3040.7892578125,220.34101562500018
2023-04-06 20:39:05.010,2821.8466796875,751.8311767578125,2462.4000549316406,5.999999523162842,3600,0.8,74.10000610351562,3.8840527534484863,16,770,3,0,0,7.645174980163574,213.2920379638672,13056,1,0.2626541533,7.3825208268635745,3033.098828125,211.25214843750018
2023-04-06 20:39:07.026,2821.8466796875,751.8311767578125,2461.2000274658203,5.799999237060547,3600,0.8,74.10000610351562,3.6840524673461914,16,771,3,0,0,7.645174980163574,213.3253631591797,13058,1,0.26299821630000003,7.3821767638635745,3034.1974609375,212.35078125000018
2023-04-06 20:39:09.041,2823.2451171875,753.0478515625,2461.7999267578125,5.599998950958252,3600,0.8,74.10000610351562,3.438807487487793,16,771,3,0,0,7.636321544647217,213.3586883544922,13060,1,0.26299821630000003,7.373323328347217,3028.704296875,205.45917968750018
2023-04-06 20:39:11.043,2823.2451171875,753.656005859375,2462.4000549316406,5.40000057220459,3600,0.8,74.10000610351562,3.2161946296691895,16,769,3,0,0,7.654028415679932,213.3920135498047,13062,1,0.26230605430000004,7.391722361379932,3036.3947265625,213.14960937500018
2023-04-06 20:39:13.058,2823.2451171875,753.656005859375,2459.400100708008,5.100000381469727,3600,0.8,74.10000610351562,2.916193962097168,15,771,3,0,0,7.645174980163574,213.4253387451172,13065,1,0.26299821630000003,7.3821767638635745,3035.29609375,212.05097656250018
2023-04-06 20:39:15.071,2826.041748046875,754.2642211914062,2458.7999725341797,5.0,3600,0.8,74.0,2.793576955795288,15,768,3,0,0,7.645174980163574,213.4586639404297,13067,1,0.2619619913,7.3832129888635745,3036.3947265625,210.35297851562518
2023-04-06 20:39:17.089,2824.643310546875,754.2642211914062,2465.9999084472656,4.6999993324279785,3600,0.8,74.0,2.4935765266418457,15,774,3,0,0,7.645174980163574,213.4919891357422,13069,1,0.2640304261,7.3811445540635745,3026.50703125,201.86372070312518
2023-04-06 20:39:19.089,2824.643310546875,753.656005859375,2464.199981689453,4.59999942779541,3600,0.8,74.0,2.4161932468414307,15,769,3,0,0,7.654028415679932,213.5253143310547,13071,1,0.26230605430000004,7.391722361379932,3034.1974609375,209.55415039062518
2023-04-06 20:39:21.104,2826.041748046875,753.656005859375,2461.2000274658203,4.400001049041748,3600,0.8,74.0,2.2161951065063477,15,771,3,0,0,7.662881851196289,213.5586395263672,13073,1,0.26299821630000003,7.399883634896289,3041.33857421875,215.29682617187518
2023-04-06 20:39:23.126,2827.43994140625,753.656005859375,2455.800018310547,4.200000762939453,3600,0.8,74.0,2.0161945819854736,15,768,3,0,0,7.654028415679932,213.60862731933594,13075,1,0.2619619913,7.392066424379932,3044.63447265625,217.19453125000018
2023-04-06 20:39:25.143,2827.43994140625,754.2642211914062,2460.0,4.000000476837158,3600,0.8,74.0,1.7935774326324463,15,770,3,0,0,7.662881851196289,213.64195251464844,13077,1,0.2626541533,7.400227697896289,3042.9865234375,215.54658203125018
2023-04-06 20:39:27.157,2828.83837890625,754.2642211914062,2458.2000732421875,3.9000003337860107,3600,0.8,73.9000015258789,1.6935772895812988,15,771,3,0,0,7.662881851196289,213.67527770996094,13079,1,0.26299821630000003,7.399883634896289,3044.63447265625,215.79609375000018
2023-04-06 20:39:29.159,2827.43994140625,754.2642211914062,2460.0,3.8000001907348633,3600,0.8,74.0,1.5935770273208618,15,768,3,0,0,7.645174980163574,213.70860290527344,13081,1,0.2619619913,7.3832129888635745,3035.29609375,207.85615234375018
2023-04-06 20:39:31.177,2824.643310546875,754.87255859375,2397.5999450683594,3.6999998092651367,3600,0.8,73.80000305175781,1.470955729484558,15,772,3,0,0,7.530080318450928,213.74192810058594,13083,1,0.2633382641,7.266742054350928,3061.66328125,237.01997070312518
2023-04-06 20:39:33.191,2827.43994140625,753.0478515625,2461.7999267578125,3.499999523162842,3600,0.8,73.9000015258789,1.338808298110962,14,768,3,0,0,7.654028415679932,213.77525329589844,13085,1,0.2619619913,7.392066424379932,3037.493359375,210.05341796875018
2023-04-06 20:39:35.205,2827.43994140625,752.4393920898438,2410.1998901367188,3.499999523162842,3600,0.8,73.9000015258789,1.3614357709884644,14,772,3,0,0,7.547787189483643,213.80857849121094,13087,1,0.2633382641,7.284448925383643,3054.52216796875,227.08222656250018
2023-04-06 20:39:37.220,2827.43994140625,750.6146240234375,2462.999954223633,3.3999993801116943,3600,0.8,73.69999694824219,1.3292906284332275,14,772,3,0,0,7.662881851196289,213.84190368652344,13089,1,0.2633382641,7.399543587096289,3040.7892578125,213.34931640625018
2023-04-06 20:39:39.244,2828.83837890625,748.1814575195312,2462.4000549316406,3.299999237060547,3600,0.8,73.9000015258789,1.3205952644348145,14,770,3,0,0,7.654028415679932,213.87522888183594,13091,1,0.2626541533,7.391374262379932,3039.14130859375,210.30292968750018
2023-04-06 20:39:41.258,2830.23681640625,745.7484741210938,2461.2000274658203,3.1999990940093994,3600,0.8,73.80000305175781,1.3122961521148682,14,767,3,0,0,7.645174980163574,213.90855407714844,13093,1,0.2616219435,7.383553036663574,3038.5919921875,208.35517578125018
2023-04-06 20:39:43.253,2830.23681640625,743.3153076171875,2459.400100708008,3.1999990940093994,3600,0.8,73.69999694824219,1.404003620147705,14,770,3,0,0,7.654028415679932,213.94187927246094,13095,1,0.2626541533,7.391374262379932,3045.73310546875,215.49628906250018
2023-04-06 20:39:45.287,2828.83837890625,741.490478515625,2460.0,3.099998950958252,3600,0.8,73.5999984741211,1.3727844953536987,14,769,3,0,0,7.654028415679932,213.97520446777344,13097,1,0.26230605430000004,7.391722361379932,3046.282421875,217.44404296875018
2023-04-06 20:39:47.291,2830.23681640625,740.8822021484375,2455.1998901367188,3.0000009536743164,3600,0.8,73.5999984741211,1.2957128286361694,13,769,3,0,0,7.654028415679932,214.00852966308594,13099,1,0.26230605430000004,7.391722361379932,3052.87421875,222.63740234375018
2023-04-06 20:39:49.310,2828.83837890625,739.6657104492188,2462.999954223633,3.0000009536743164,3600,0.8,73.69999694824219,1.34156334400177,13,771,3,0,0,7.654028415679932,214.04185485839844,13101,1,0.26299821630000003,7.391030199379932,3042.9865234375,214.14814453125018
2023-04-06 20:39:51.327,2827.43994140625,737.2324829101562,2457.000045776367,2.90000057220459,3600,0.8,73.5999984741211,1.3332748413085938,13,770,3,0,0,7.645174980163574,214.07518005371094,13103,1,0.2626541533,7.3825208268635745,3048.4796875,221.03974609375018
2023-04-06 20:39:53.340,2827.43994140625,733.5828857421875,2461.7999267578125,2.90000057220459,3600,0.8,73.5,1.4713541269302368,13,770,3,0,0,7.636321544647217,214.10850524902344,13105,1,0.2626541533,7.373667391347217,3040.7892578125,213.34931640625018
2023-04-06 20:39:55.344,2826.041748046875,730.54150390625,2463.600082397461,2.8000004291534424,3600,0.8,73.39999389648438,1.487577199935913,13,770,3,0,0,7.636321544647217,214.14183044433594,13107,1,0.2626541533,7.373667391347217,3039.690625,213.64887695312518
2023-04-06 20:39:57.358,2827.43994140625,728.1083984375,2460.0,2.8000004291534424,3600,0.8,73.5,1.5805541276931763,13,773,3,0,0,7.645174980163574,214.17515563964844,13109,1,0.2636823271,7.3814926530635745,3049.5783203125,222.13837890625018
2023-04-06 20:39:59.372,2821.8466796875,725.6753540039062,2401.2000274658203,2.8000004291534424,3600,0.8,73.39999389648438,1.6735310554504395,13,768,3,0,0,7.5035200119018555,214.20848083496094,13111,1,0.2619619913,7.241558020601856,3063.31123046875,241.46455078125018
2023-04-06 20:40:01.394,2821.8466796875,723.2421875,2457.000045776367,2.8000004291534424,3600,0.8,73.5,1.766512155532837,13,772,3,0,0,7.618614673614502,214.24180603027344,13113,1,0.2633382641,7.355276409514502,3045.1837890625,223.33710937500018
2023-04-06 20:40:03.410,2824.643310546875,718.3759765625,2458.2000732421875,2.8000004291534424,3600,0.8,73.30000305175781,1.9530889987945557,12,769,3,0,0,7.6097612380981445,214.27513122558594,13115,1,0.26230605430000004,7.347455183798145,3042.9865234375,218.34321289062518
2023-04-06 20:40:05.424,2823.2451171875,713.5098266601562,2464.199981689453,2.8000004291534424,3600,0.8,73.39999389648438,2.1415858268737793,12,770,3,0,0,7.6097612380981445,214.30845642089844,13117,1,0.2626541533,7.347107084798145,3038.5919921875,215.34687500000018
2023-04-06 20:40:07.428,2823.2451171875,709.2518310546875,2457.5999450683594,2.90000057220459,3600,0.8,73.30000305175781,2.4065229892730713,12,770,3,0,0,7.6097612380981445,214.34178161621094,13119,1,0.2626541533,7.347107084798145,3050.12763671875,226.88251953125018
2023-04-06 20:40:09.442,2821.8466796875,703.77734375,2459.400100708008,2.90000057220459,3600,0.8,73.30000305175781,2.6191117763519287,12,770,3,0,0,7.600907802581787,214.37510681152344,13121,1,0.2626541533,7.338253649281787,3047.3810546875,225.53437500000018
2023-04-06 20:40:11.457,2817.651611328125,700.1277465820312,2417.999954223633,3.0000009536743164,3600,0.8,73.30000305175781,2.862459897994995,12,770,3,0,0,7.468106269836426,214.40843200683594,13123,1,0.2626541533,7.205452116536426,3042.9865234375,225.33491210937518
2023-04-06 20:40:13.478,2816.25341796875,695.8697509765625,2394.0000915527344,3.0000009536743164,3600,0.8,73.0999984741211,3.0297024250030518,12,773,3,0,0,7.4415459632873535,214.44175720214844,13125,1,0.2636823271,7.177863636187354,3064.9591796875,248.70576171875018
2023-04-06 20:40:15.494,2813.45654296875,692.2201538085938,2402.999954223633,3.099998950958252,3600,0.8,73.19999694824219,3.2730484008789062,12,770,3,0,0,7.476959228515625,214.47508239746094,13127,1,0.2626541533,7.214305075215625,3073.7482421875,260.2916992187502
2023-04-06 20:40:17.509,2813.45654296875,685.529052734375,2460.599899291992,3.1999990940093994,3600,0.8,73.19999694824219,3.638367176055908,12,769,3,0,0,7.538933753967285,214.50840759277344,13129,1,0.26230605430000004,7.276627699667285,3032.0001953125,218.54365234375018
2023-04-06 20:40:19.512,2810.659912109375,681.2710571289062,2395.800018310547,3.299999237060547,3600,0.8,73.0,3.907930612564087,12,771,3,0,0,7.414985179901123,214.54173278808594,13131,1,0.26299821630000003,7.151986963601123,3062.7619140625,252.10200195312518
2023-04-06 20:40:21.526,2809.26171875,675.796630859375,2404.8001098632812,3.3999993801116943,3600,0.8,73.0999984741211,4.225935459136963,12,772,3,0,0,7.45925235748291,214.57505798339844,13133,1,0.2633382641,7.19591409338291,3077.044140625,267.7824218750002
2023-04-06 20:40:23.540,2805.066650390625,669.7139282226562,2420.4000091552734,3.499999523162842,3600,0.8,73.0999984741211,4.571540832519531,12,770,3,0,0,7.406132221221924,214.60838317871094,13135,1,0.2626541533,7.143478067921924,3035.29609375,230.22944335937518
2023-04-06 20:40:25.561,2806.46484375,662.41455078125,2457.000045776367,3.5999996662139893,3600,0.8,73.0999984741211,4.9663214683532715,12,772,3,0,0,7.52122688293457,214.64170837402344,13137,1,0.2633382641,7.257888618834571,3048.4796875,242.01484375000018
2023-04-06 20:40:27.577,2805.066650390625,656.9400634765625,2461.2000274658203,3.6999998092651367,3600,0.8,73.0,5.289999485015869,12,774,3,0,0,7.494666576385498,214.67503356933594,13139,1,0.2640304261,7.230636150285498,3034.1974609375,229.13081054687518
2023-04-06 20:40:29.579,2798.074951171875,653.898681640625,2433.600082397461,3.8000001907348633,3600,0.8,73.0,5.514554023742676,12,771,3,0,0,7.388424873352051,214.70835876464844,13141,1,0.26299821630000003,7.125426657052051,3023.2111328125,225.13618164062518
2023-04-06 20:40:31.596,2793.8798828125,649.032470703125,2409.0000915527344,4.000000476837158,3600,0.8,73.0,5.9138383865356445,12,771,3,0,0,7.406132221221924,214.74168395996094,13143,1,0.26299821630000003,7.143134004921924,3071.5509765625,277.6710937500002
2023-04-06 20:40:33.609,2792.4814453125,644.166259765625,2417.4000549316406,4.100000381469727,3600,0.8,73.0,6.215039253234863,12,773,3,0,0,7.361865043640137,214.77500915527344,13145,1,0.2636823271,7.098182716540137,3041.887890625,249.40644531250018
2023-04-06 20:40:35.622,2791.083251953125,639.9083251953125,2425.1998901367188,4.200000762939453,3600,0.8,73.0,6.491866588592529,12,772,3,0,0,7.432692050933838,214.80833435058594,13147,1,0.2633382641,7.169353786833838,3071.5509765625,280.4677246093752
2023-04-06 20:40:37.643,2788.28662109375,636.2586669921875,2455.800018310547,4.30000114440918,3600,0.8,72.9000015258789,6.743432998657227,12,771,3,0,0,7.406132221221924,214.84165954589844,13149,1,0.26299821630000003,7.143134004921924,3019.915234375,231.62861328125018
2023-04-06 20:40:39.644,2782.693115234375,631.3924560546875,2405.4000091552734,4.499999046325684,3600,0.8,72.9000015258789,7.14686918258667,12,772,3,0,0,7.326450824737549,214.87498474121094,13151,1,0.2633382641,7.063112560637549,3055.071484375,272.3783691406252
