,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 20:40:41.665,2779.896728515625,627.1345825195312,2457.5999450683594,4.59999942779541,3600,0.8,72.9000015258789,7.426217555999756,12,773,3,0,0,7.432692050933838,214.90830993652344,13153,1,0.2636823271,7.169009723833838,3039.690625,259.7938964843752
2023-04-06 20:40:43.679,2778.498291015625,624.7013549804688,2437.199935913086,4.6999993324279785,3600,0.8,72.9000015258789,7.6287078857421875,12,769,3,0,0,7.308743953704834,214.94163513183594,13155,1,0.26230605430000004,7.046437899404834,3008.92890625,230.43061523437518
2023-04-06 20:40:45.681,2777.099853515625,619.2269897460938,2465.9999084472656,4.799999713897705,3600,0.8,72.9000015258789,7.959786415100098,12,773,3,0,0,7.406132221221924,214.97496032714844,13157,1,0.2636823271,7.142449894121924,3024.309765625,247.20991210937518
2023-04-06 20:40:47.694,2771.506591796875,617.402099609375,2412.000045776367,5.0,3600,0.8,72.80000305175781,8.237751007080078,12,772,3,0,0,7.291037082672119,215.00828552246094,13159,1,0.2633382641,7.027698818572119,3044.08515625,272.5785644531252
2023-04-06 20:40:49.714,2770.108154296875,613.75244140625,2419.8001098632812,5.100000381469727,3600,0.8,72.9000015258789,8.493673324584961,12,774,3,0,0,7.335304260253906,215.04161071777344,13161,1,0.2640304261,7.0712738341539065,3059.466015625,289.3578613281252
2023-04-06 20:40:51.722,2767.3115234375,612.535888671875,2450.4000091552734,5.200000286102295,3600,0.8,72.69999694824219,8.645648002624512,12,770,3,0,0,7.344157695770264,215.07493591308594,13163,1,0.2626541533,7.081503542470264,3023.2111328125,255.89960937500018
2023-04-06 20:40:53.730,2765.91357421875,609.4945068359375,2455.800018310547,5.3000006675720215,3600,0.8,72.80000305175781,8.87558364868164,12,773,3,0,0,7.361865043640137,215.10826110839844,13165,1,0.2636823271,7.098182716540137,3027.6056640625,261.6920898437502
2023-04-06 20:40:55.764,2764.514892578125,607.0614624023438,2465.4000091552734,5.500000953674316,3600,0.8,72.80000305175781,9.17952823638916,12,771,3,0,0,7.370718002319336,215.14158630371094,13167,1,0.26299821630000003,7.107719786019336,3022.1125,257.5976074218752
2023-04-06 20:40:57.778,2760.320068359375,606.453125,2451.6000366210938,5.599998950958252,3600,0.8,72.80000305175781,9.30561351776123,13,770,3,0,0,7.370718002319336,215.17491149902344,13169,1,0.2626541533,7.108063849019336,3042.9865234375,282.6664550781252
2023-04-06 20:40:59.780,2758.921630859375,606.453125,2461.2000274658203,5.69999885559082,3600,0.8,72.9000015258789,9.405613899230957,13,770,3,0,0,7.353011131286621,215.20823669433594,13171,1,0.2626541533,7.090356977986621,3019.915234375,260.9936035156252
2023-04-06 20:41:01.814,2754.726318359375,609.4945068359375,2417.4000549316406,5.799999237060547,3600,0.8,72.9000015258789,9.375582695007324,13,769,3,0,0,7.273330211639404,215.24156188964844,13173,1,0.26230605430000004,7.0110241573394045,3037.493359375,282.7670410156252
2023-04-06 20:41:03.830,2754.726318359375,611.9276123046875,2457.5999450683594,5.999999523162842,3600,0.8,72.9000015258789,9.471633911132812,13,773,3,0,0,7.344157695770264,215.27488708496094,13175,1,0.2636823271,7.080475368670264,3013.3234375,258.5971191406252
2023-04-06 20:41:05.848,2756.124755859375,614.3607177734375,2464.8001098632812,5.999999523162842,3600,0.8,73.0,9.36768627166748,13,771,3,0,0,7.361865043640137,215.30821228027344,13177,1,0.26299821630000003,7.098866827340137,3010.0275390625,253.90278320312518
2023-04-06 20:41:07.862,2756.124755859375,616.7938232421875,2459.400100708008,6.099999904632568,3600,0.8,73.0,9.363738059997559,13,771,3,0,0,7.379571437835693,215.34153747558594,13179,1,0.26299821630000003,7.116573221535694,3023.2111328125,267.0863769531252
2023-04-06 20:41:09.864,2757.523193359375,620.4434814453125,2454.5999908447266,6.199999809265137,3600,0.8,72.80000305175781,9.308055877685547,13,771,3,0,0,7.361865043640137,215.37486267089844,13181,1,0.26299821630000003,7.098866827340137,3016.6193359375,259.0961425781252
2023-04-06 20:41:11.878,2758.921630859375,623.48486328125,2460.599899291992,6.300000190734863,3600,0.8,73.0,9.279948234558105,13,771,3,0,0,7.397278308868408,215.40818786621094,13183,1,0.26299821630000003,7.1342800925684084,3022.66181640625,263.7401855468752
2023-04-06 20:41:13.897,2760.320068359375,626.5262451171875,2456.399917602539,6.400000095367432,3600,0.8,72.9000015258789,9.25184154510498,14,770,3,0,0,7.379571437835693,215.44151306152344,13185,1,0.2626541533,7.116917284535694,3016.6193359375,256.2992675781252
2023-04-06 20:41:15.912,2758.921630859375,630.1759643554688,2460.599899291992,6.500000476837158,3600,0.8,73.0,9.198110580444336,14,772,3,0,0,7.388424873352051,215.47483825683594,13187,1,0.2633382641,7.125086609252051,3010.57685546875,251.65522460937518
2023-04-06 20:41:17.915,2758.921630859375,633.8255615234375,2465.9999084472656,6.600000381469727,3600,0.8,73.0999984741211,9.144475936889648,14,771,3,0,0,7.379571437835693,215.50816345214844,13189,1,0.26299821630000003,7.116573221535694,2995.19599609375,236.27436523437518
2023-04-06 20:41:19.926,2760.320068359375,637.4752807617188,2459.400100708008,6.700000762939453,3600,0.8,73.0999984741211,9.092906951904297,14,770,3,0,0,7.379571437835693,215.54148864746094,13191,1,0.2626541533,7.116917284535694,3000.13984375,239.81977539062518
2023-04-06 20:41:21.949,2761.718017578125,641.7330932617188,2462.4000549316406,6.80000114440918,3600,0.8,73.0999984741211,9.016084671020508,14,770,3,0,0,7.406132221221924,215.57481384277344,13193,1,0.2626541533,7.143478067921924,3005.08369140625,243.36567382812518
2023-04-06 20:41:23.964,2763.11669921875,644.7744750976562,2457.5999450683594,6.80000114440918,3600,0.8,73.0999984741211,8.88978099822998,14,768,3,0,0,7.406132221221924,215.60813903808594,13195,1,0.2619619913,7.144170229921924,3008.92890625,245.81220703125018
2023-04-06 20:41:25.966,2763.11669921875,648.4241943359375,2464.199981689453,6.900001049041748,3600,0.8,73.0999984741211,8.838748931884766,14,772,3,0,0,7.414985179901123,215.64146423339844,13197,1,0.2633382641,7.151646915801123,3000.13984375,237.02314453125018
2023-04-06 20:41:27.982,2765.91357421875,652.0738525390625,2460.0,6.999999046325684,3600,0.8,73.30000305175781,8.789283752441406,14,769,3,0,0,7.414985179901123,215.67478942871094,13199,1,0.26230605430000004,7.152679125601123,3002.337109375,236.42353515625018
2023-04-06 20:41:29.997,2767.3115234375,655.7235717773438,2453.3999633789062,6.999999046325684,3600,0.8,73.0999984741211,8.63981819152832,14,769,3,0,0,7.423839092254639,215.70811462402344,13201,1,0.26230605430000004,7.161533037954639,3012.2248046875,244.91328125000018
2023-04-06 20:41:31.004,2768.709716796875,656.331787109375,2462.4000549316406,7.09999942779541,3600,0.8,73.30000305175781,8.714910507202148,14,770,3,0,0,7.4415459632873535,215.7247772216797,13202,1,0.2626541533,7.178891809987354,3007.8302734375,239.12055664062518
2023-04-06 20:41:33.019,2768.709716796875,660.5897827148438,2460.599899291992,7.09999942779541,3600,0.8,73.19999694824219,8.540534019470215,15,773,3,0,0,7.423839092254639,215.7581024169922,13204,1,0.2636823271,7.160156765154639,2997.942578125,229.23286132812518
2023-04-06 20:41:35.042,2768.709716796875,663.6311645507812,2465.4000091552734,7.1999993324279785,3600,0.8,73.19999694824219,8.51718807220459,15,769,3,0,0,7.450399398803711,215.7914276123047,13206,1,0.26230605430000004,7.188093344503711,3002.337109375,233.62739257812518
2023-04-06 20:41:37.057,2770.108154296875,667.8890380859375,2461.7999267578125,7.1999993324279785,3600,0.8,73.39999389648438,8.345235824584961,15,770,3,0,0,7.450399398803711,215.8247528076172,13209,1,0.2626541533,7.187745245503711,3002.337109375,232.22895507812518
2023-04-06 20:41:39.071,2772.905029296875,672.1469116210938,2456.399917602539,7.299999713897705,3600,0.8,73.39999389648438,8.273283958435059,15,773,3,0,0,7.45925235748291,215.8580780029297,13211,1,0.2636823271,7.19557003038291,3010.0275390625,237.12250976562518
2023-04-06 20:41:41.075,2772.905029296875,675.796630859375,2460.599899291992,7.299999713897705,3600,0.8,73.39999389648438,8.125935554504395,15,771,3,0,0,7.476959228515625,215.8914031982422,13213,1,0.26299821630000003,7.213961012215625,3010.0275390625,237.12250976562518
2023-04-06 20:41:43.092,2774.30322265625,679.4462890625,2454.5999908447266,7.299999713897705,3600,0.8,73.39999389648438,7.980596542358398,15,767,3,0,0,7.45925235748291,215.9247283935547,13215,1,0.2616219435,7.19763041398291,3006.731640625,232.42841796875018
2023-04-06 20:41:45.106,2775.701416015625,683.7042236328125,2465.9999084472656,7.399999618530273,3600,0.8,73.39999389648438,7.911035537719727,15,773,3,0,0,7.485813140869141,215.97471618652344,13217,1,0.2636823271,7.222130813769141,3000.13984375,224.43842773437518
2023-04-06 20:41:47.121,2778.498291015625,686.74560546875,2461.7999267578125,7.399999618530273,3600,0.8,73.5,7.789920330047607,15,769,3,0,0,7.485813140869141,216.00804138183594,13219,1,0.26230605430000004,7.223507086569141,3004.534375,226.03608398437518
2023-04-06 20:41:49.135,2778.498291015625,690.395263671875,2455.1998901367188,7.399999618530273,3600,0.8,73.5,7.644725322723389,15,769,3,0,0,7.494666576385498,216.04136657714844,13221,1,0.26230605430000004,7.232360522085498,3014.4220703125,235.92377929687518
2023-04-06 20:41:51.158,2781.295166015625,694.044921875,2457.5999450683594,7.5,3600,0.8,73.5,7.601375579833984,15,773,3,0,0,7.512373447418213,216.07469177246094,13223,1,0.2636823271,7.248691120318213,3015.520703125,234.22553710937518
2023-04-06 20:41:53.173,2781.295166015625,695.8697509765625,2457.000045776367,7.5,3600,0.8,73.5,7.5297017097473145,15,771,3,0,0,7.5035200119018555,216.10801696777344,13225,1,0.26299821630000003,7.240521795601856,3011.126171875,229.83100585937518
2023-04-06 20:41:55.175,2784.091552734375,699.5194091796875,2454.0000915527344,7.5,3600,0.8,73.69999694824219,7.386351585388184,15,770,3,0,0,7.512373447418213,216.14134216308594,13227,1,0.2626541533,7.249719294118213,3016.6193359375,232.52778320312518
2023-04-06 20:41:57.191,2785.48974609375,702.560791015625,2462.999954223633,7.5,3600,0.8,73.5999984741211,7.266892433166504,15,772,3,0,0,7.52122688293457,216.17466735839844,13229,1,0.2633382641,7.257888618834571,3006.731640625,221.24189453125018
2023-04-06 20:41:59.205,2786.88818359375,705.6021118164062,2459.400100708008,7.5,3600,0.8,73.69999694824219,7.147899150848389,15,771,3,0,0,7.512373447418213,216.20799255371094,13231,1,0.26299821630000003,7.249375231118213,3005.6330078125,218.74482421875018
2023-04-06 20:42:01.218,2786.88818359375,706.8187255859375,2462.4000549316406,7.5,3600,0.8,73.80000305175781,7.100772857666016,15,771,3,0,0,7.530080318450928,216.24131774902344,13233,1,0.26299821630000003,7.267082102150928,3008.92890625,222.04072265625018
2023-04-06 20:42:03.243,2791.083251953125,709.2518310546875,2462.4000549316406,7.600000381469727,3600,0.8,73.69999694824219,7.106522560119629,15,771,3,0,0,7.547787189483643,216.27464294433594,13235,1,0.26299821630000003,7.284788973183643,3015.520703125,224.43745117187518
2023-04-06 20:42:05.257,2791.083251953125,711.07666015625,2461.7999267578125,7.600000381469727,3600,0.8,73.69999694824219,7.035836219787598,15,770,3,0,0,7.547787189483643,216.30796813964844,13237,1,0.2626541533,7.285133036183643,3014.4220703125,223.33881835937518
2023-04-06 20:42:07.258,2792.4814453125,713.5098266601562,2456.399917602539,7.600000381469727,3600,0.8,73.80000305175781,6.941585540771484,15,768,3,0,0,7.538933753967285,216.34129333496094,13239,1,0.2619619913,7.276971762667285,3016.6193359375,224.13789062500018
2023-04-06 20:42:09.273,2793.8798828125,715.3345947265625,2462.999954223633,7.600000381469727,3600,0.8,73.9000015258789,6.870901107788086,15,772,3,0,0,7.556640625,216.37461853027344,13241,1,0.2633382641,7.2933023609,3014.4220703125,220.54218750000018
2023-04-06 20:42:11.287,2795.2783203125,717.159423828125,2456.399917602539,7.600000381469727,3600,0.8,73.9000015258789,6.800212860107422,15,770,3,0,0,7.565494060516357,216.40794372558594,13243,1,0.2626541533,7.302839907216358,3025.4083984375,230.13007812500018
2023-04-06 20:42:13.307,2796.676513671875,718.3759765625,2460.0,7.600000381469727,3600,0.8,73.9000015258789,6.753088474273682,15,773,3,0,0,7.556640625,216.44126892089844,13245,1,0.2636823271,7.2929582979,3015.520703125,218.84418945312518
2023-04-06 20:42:15.322,2799.47314453125,719.5925903320312,2460.599899291992,7.600000381469727,3600,0.8,74.0,6.70597505569458,15,770,3,0,0,7.556640625,216.47459411621094,13247,1,0.2626541533,7.2939864717,3014.4220703125,214.94892578125018
2023-04-06 20:42:17.325,2799.47314453125,721.4173583984375,2455.800018310547,7.600000381469727,3600,0.8,74.0,6.636244297027588,15,769,3,0,0,7.556640625,216.50791931152344,13249,1,0.26230605430000004,7.2943345707,3019.915234375,220.44208984375018
2023-04-06 20:42:19.340,2800.87158203125,722.6339721679688,2464.8001098632812,7.600000381469727,3600,0.8,74.0,6.589754104614258,15,770,3,0,0,7.565494060516357,216.54124450683594,13251,1,0.2626541533,7.302839907216358,3011.126171875,210.25458984375018
2023-04-06 20:42:21.358,2803.668212890625,725.0670166015625,2462.4000549316406,7.600000381469727,3600,0.8,74.10000610351562,6.496777057647705,15,772,3,0,0,7.565494060516357,216.57456970214844,13253,1,0.2633382641,7.302155796416358,3012.2248046875,208.55659179687518
2023-04-06 20:42:23.375,2803.668212890625,726.2835693359375,2454.0000915527344,7.600000381469727,3600,0.8,74.10000610351562,6.450288772583008,15,771,3,0,0,7.565494060516357,216.60789489746094,13255,1,0.26299821630000003,7.302495844216358,3022.66181640625,218.99360351562518
2023-04-06 20:42:25.390,2803.668212890625,726.891845703125,2461.2000274658203,7.600000381469727,3600,0.8,74.10000610351562,6.42704439163208,15,769,3,0,0,7.574347496032715,216.64122009277344,13257,1,0.26230605430000004,7.312041441732715,3017.71796875,214.04975585937518
2023-04-06 20:42:27.393,2805.066650390625,728.1083984375,2457.000045776367,7.600000381469727,3600,0.8,74.19999694824219,6.380553722381592,15,773,3,0,0,7.574347496032715,216.67454528808594,13259,1,0.2636823271,7.310665168932715,3021.0138671875,215.94721679687518
2023-04-06 20:42:29.407,2806.46484375,729.9332275390625,2464.199981689453,7.600000381469727,3600,0.8,74.10000610351562,6.310821056365967,15,769,3,0,0,7.574347496032715,216.70787048339844,13261,1,0.26230605430000004,7.312041441732715,3012.2248046875,205.75996093750018
2023-04-06 20:42:31.421,2807.86328125,730.54150390625,2463.600082397461,7.5,3600,0.8,74.10000610351562,6.187576770782471,15,770,3,0,0,7.59205436706543,216.74119567871094,13263,1,0.2626541533,7.32940021376543,3019.915234375,212.05195312500018
2023-04-06 20:42:33.435,2807.86328125,731.1497192382812,2459.400100708008,7.5,3600,0.8,74.10000610351562,6.164334774017334,15,770,3,0,0,7.583200931549072,216.77452087402344,13265,1,0.2626541533,7.3205467782490725,3021.0138671875,213.15058593750018
2023-04-06 20:42:35.460,2807.86328125,732.3663330078125,2461.2000274658203,7.5,3600,0.8,74.10000610351562,6.117841720581055,15,772,3,0,0,7.600907802581787,216.80784606933594,13267,1,0.2633382641,7.337569538481787,3025.4083984375,217.54511718750018
2023-04-06 20:42:37.474,2809.26171875,733.5828857421875,2462.4000549316406,7.399999618530273,3600,0.8,74.19999694824219,5.971353530883789,16,768,3,0,0,7.59205436706543,216.84117126464844,13269,1,0.2619619913,7.33009237576543,3019.915234375,210.65351562500018
2023-04-06 20:42:39.477,2809.26171875,734.1911010742188,2456.399917602539,7.299999713897705,3600,0.8,74.0,5.848111152648926,16,772,3,0,0,7.59205436706543,216.87449645996094,13271,1,0.2633382641,7.32871610296543,3026.50703125,217.24531250000018
2023-04-06 20:42:41.491,2809.26171875,734.7994995117188,2461.7999267578125,7.299999713897705,3600,0.8,74.19999694824219,5.824972629547119,16,770,3,0,0,7.618614673614502,216.90782165527344,13273,1,0.2626541533,7.355960520314502,3032.0001953125,222.73847656250018
2023-04-06 20:42:43.506,2810.659912109375,736.6243286132812,2457.000045776367,7.1999993324279785,3600,0.8,74.19999694824219,5.656195640563965,15,771,3,0,0,7.600907802581787,216.94114685058594,13275,1,0.26299821630000003,7.337909586281787,3028.704296875,218.04438476562518
2023-04-06 20:42:45.520,2810.659912109375,737.2324829101562,2459.400100708008,7.09999942779541,3600,0.8,74.19999694824219,5.533273696899414,15,771,3,0,0,7.6097612380981445,216.97447204589844,13277,1,0.26299821630000003,7.346763021798145,3029.25361328125,218.59370117187518
2023-04-06 20:42:47.543,2812.058349609375,738.4490966796875,2462.999954223633,6.999999046325684,3600,0.8,74.10000610351562,5.387418746948242,15,768,3,0,0,7.600907802581787,217.00779724121094,13279,1,0.2619619913,7.338945811281787,3020.46455078125,208.40620117187518
2023-04-06 20:42:49.544,2810.659912109375,739.057373046875,2458.7999725341797,6.900001049041748,3600,0.8,74.19999694824219,5.264492034912109,15,768,3,0,0,7.600907802581787,217.04112243652344,13281,1,0.2619619913,7.338945811281787,3025.4083984375,214.74848632812518
2023-04-06 20:42:51.557,2810.659912109375,740.8822021484375,2466.6000366210938,6.80000114440918,3600,0.8,74.10000610351562,5.095712661743164,15,770,3,0,0,7.618614673614502,217.07444763183594,13283,1,0.2626541533,7.355960520314502,3022.1125,211.45258789062518
2023-04-06 20:42:53.571,2809.26171875,741.490478515625,2462.999954223633,6.700000762939453,3600,0.8,74.10000610351562,4.9727864265441895,15,769,3,0,0,7.59205436706543,217.10777282714844,13285,1,0.26230605430000004,7.32974831276543,3014.4220703125,205.16035156250018
2023-04-06 20:42:55.594,2812.058349609375,742.7070922851562,2453.3999633789062,6.600000381469727,3600,0.8,74.10000610351562,4.826929092407227,15,770,3,0,0,7.6097612380981445,217.14109802246094,13287,1,0.2626541533,7.347107084798145,3033.64814453125,221.58979492187518
2023-04-06 20:42:57.610,2807.86328125,743.923583984375,2460.599899291992,6.400000095367432,3600,0.8,74.10000610351562,4.58107852935791,15,771,3,0,0,7.6097612380981445,217.17442321777344,13289,1,0.26299821630000003,7.346763021798145,3023.76044921875,215.89716796875018
2023-04-06 20:42:59.624,2805.066650390625,744.5318603515625,2463.600082397461,6.300000190734863,3600,0.8,74.10000610351562,4.458151817321777,15,770,3,0,0,7.59205436706543,217.20774841308594,13291,1,0.2626541533,7.32940021376543,3012.2248046875,207.15815429687518
2023-04-06 20:43:01.627,2803.668212890625,744.5318603515625,2464.8001098632812,6.199999809265137,3600,0.8,74.10000610351562,4.358151912689209,15,769,3,0,0,7.59205436706543,217.24107360839844,13293,1,0.26230605430000004,7.32974831276543,3010.57685546875,206.90864257812518
2023-04-06 20:43:03.641,2803.668212890625,743.923583984375,2458.7999725341797,6.099999904632568,3600,0.8,74.10000610351562,4.281077861785889,15,768,3,0,0,7.59205436706543,217.27439880371094,13295,1,0.2619619913,7.33009237576543,3018.8166015625,215.14838867187518
2023-04-06 20:43:05.656,2800.87158203125,743.923583984375,2458.7999725341797,5.899999618530273,3600,0.8,74.0,4.081077575683594,15,769,3,0,0,7.583200931549072,217.30772399902344,13297,1,0.26230605430000004,7.3208948772490725,3014.4220703125,213.55048828125018
2023-04-06 20:43:07.674,2799.47314453125,744.5318603515625,2460.0,5.799999237060547,3600,0.8,73.9000015258789,3.95815110206604,15,769,3,0,0,7.583200931549072,217.34104919433594,13299,1,0.26230605430000004,7.3208948772490725,3012.2248046875,212.75166015625018
2023-04-06 20:43:09.675,2799.47314453125,745.1400756835938,2462.4000549316406,5.69999885559082,3600,0.8,74.0,3.8352267742156982,15,771,3,0,0,7.59205436706543,217.37437438964844,13301,1,0.26299821630000003,7.32905615076543,3013.3234375,213.85029296875018
2023-04-06 20:43:11.677,2796.676513671875,745.7484741210938,2454.0000915527344,5.500000953674316,3600,0.8,74.0,3.612298011779785,15,770,3,0,0,7.600907802581787,217.40769958496094,13303,1,0.2626541533,7.338253649281787,3027.6056640625,230.92915039062518
2023-04-06 20:43:13.679,2796.676513671875,745.7484741210938,2461.7999267578125,5.40000057220459,3600,0.8,74.0,3.5122976303100586,15,771,3,0,0,7.583200931549072,217.44102478027344,13305,1,0.26299821630000003,7.3202027152490725,3009.47822265625,212.80170898437518
2023-04-06 20:43:15.694,2796.676513671875,746.356689453125,2462.4000549316406,5.200000286102295,3600,0.8,73.9000015258789,3.2893731594085693,15,768,3,0,0,7.600907802581787,217.47434997558594,13307,1,0.2619619913,7.338945811281787,3016.6193359375,219.94282226562518
2023-04-06 20:43:17.707,2795.2783203125,746.9649658203125,2457.5999450683594,5.100000381469727,3600,0.8,73.9000015258789,3.1664466857910156,15,771,3,0,0,7.583200931549072,217.50767517089844,13309,1,0.26299821630000003,7.3202027152490725,3013.87275390625,218.59443359375018
2023-04-06 20:43:19.730,2795.2783203125,746.356689453125,2464.8001098632812,4.899999618530273,3600,0.8,73.9000015258789,2.989372730255127,15,768,3,0,0,7.583200931549072,217.54100036621094,13311,1,0.2619619913,7.3212389402490725,3005.6330078125,210.35468750000018
2023-04-06 20:43:21.744,2793.8798828125,748.1814575195312,2458.7999725341797,4.799999713897705,3600,0.8,73.80000305175781,2.8205957412719727,15,769,3,0,0,7.600907802581787,217.57432556152344,13313,1,0.26230605430000004,7.338601748281787,3019.915234375,226.03535156250018
2023-04-06 20:43:23.746,2792.4814453125,747.5732421875,2454.5999908447266,4.59999942779541,3600,0.8,73.80000305175781,2.643519401550293,15,769,3,0,0,7.59205436706543,217.60765075683594,13315,1,0.26230605430000004,7.32974831276543,3021.56318359375,229.08173828125018
2023-04-06 20:43:25.761,2792.4814453125,747.5732421875,2455.800018310547,4.499999046325684,3600,0.8,73.9000015258789,2.5435192584991455,15,771,3,0,0,7.583200931549072,217.64097595214844,13317,1,0.26299821630000003,7.3202027152490725,3015.520703125,223.03925781250018
2023-04-06 20:43:27.776,2792.4814453125,746.9649658203125,2461.2000274658203,4.30000114440918,3600,0.8,73.69999694824219,2.3664474487304688,15,769,3,0,0,7.59205436706543,217.67430114746094,13319,1,0.26230605430000004,7.32974831276543,3013.3234375,220.84199218750018
2023-04-06 20:43:29.811,2792.4814453125,746.356689453125,2455.1998901367188,4.100000381469727,3600,0.8,73.69999694824219,2.18937349319458,15,773,3,0,0,7.574347496032715,217.70762634277344,13321,1,0.2636823271,7.310665168932715,3013.3234375,220.84199218750018
2023-04-06 20:43:31.823,2791.083251953125,746.356689453125,2465.9999084472656,4.000000476837158,3600,0.8,73.69999694824219,2.0893733501434326,15,771,3,0,0,7.583200931549072,217.74095153808594,13323,1,0.26299821630000003,7.3202027152490725,3003.98505859375,212.90180664062518
2023-04-06 20:43:33.827,2791.083251953125,746.356689453125,2458.2000732421875,3.9000003337860107,3600,0.8,73.5999984741211,1.9893730878829956,15,770,3,0,0,7.583200931549072,217.77427673339844,13325,1,0.2626541533,7.3205467782490725,3013.3234375,222.24018554687518
2023-04-06 20:43:35.841,2792.4814453125,745.1400756835938,2460.0,3.8000001907348633,3600,0.8,73.5,1.9352277517318726,15,770,3,0,0,7.600907802581787,217.80760192871094,13327,1,0.2626541533,7.338253649281787,3019.915234375,227.43378906250018
2023-04-06 20:43:37.864,2792.4814453125,743.923583984375,2460.0,3.6999998092651367,3600,0.8,73.5999984741211,1.8810781240463257,14,772,3,0,0,7.574347496032715,217.84092712402344,13329,1,0.2633382641,7.311009231932715,3008.92890625,216.44746093750018
2023-04-06 20:43:39.881,2792.4814453125,742.0986938476562,2456.399917602539,3.5999996662139893,3600,0.8,73.69999694824219,1.8498611450195312,14,770,3,0,0,7.565494060516357,217.87425231933594,13331,1,0.2626541533,7.302839907216358,3010.0275390625,217.54609375000018
2023-04-06 20:43:41.895,2792.4814453125,740.8822021484375,2460.0,3.499999523162842,3600,0.8,73.5999984741211,1.7957115173339844,14,771,3,0,0,7.574347496032715,217.90757751464844,13333,1,0.26299821630000003,7.311349279732715,3010.0275390625,217.54609375000018
2023-04-06 20:43:43.897,2791.083251953125,739.6657104492188,2457.5999450683594,3.3999993801116943,3600,0.8,73.5,1.7415618896484375,14,769,3,0,0,7.583200931549072,217.94090270996094,13335,1,0.26230605430000004,7.3208948772490725,3018.26728515625,227.18403320312518
2023-04-06 20:43:45.914,2791.083251953125,740.2738647460938,2458.2000732421875,3.299999237060547,3600,0.8,73.5999984741211,1.618639588356018,14,770,3,0,0,7.583200931549072,217.97422790527344,13337,1,0.2626541533,7.3205467782490725,3017.16865234375,226.08540039062518
2023-04-06 20:43:47.928,2789.684814453125,737.8408203125,2462.999954223633,3.299999237060547,3600,0.8,73.39999389648438,1.710344910621643,14,771,3,0,0,7.574347496032715,218.00755310058594,13339,1,0.26299821630000003,7.311349279732715,3008.37958984375,218.69477539062518
2023-04-06 20:43:49.943,2791.083251953125,736.6243286132812,2457.000045776367,3.1999990940093994,3600,0.8,73.30000305175781,1.6561952829360962,14,770,3,0,0,7.565494060516357,218.04087829589844,13341,1,0.2626541533,7.302839907216358,3012.77412109375,221.69086914062518
2023-04-06 20:43:51.965,2789.684814453125,734.1911010742188,2461.2000274658203,3.1999990940093994,3600,0.8,73.39999389648438,1.7481104135513306,14,771,3,0,0,7.565494060516357,218.07420349121094,13343,1,0.26299821630000003,7.302495844216358,3008.92890625,219.24409179687518
2023-04-06 20:43:53.982,2789.684814453125,731.7581176757812,2462.4000549316406,3.099998950958252,3600,0.8,73.30000305175781,1.7410829067230225,13,771,3,0,0,7.547787189483643,218.10752868652344,13345,1,0.26299821630000003,7.284788973183643,3000.68916015625,211.00434570312518
2023-04-06 20:43:55.997,2789.684814453125,729.9332275390625,2458.7999725341797,3.099998950958252,3600,0.8,73.30000305175781,1.8108198642730713,13,771,3,0,0,7.565494060516357,218.14085388183594,13347,1,0.26299821630000003,7.302495844216358,3014.4220703125,224.73725585937518
2023-04-06 20:43:57.005,2788.28662109375,727.5001220703125,2462.999954223633,3.1999990940093994,3600,0.8,73.30000305175781,2.0037968158721924,13,769,3,0,0,7.556640625,218.1575164794922,13348,1,0.26230605430000004,7.2943345707,3006.731640625,218.44501953125018
2023-04-06 20:43:59.019,2788.28662109375,725.0670166015625,2458.2000732421875,3.099998950958252,3600,0.8,73.30000305175781,1.99677574634552,13,771,3,0,0,7.547787189483643,218.1908416748047,13350,1,0.26299821630000003,7.284788973183643,3010.0275390625,221.74091796875018
2023-04-06 20:44:01.021,2788.28662109375,722.6339721679688,2457.000045776367,3.099998950958252,3600,0.8,73.30000305175781,2.089752674102783,13,768,3,0,0,7.565494060516357,218.2241668701172,13352,1,0.2619619913,7.303532069216358,3022.1125,233.82587890625018
2023-04-06 20:44:03.036,2788.28662109375,720.2008056640625,2463.600082397461,3.099998950958252,3600,0.8,73.19999694824219,2.1827316284179688,13,769,3,0,0,7.547787189483643,218.2574920654297,13354,1,0.26230605430000004,7.285481135183643,3006.731640625,218.44501953125018
2023-04-06 20:44:05.057,2785.48974609375,717.159423828125,2457.5999450683594,3.1999990940093994,3600,0.8,73.19999694824219,2.400211811065674,13,770,3,0,0,7.530080318450928,218.2908172607422,13357,1,0.2626541533,7.267426165150928,3007.8302734375,222.34052734375018
2023-04-06 20:44:07.071,2785.48974609375,714.1180419921875,2464.199981689453,3.099998950958252,3600,0.8,73.0999984741211,2.4180243015289307,13,770,3,0,0,7.547787189483643,218.3241424560547,13359,1,0.2626541533,7.285133036183643,3010.0275390625,224.53779296875018
2023-04-06 20:44:09.074,2784.091552734375,711.07666015625,2455.1998901367188,3.1999990940093994,3600,0.8,73.0999984741211,2.6358349323272705,13,771,3,0,0,7.530080318450928,218.3574676513672,13361,1,0.26299821630000003,7.267082102150928,3014.97138671875,230.87983398437518
2023-04-06 20:44:11.090,2784.091552734375,708.0352783203125,2459.400100708008,3.1999990940093994,3600,0.8,73.0999984741211,2.753647804260254,13,771,3,0,0,7.538933753967285,218.3907928466797,13363,1,0.26299821630000003,7.275935537667285,3015.520703125,231.42915039062518
2023-04-06 20:44:13.104,2781.295166015625,703.1691284179688,2462.4000549316406,3.1999990940093994,3600,0.8,73.0999984741211,2.9429986476898193,13,770,3,0,0,7.530080318450928,218.44078063964844,13365,1,0.2626541533,7.267426165150928,3011.126171875,229.83100585937518
2023-04-06 20:44:15.118,2781.295166015625,701.34423828125,2461.2000274658203,3.299999237060547,3600,0.8,73.0999984741211,3.1146748065948486,13,771,3,0,0,7.512373447418213,218.47410583496094,13367,1,0.26299821630000003,7.249375231118213,3005.6330078125,224.33784179687518
2023-04-06 20:44:17.141,2779.896728515625,697.6945190429688,2460.599899291992,3.3999993801116943,3600,0.8,72.9000015258789,3.358029365539551,13,770,3,0,0,7.512373447418213,218.50743103027344,13369,1,0.2626541533,7.249719294118213,3009.47822265625,229.58149414062518
2023-04-06 20:44:19.157,2779.896728515625,694.044921875,2457.000045776367,3.3999993801116943,3600,0.8,73.0,3.5013749599456787,13,770,3,0,0,7.494666576385498,218.54075622558594,13371,1,0.2626541533,7.232012423085498,3008.92890625,229.03217773437518
2023-04-06 20:44:21.169,2775.701416015625,691.0035400390625,2453.3999633789062,3.499999523162842,3600,0.8,73.0,3.7208335399627686,13,771,3,0,0,7.485813140869141,218.57408142089844,13373,1,0.26299821630000003,7.222814924569141,3011.126171875,235.42475585937518
2023-04-06 20:44:23.173,2775.701416015625,686.74560546875,2462.4000549316406,3.5999996662139893,3600,0.8,72.80000305175781,3.989920139312744,13,768,3,0,0,7.494666576385498,218.60740661621094,13375,1,0.2619619913,7.232704585085498,3007.8302734375,232.12885742187518
2023-04-06 20:44:25.187,2771.506591796875,682.4876708984375,2456.399917602539,3.6999998092651367,3600,0.8,72.80000305175781,4.259481430053711,13,773,3,0,0,7.485813140869141,218.64073181152344,13377,1,0.2636823271,7.222130813769141,3013.87275390625,242.36616210937518
2023-04-06 20:44:27.202,2770.108154296875,678.2296752929688,2460.0,3.8000001907348633,3600,0.8,72.69999694824219,4.529047012329102,12,770,3,0,0,7.468106269836426,218.67405700683594,13379,1,0.2626541533,7.205452116536426,3004.534375,234.42622070312518
2023-04-06 20:44:29.224,2770.108154296875,675.1882934570312,2460.599899291992,3.9000003337860107,3600,0.8,72.80000305175781,4.750459671020508,12,770,3,0,0,7.450399398803711,218.70738220214844,13381,1,0.2626541533,7.187745245503711,2997.942578125,227.83442382812518
2023-04-06 20:44:31.241,2768.709716796875,670.930419921875,2453.3999633789062,4.000000476837158,3600,0.8,72.80000305175781,5.022411346435547,12,771,3,0,0,7.468106269836426,218.74070739746094,13383,1,0.26299821630000003,7.205108053536426,3019.915234375,251.20551757812518
2023-04-06 20:44:33.255,2765.91357421875,666.6725463867188,2461.7999267578125,4.100000381469727,3600,0.8,72.80000305175781,5.2943644523620605,13,772,3,0,0,7.4415459632873535,218.77403259277344,13385,1,0.2633382641,7.178207699187354,2999.0412109375,233.12763671875018
2023-04-06 20:44:35.257,2764.514892578125,663.0228271484375,2457.000045776367,4.200000762939453,3600,0.8,72.69999694824219,5.541758060455322,13,770,3,0,0,7.432692050933838,218.80735778808594,13387,1,0.2626541533,7.170037897633838,3004.534375,240.01948242187518
2023-04-06 20:44:37.273,2760.320068359375,659.3731689453125,2454.5999908447266,4.30000114440918,3600,0.8,72.5999984741211,5.790360927581787,13,769,3,0,0,7.414985179901123,218.84068298339844,13389,1,0.26230605430000004,7.152679125601123,3003.4357421875,243.11567382812518
2023-04-06 20:44:39.288,2758.921630859375,656.9400634765625,2460.0,4.400001049041748,3600,0.8,72.69999694824219,5.9900007247924805,13,774,3,0,0,7.423839092254639,218.87400817871094,13391,1,0.2640304261,7.159808666154639,3001.2384765625,242.31684570312518
2023-04-06 20:44:41.302,2756.124755859375,653.2904052734375,2461.7999267578125,4.59999942779541,3600,0.8,72.5999984741211,6.339463233947754,13,769,3,0,0,7.406132221221924,218.90733337402344,13393,1,0.26230605430000004,7.143826166921924,2994.6466796875,238.52192382812518
2023-04-06 20:44:43.316,2756.124755859375,650.8572998046875,2458.7999725341797,4.6999993324279785,3600,0.8,72.5999984741211,6.539106369018555,13,770,3,0,0,7.397278308868408,218.94065856933594,13395,1,0.2626541533,7.1346241555684085,2996.8439453125,240.71918945312518
2023-04-06 20:44:45.339,2753.328125,647.8158569335938,2462.4000549316406,4.799999713897705,3600,0.8,72.5999984741211,6.763661861419678,13,770,3,0,0,7.388424873352051,218.97398376464844,13397,1,0.2626541533,7.125770720052051,2990.2521484375,236.92402343750018
2023-04-06 20:44:47.356,2750.53173828125,645.9910888671875,2455.800018310547,4.899999618530273,3600,0.8,72.5999984741211,6.939254283905029,13,771,3,0,0,7.397278308868408,219.00730895996094,13399,1,0.26299821630000003,7.1342800925684084,3005.6330078125,255.10126953125018
2023-04-06 20:44:49.370,2747.734619140625,643.5580444335938,2452.199935913086,5.100000381469727,3600,0.8,72.5999984741211,7.240297317504883,13,769,3,0,0,7.388424873352051,219.04063415527344,13401,1,0.26230605430000004,7.126118819052051,3008.92890625,261.1942871093752
2023-04-06 20:44:51.372,2746.33642578125,641.7330932617188,2460.0,5.100000381469727,3600,0.8,72.5999984741211,7.316083908081055,13,771,3,0,0,7.397278308868408,219.07395935058594,13403,1,0.26299821630000003,7.1342800925684084,3003.4357421875,257.0993164062502
2023-04-06 20:44:53.386,2746.33642578125,640.5166625976562,2455.1998901367188,5.200000286102295,3600,0.8,72.5,7.466601371765137,13,767,3,0,0,7.361865043640137,219.10728454589844,13405,1,0.2616219435,7.100243100140137,2994.6466796875,248.31025390625018
2023-04-06 20:44:55.408,2743.539794921875,639.300048828125,2467.199935913086,5.40000057220459,3600,0.8,72.69999694824219,7.717127323150635,13,770,3,0,0,7.361865043640137,219.14060974121094,13407,1,0.2626541533,7.099210890340137,2979.2658203125,235.72602539062518
2023-04-06 20:44:57.425,2740.742919921875,638.08349609375,2457.000045776367,5.500000953674316,3600,0.8,72.5999984741211,7.867649078369141,13,769,3,0,0,7.361865043640137,219.17393493652344,13409,1,0.26230605430000004,7.099558989340137,2994.6466796875,253.90375976562518
2023-04-06 20:44:59.439,2739.3447265625,637.4752807617188,2457.000045776367,5.599998950958252,3600,0.8,72.5999984741211,7.992905616760254,13,770,3,0,0,7.353011131286621,219.20726013183594,13411,1,0.2626541533,7.090356977986621,2990.2521484375,250.90742187500018
2023-04-06 20:45:01.443,2737.946533203125,636.866943359375,2460.599899291992,5.69999885559082,3600,0.8,72.69999694824219,8.118170738220215,13,768,3,0,0,7.353011131286621,219.24058532714844,13413,1,0.2619619913,7.091049139986621,2986.95625,249.00971679687518
2023-04-06 20:45:03.452,2737.946533203125,636.866943359375,2458.2000732421875,5.799999237060547,3600,0.8,72.5999984741211,8.218171119689941,13,769,3,0,0,7.344157695770264,219.27391052246094,13415,1,0.26230605430000004,7.081851641470264,2985.8576171875,247.91108398437518
2023-04-06 20:45:05.475,2737.946533203125,637.4752807617188,2460.0,5.899999618530273,3600,0.8,72.5999984741211,8.292905807495117,13,772,3,0,0,7.361865043640137,219.30723571777344,13417,1,0.2633382641,7.098526779540137,2990.2521484375,252.30561523437518
2023-04-06 20:45:07.488,2735.149658203125,636.866943359375,2465.9999084472656,5.999999523162842,3600,0.8,72.69999694824219,8.418170928955078,13,770,3,0,0,7.344157695770264,219.34056091308594,13419,1,0.2626541533,7.081503542470264,2974.8712890625,239.72163085937518
2023-04-06 20:45:09.491,2733.751220703125,637.4752807617188,2457.5999450683594,5.999999523162842,3600,0.8,72.5,8.392906188964844,13,769,3,0,0,7.353011131286621,219.37388610839844,13421,1,0.26230605430000004,7.090705076986621,2990.2521484375,256.5009277343752
2023-04-06 20:45:11.506,2735.149658203125,638.6917114257812,2463.600082397461,6.099999904632568,3600,0.8,72.5999984741211,8.442389488220215,13,770,3,0,0,7.361865043640137,219.40721130371094,13423,1,0.2626541533,7.099210890340137,2984.758984375,249.60932617187518
2023-04-06 20:45:13.520,2733.751220703125,639.300048828125,2461.2000274658203,6.199999809265137,3600,0.8,72.5999984741211,8.517126083374023,13,771,3,0,0,7.344157695770264,219.44053649902344,13425,1,0.26299821630000003,7.081159479470264,2978.1671875,244.41596679687518
2023-04-06 20:45:15.543,2733.751220703125,640.5166625976562,2456.399917602539,6.300000190734863,3600,0.8,72.5999984741211,8.566600799560547,13,768,3,0,0,7.344157695770264,219.47386169433594,13427,1,0.2619619913,7.082195704470264,2984.758984375,251.00776367187518
2023-04-06 20:45:17.559,2735.149658203125,642.3414306640625,2458.7999725341797,6.400000095367432,3600,0.8,72.5999984741211,8.590821266174316,14,774,3,0,0,7.353011131286621,219.50718688964844,13429,1,0.2640304261,7.088980705186621,2982.56171875,247.41206054687518
2023-04-06 20:45:19.574,2733.751220703125,643.5580444335938,2460.0,6.400000095367432,3600,0.8,72.5999984741211,8.540297508239746,14,768,3,0,0,7.344157695770264,219.54051208496094,13431,1,0.2619619913,7.082195704470264,2976.51923828125,242.76801757812518
2023-04-06 20:45:21.587,2735.149658203125,646.5994262695312,2452.199935913086,6.500000476837158,3600,0.8,72.69999694824219,8.513992309570312,14,772,3,0,0,7.370718002319336,219.57383728027344,13433,1,0.2633382641,7.107379738219336,2996.29462890625,261.1449707031252
2023-04-06 20:45:23.589,2733.751220703125,648.4241943359375,2467.199935913086,6.500000476837158,3600,0.8,72.69999694824219,8.438748359680176,14,767,3,0,0,7.370718002319336,219.60716247558594,13435,1,0.2616219435,7.109096058819336,2975.42060546875,241.66938476562518
2023-04-06 20:45:25.603,2735.149658203125,651.465576171875,2457.000045776367,6.600000381469727,3600,0.8,72.69999694824219,8.41419792175293,14,769,3,0,0,7.379571437835693,219.64048767089844,13437,1,0.26230605430000004,7.117265383535694,2990.2521484375,255.10249023437518
2023-04-06 20:45:27.625,2735.149658203125,653.898681640625,2461.2000274658203,6.700000762939453,3600,0.8,72.69999694824219,8.414554595947266,14,769,3,0,0,7.361865043640137,219.67381286621094,13439,1,0.26230605430000004,7.099558989340137,2973.77265625,238.62299804687518
2023-04-06 20:45:29.642,2736.548095703125,656.331787109375,2466.6000366210938,6.700000762939453,3600,0.8,72.69999694824219,8.314911842346191,14,770,3,0,0,7.379571437835693,219.70713806152344,13441,1,0.2626541533,7.116917284535694,2972.6740234375,236.12592773437518
2023-04-06 20:45:31.657,2737.946533203125,657.54833984375,2459.400100708008,6.80000114440918,3600,0.8,72.80000305175781,8.365090370178223,14,769,3,0,0,7.379571437835693,219.74046325683594,13443,1,0.26230605430000004,7.117265383535694,2981.4630859375,243.51655273437518
2023-04-06 20:45:33.659,2736.548095703125,661.8062744140625,2450.9999084472656,6.80000114440918,3600,0.8,72.80000305175781,8.190887451171875,14,770,3,0,0,7.379571437835693,219.77378845214844,13445,1,0.2626541533,7.116917284535694,2988.0548828125,251.50678710937518
2023-04-06 20:45:35.676,2737.946533203125,663.6311645507812,2462.4000549316406,6.900001049041748,3600,0.8,72.80000305175781,8.21718978881836,14,770,3,0,0,7.406132221221924,219.80711364746094,13447,1,0.2626541533,7.143478067921924,2984.758984375,246.81245117187518
2023-04-06 20:45:37.691,2739.3447265625,666.0641479492188,2459.400100708008,6.900001049041748,3600,0.8,72.69999694824219,8.118935585021973,15,770,3,0,0,7.397278308868408,219.84043884277344,13449,1,0.2626541533,7.1346241555684085,2982.56171875,243.21699218750018
2023-04-06 20:45:39.706,2740.742919921875,669.7139282226562,2463.600082397461,6.999999046325684,3600,0.8,73.0,8.071539878845215,15,772,3,0,0,7.397278308868408,219.87376403808594,13451,1,0.2633382641,7.1339400447684085,2973.22333984375,232.48041992187518
2023-04-06 20:45:41.727,2742.1416015625,672.7552490234375,2460.599899291992,6.999999046325684,3600,0.8,72.9000015258789,7.948716640472412,15,769,3,0,0,7.406132221221924,219.90708923339844,13453,1,0.26230605430000004,7.143826166921924,2979.2658203125,237.12421875000018
2023-04-06 20:45:43.743,2743.539794921875,675.796630859375,2461.2000274658203,7.09999942779541,3600,0.8,72.9000015258789,7.9259352684021,15,773,3,0,0,7.423839092254639,219.94041442871094,13455,1,0.2636823271,7.160156765154639,2983.6603515625,240.12055664062518
2023-04-06 20:45:45.758,2744.9384765625,678.2296752929688,2461.7999267578125,7.09999942779541,3600,0.8,73.0999984741211,7.829046249389648,15,772,3,0,0,7.406132221221924,219.97373962402344,13457,1,0.2633382641,7.142793957121924,2972.6740234375,227.73554687500018
2023-04-06 20:45:47.762,2744.9384765625,681.2710571289062,2460.599899291992,7.09999942779541,3600,0.8,72.9000015258789,7.707930564880371,15,770,3,0,0,7.423839092254639,220.00706481933594,13459,1,0.2626541533,7.161184938954639,2980.364453125,235.42597656250018
2023-04-06 20:45:49.776,2746.33642578125,683.7042236328125,2452.800064086914,7.1999993324279785,3600,0.8,73.0999984741211,7.711035251617432,15,768,3,0,0,7.432692050933838,220.04039001464844,13461,1,0.2619619913,7.170730059633838,2993.548046875,247.21162109375018
2023-04-06 20:45:51.809,2747.734619140625,684.9207763671875,2466.6000366210938,7.1999993324279785,3600,0.8,73.0999984741211,7.662590026855469,15,771,3,0,0,7.4415459632873535,220.07371520996094,13463,1,0.26299821630000003,7.178547746987354,2978.1671875,230.43256835937518
2023-04-06 20:45:53.811,2749.133056640625,687.3538208007812,2461.7999267578125,7.1999993324279785,3600,0.8,73.0,7.565698623657227,15,769,3,0,0,7.432692050933838,220.10704040527344,13465,1,0.26230605430000004,7.170385996633838,2978.71650390625,229.58344726562518
2023-04-06 20:45:55.826,2750.53173828125,690.395263671875,2464.8001098632812,7.299999713897705,3600,0.8,73.19999694824219,7.54472541809082,15,768,3,0,0,7.432692050933838,220.14036560058594,13467,1,0.2619619913,7.170730059633838,2972.6740234375,222.14228515625018
2023-04-06 20:45:57.842,2751.929931640625,692.828369140625,2456.399917602539,7.299999713897705,3600,0.8,73.0999984741211,7.449159622192383,15,773,3,0,0,7.4415459632873535,220.17369079589844,13469,1,0.2636823271,7.177863636187354,2984.758984375,232.82905273437518
2023-04-06 20:45:59.862,2754.726318359375,694.6531372070312,2460.599899291992,7.299999713897705,3600,0.8,73.19999694824219,7.377485752105713,15,768,3,0,0,7.4415459632873535,220.20701599121094,13471,1,0.2619619913,7.179583971987354,2979.2658203125,224.53950195312518
2023-04-06 20:46:01.876,2754.726318359375,697.0863037109375,2457.000045776367,7.299999713897705,3600,0.8,73.0999984741211,7.281918048858643,15,772,3,0,0,7.476959228515625,220.24034118652344,13473,1,0.2633382641,7.213620964415625,2997.942578125,243.21625976562518
2023-04-06 20:46:03.890,2756.124755859375,699.5194091796875,2458.2000732421875,7.299999713897705,3600,0.8,73.19999694824219,7.186351299285889,15,771,3,0,0,7.450399398803711,220.27366638183594,13475,1,0.26299821630000003,7.187401182503711,2982.56171875,226.43696289062518
2023-04-06 20:46:05.895,2756.124755859375,701.34423828125,2462.4000549316406,7.399999618530273,3600,0.8,73.30000305175781,7.214675426483154,15,769,3,0,0,7.45925235748291,220.30699157714844,13477,1,0.26230605430000004,7.19694630318291,2980.364453125,224.23969726562518
2023-04-06 20:46:07.909,2757.523193359375,703.1691284179688,2461.2000274658203,7.399999618530273,3600,0.8,73.30000305175781,7.142999649047852,15,768,3,0,0,7.45925235748291,220.34031677246094,13479,1,0.2619619913,7.19729036618291,2980.364453125,222.84125976562518
2023-04-06 20:46:09.924,2758.921630859375,706.2105102539062,2460.0,7.399999618530273,3600,0.8,73.39999389648438,7.024332523345947,15,769,3,0,0,7.476959228515625,220.37364196777344,13481,1,0.26230605430000004,7.214653174215625,2988.0548828125,229.13325195312518
2023-04-06 20:46:11.938,2761.718017578125,708.0352783203125,2463.600082397461,7.399999618530273,3600,0.8,73.39999389648438,6.953648567199707,15,773,3,0,0,7.45925235748291,220.40696716308594,13483,1,0.2636823271,7.19557003038291,2973.77265625,212.05463867187518
2023-04-06 20:46:13.961,2763.11669921875,709.2518310546875,2458.7999725341797,7.399999618530273,3600,0.8,73.30000305175781,6.906522274017334,15,773,3,0,0,7.476959228515625,220.44029235839844,13485,1,0.2636823271,7.213276901415625,2986.95625,223.83955078125018
2023-04-06 20:46:15.977,2763.11669921875,711.07666015625,2461.7999267578125,7.5,3600,0.8,73.39999389648438,6.935835838317871,15,768,3,0,0,7.5035200119018555,220.47361755371094,13487,1,0.2619619913,7.241558020601856,2994.6466796875,231.52998046875018
2023-04-06 20:46:17.992,2761.718017578125,712.293212890625,2465.9999084472656,7.399999618530273,3600,0.8,73.30000305175781,6.78870964050293,15,769,3,0,0,7.476959228515625,220.50694274902344,13489,1,0.26230605430000004,7.214653174215625,2976.51923828125,214.80122070312518
2023-04-06 20:46:19.995,2764.514892578125,714.7262573242188,2458.7999725341797,7.5,3600,0.8,73.5,6.794463157653809,15,773,3,0,0,7.485813140869141,220.54026794433594,13491,1,0.2636823271,7.222130813769141,2986.95625,222.44135742187518
2023-04-06 20:46:21.003,2767.3115234375,715.3345947265625,2459.400100708008,7.399999618530273,3600,0.8,73.5,6.670900821685791,15,769,3,0,0,7.476959228515625,220.5569305419922,13492,1,0.26230605430000004,7.214653174215625,2982.56171875,215.25019531250018
2023-04-06 20:46:23.016,2767.3115234375,717.7676391601562,2460.599899291992,7.399999618530273,3600,0.8,73.5,6.576652526855469,15,772,3,0,0,7.485813140869141,220.5902557373047,13494,1,0.2633382641,7.222474876769141,2983.6603515625,216.34882812500018
2023-04-06 20:46:25.030,2768.709716796875,718.9842529296875,2454.0000915527344,7.5,3600,0.8,73.5,6.629526138305664,15,770,3,0,0,7.485813140869141,220.6235809326172,13496,1,0.2626541533,7.223158987569141,2991.35078125,222.64106445312518
2023-04-06 20:46:27.052,2768.709716796875,720.2008056640625,2463.600082397461,7.5,3600,0.8,73.5,6.582732677459717,15,770,3,0,0,7.5035200119018555,220.6569061279297,13499,1,0.2626541533,7.240865858601856,2986.40693359375,217.69721679687518
2023-04-06 20:46:29.068,2770.108154296875,722.025634765625,2459.400100708008,7.5,3600,0.8,73.5999984741211,6.513000011444092,15,773,3,0,0,7.5035200119018555,220.6902313232422,13501,1,0.2636823271,7.239837684801856,2990.2521484375,220.14399414062518
2023-04-06 20:46:35.520,2775.701416015625,726.2835693359375,2459.400100708008,7.5,3600,0.8,73.5999984741211,6.350288391113281,15,769,3,0,0,7.5035200119018555,220.80686950683594,13507,1,0.26230605430000004,7.241213957601856,2988.0548828125,212.35346679687518
2023-04-06 20:46:37.553,2774.30322265625,726.2835693359375,2464.199981689453,7.399999618530273,3600,0.8,73.5999984741211,6.250288009643555,15,772,3,0,0,7.530080318450928,220.84019470214844,13509,1,0.2633382641,7.266742054350928,2993.548046875,219.24482421875018
2023-04-06 20:46:39.586,2774.30322265625,728.7167358398438,2460.599899291992,7.399999618530273,3600,0.8,73.69999694824219,6.157307147979736,15,769,3,0,0,7.52122688293457,220.87351989746094,13511,1,0.26230605430000004,7.2589208286345706,2993.548046875,219.24482421875018
2023-04-06 20:46:41.603,2775.701416015625,729.324951171875,2463.600082397461,7.399999618530273,3600,0.8,73.5999984741211,6.1340651512146,15,770,3,0,0,7.512373447418213,220.90684509277344,13513,1,0.2626541533,7.249719294118213,2984.758984375,209.05756835937518
2023-04-06 20:46:43.617,2775.701416015625,729.9332275390625,2457.000045776367,7.299999713897705,3600,0.8,73.69999694824219,6.010820388793945,15,771,3,0,0,7.52122688293457,220.94017028808594,13515,1,0.26299821630000003,7.258228666634571,2996.8439453125,221.14252929687518
2023-04-06 20:46:45.631,2775.701416015625,729.9332275390625,2454.5999908447266,7.299999713897705,3600,0.8,73.5,6.010820388793945,15,771,3,0,0,7.530080318450928,220.97349548339844,13517,1,0.26299821630000003,7.267082102150928,3003.4357421875,227.73432617187518
2023-04-06 20:46:47.633,2777.099853515625,729.9332275390625,2461.7999267578125,7.1999993324279785,3600,0.8,73.5999984741211,5.910820484161377,15,769,3,0,0,7.52122688293457,221.00682067871094,13519,1,0.26230605430000004,7.2589208286345706,2991.35078125,214.25092773437518
2023-04-06 20:46:49.646,2777.099853515625,729.9332275390625,2454.0000915527344,7.1999993324279785,3600,0.8,73.5999984741211,5.910820484161377,15,769,3,0,0,7.530080318450928,221.04014587402344,13521,1,0.26230605430000004,7.267774264150928,3004.534375,227.43452148437518
