,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 20:46:51.669,2777.099853515625,731.1497192382812,2454.0000915527344,7.09999942779541,3600,0.8,73.5999984741211,5.764333724975586,15,771,3,0,0,7.52122688293457,221.07347106933594,13523,1,0.26299821630000003,7.258228666634571,2999.59052734375,222.49067382812518
2023-04-06 20:46:53.669,2777.099853515625,731.7581176757812,2460.599899291992,6.999999046325684,3600,0.8,73.69999694824219,5.641083240509033,15,769,3,0,0,7.538933753967285,221.10679626464844,13525,1,0.26230605430000004,7.276627699667285,2999.0412109375,221.94135742187518
2023-04-06 20:46:55.685,2778.498291015625,732.974609375,2454.0000915527344,6.999999046325684,3600,0.8,73.5,5.594596862792969,15,769,3,0,0,7.530080318450928,221.14012145996094,13527,1,0.26230605430000004,7.267774264150928,3002.88642578125,224.38813476562518
2023-04-06 20:46:57.715,2778.498291015625,733.5828857421875,2467.800064086914,6.900001049041748,3600,0.8,73.5999984741211,5.4713544845581055,15,770,3,0,0,7.52122688293457,221.17344665527344,13529,1,0.2626541533,7.258572729634571,2981.4630859375,202.96479492187518
2023-04-06 20:46:59.716,2779.896728515625,735.40771484375,2452.800064086914,6.80000114440918,3600,0.8,73.5999984741211,5.30204963684082,15,771,3,0,0,7.530080318450928,221.20677185058594,13531,1,0.26299821630000003,7.267082102150928,3002.337109375,222.44038085937518
2023-04-06 20:47:01.717,2779.896728515625,735.40771484375,2455.800018310547,6.700000762939453,3600,0.8,73.5999984741211,5.202049732208252,15,770,3,0,0,7.530080318450928,221.24009704589844,13533,1,0.2626541533,7.267426165150928,2999.0412109375,219.14448242187518
2023-04-06 20:47:03.718,2778.498291015625,735.40771484375,2465.9999084472656,6.600000381469727,3600,0.8,73.5,5.102049350738525,15,769,3,0,0,7.530080318450928,221.27342224121094,13535,1,0.26230605430000004,7.267774264150928,2986.95625,208.45795898437518
2023-04-06 20:47:05.738,2779.896728515625,735.40771484375,2454.0000915527344,6.500000476837158,3600,0.8,73.5,5.002049446105957,15,769,3,0,0,7.530080318450928,221.30674743652344,13537,1,0.26230605430000004,7.267774264150928,3001.2384765625,221.34174804687518
2023-04-06 20:47:07.752,2779.896728515625,735.40771484375,2460.599899291992,6.400000095367432,3600,0.8,73.5999984741211,4.9020490646362305,15,772,3,0,0,7.538933753967285,221.34007263183594,13539,1,0.2633382641,7.275595489867285,2996.8439453125,216.94721679687518
2023-04-06 20:47:09.755,2779.896728515625,735.40771484375,2460.0,6.300000190734863,3600,0.8,73.39999389648438,4.802049160003662,15,770,3,0,0,7.538933753967285,221.37339782714844,13541,1,0.2626541533,7.276279600667285,2997.942578125,218.04584960937518
2023-04-06 20:47:11.770,2779.896728515625,736.0159912109375,2458.7999725341797,6.199999809265137,3600,0.8,73.5,4.679122447967529,15,770,3,0,0,7.530080318450928,221.40672302246094,13543,1,0.2626541533,7.267426165150928,2994.6466796875,214.74995117187518
2023-04-06 20:47:13.784,2781.295166015625,736.6243286132812,2466.6000366210938,5.999999523162842,3600,0.8,73.5,4.456195831298828,15,771,3,0,0,7.538933753967285,221.44004821777344,13545,1,0.26299821630000003,7.275935537667285,2989.153515625,207.85834960937518
2023-04-06 20:47:15.798,2779.896728515625,736.0159912109375,2464.199981689453,5.999999523162842,3600,0.8,73.5,4.479122161865234,15,769,3,0,0,7.538933753967285,221.47337341308594,13547,1,0.26230605430000004,7.276627699667285,2992.4494140625,212.55268554687518
2023-04-06 20:47:17.822,2781.295166015625,737.2324829101562,2453.3999633789062,5.899999618530273,3600,0.8,73.5,4.333273410797119,16,770,3,0,0,7.538933753967285,221.50669860839844,13549,1,0.2626541533,7.276279600667285,3004.534375,223.23920898437518
2023-04-06 20:47:19.836,2779.896728515625,738.4490966796875,2458.7999725341797,5.799999237060547,3600,0.8,73.39999389648438,4.187418460845947,16,769,3,0,0,7.530080318450928,221.54002380371094,13551,1,0.26230605430000004,7.267774264150928,2993.548046875,213.65131835937518
2023-04-06 20:47:21.851,2781.295166015625,740.2738647460938,2461.2000274658203,5.69999885559082,3600,0.8,73.39999389648438,4.01863956451416,16,772,3,0,0,7.556640625,221.57334899902344,13553,1,0.2633382641,7.2933023609,3001.2384765625,219.94331054687518
2023-04-06 20:47:23.852,2779.896728515625,740.8822021484375,2455.800018310547,5.599998950958252,3600,0.8,73.30000305175781,3.8957109451293945,15,769,3,0,0,7.547787189483643,221.60667419433594,13555,1,0.26230605430000004,7.285481135183643,3003.98505859375,224.08833007812518
2023-04-06 20:47:25.867,2781.295166015625,740.8822021484375,2462.4000549316406,5.500000953674316,3600,0.8,73.5,3.79571270942688,15,772,3,0,0,7.538933753967285,221.63999938964844,13557,1,0.2633382641,7.275595489867285,2991.35078125,210.05561523437518
2023-04-06 20:47:27.882,2782.693115234375,741.490478515625,2458.2000732421875,5.40000057220459,3600,0.8,73.30000305175781,3.672786235809326,15,771,3,0,0,7.547787189483643,221.67332458496094,13559,1,0.26299821630000003,7.284788973183643,3000.13984375,217.44672851562518
2023-04-06 20:47:29.904,2781.295166015625,742.0986938476562,2464.8001098632812,5.3000006675720215,3600,0.8,73.30000305175781,3.5498619079589844,15,774,3,0,0,7.556640625,221.70664978027344,13561,1,0.2640304261,7.2926101989,2995.7453125,214.45014648437518
2023-04-06 20:47:31.920,2781.295166015625,742.7070922851562,2461.2000274658203,5.200000286102295,3600,0.8,73.39999389648438,3.426928997039795,15,772,3,0,0,7.538933753967285,221.73997497558594,13563,1,0.2633382641,7.275595489867285,2991.90009765625,210.60493164062518
2023-04-06 20:47:33.922,2781.295166015625,742.7070922851562,2455.800018310547,5.200000286102295,3600,0.8,73.30000305175781,3.426928997039795,15,771,3,0,0,7.547787189483643,221.77330017089844,13565,1,0.26299821630000003,7.284788973183643,3002.337109375,221.04194335937518
2023-04-06 20:47:35.938,2782.693115234375,742.7070922851562,2455.800018310547,5.100000381469727,3600,0.8,73.39999389648438,3.3269288539886475,15,772,3,0,0,7.565494060516357,221.80662536621094,13567,1,0.2633382641,7.302155796416358,3010.57685546875,227.88374023437518
2023-04-06 20:47:37.955,2782.693115234375,742.0986938476562,2462.4000549316406,5.0,3600,0.8,73.30000305175781,3.249861478805542,15,770,3,0,0,7.556640625,221.83995056152344,13569,1,0.2626541533,7.2939864717,2999.0412109375,216.34809570312518
2023-04-06 20:47:39.956,2781.295166015625,742.7070922851562,2461.2000274658203,5.0,3600,0.8,73.30000305175781,3.2269287109375,15,773,3,0,0,7.556640625,221.87327575683594,13571,1,0.2636823271,7.2929582979,3000.13984375,218.84467773437518
2023-04-06 20:47:41.972,2782.693115234375,743.3153076171875,2463.600082397461,4.899999618530273,3600,0.8,73.30000305175781,3.104004383087158,15,773,3,0,0,7.556640625,221.90660095214844,13573,1,0.2636823271,7.2929582979,2996.8439453125,214.15083007812518
2023-04-06 20:47:43.985,2781.295166015625,743.3153076171875,2461.2000274658203,4.799999713897705,3600,0.8,73.30000305175781,3.0040042400360107,15,771,3,0,0,7.556640625,221.93992614746094,13575,1,0.26299821630000003,7.2936424087,2999.59052734375,218.29536132812518
2023-04-06 20:47:46.000,2781.295166015625,743.3153076171875,2460.0,4.6999993324279785,3600,0.8,73.30000305175781,2.9040040969848633,15,774,3,0,0,7.547787189483643,221.97325134277344,13577,1,0.2640304261,7.283756763383643,2996.8439453125,215.54877929687518
2023-04-06 20:47:48.022,2781.295166015625,743.3153076171875,2462.4000549316406,4.6999993324279785,3600,0.8,73.19999694824219,2.9040040969848633,15,772,3,0,0,7.547787189483643,222.00657653808594,13579,1,0.2633382641,7.284448925383643,2994.09736328125,212.80219726562518
2023-04-06 20:47:50.037,2781.295166015625,743.3153076171875,2460.0,4.6999993324279785,3600,0.8,73.19999694824219,2.9040040969848633,15,768,3,0,0,7.547787189483643,222.03990173339844,13581,1,0.2619619913,7.285825198183643,2997.942578125,216.64741210937518
2023-04-06 20:47:52.053,2781.295166015625,742.7070922851562,2452.199935913086,4.59999942779541,3600,0.8,73.0999984741211,2.82692813873291,15,769,3,0,0,7.547787189483643,222.07322692871094,13584,1,0.26230605430000004,7.285481135183643,3007.8302734375,226.53510742187518
2023-04-06 20:47:54.056,2779.896728515625,742.7070922851562,2460.599899291992,4.499999046325684,3600,0.8,73.0999984741211,2.7269277572631836,15,774,3,0,0,7.538933753967285,222.10655212402344,13586,1,0.2640304261,7.274903327867285,2992.4494140625,212.55268554687518
2023-04-06 20:47:56.071,2778.498291015625,742.0986938476562,2457.5999450683594,4.499999046325684,3600,0.8,73.0999984741211,2.7498605251312256,15,771,3,0,0,7.547787189483643,222.13987731933594,13588,1,0.26299821630000003,7.284788973183643,3001.2384765625,222.74018554687518
2023-04-06 20:47:58.084,2781.295166015625,741.490478515625,2464.8001098632812,4.499999046325684,3600,0.8,73.0999984741211,2.77278470993042,15,773,3,0,0,7.538933753967285,222.17320251464844,13590,1,0.2636823271,7.275251426867285,2988.0548828125,206.75971679687518
2023-04-06 20:48:00.107,2781.295166015625,740.2738647460938,2461.2000274658203,4.400001049041748,3600,0.8,73.0,2.718641519546509,15,773,3,0,0,7.538933753967285,222.20652770996094,13592,1,0.2636823271,7.275251426867285,2993.548046875,212.25288085937518
2023-04-06 20:48:02.121,2779.896728515625,739.6657104492188,2464.8001098632812,4.400001049041748,3600,0.8,72.9000015258789,2.741563558578491,15,771,3,0,0,7.556640625,222.23985290527344,13594,1,0.26299821630000003,7.2936424087,2996.8439453125,216.94721679687518
2023-04-06 20:48:04.123,2779.896728515625,739.6657104492188,2461.2000274658203,4.400001049041748,3600,0.8,72.9000015258789,2.741563558578491,15,771,3,0,0,7.538933753967285,222.27317810058594,13596,1,0.26299821630000003,7.275935537667285,2993.548046875,213.65131835937518
2023-04-06 20:48:06.155,2779.896728515625,739.6657104492188,2460.0,4.30000114440918,3600,0.8,73.0,2.6415634155273438,15,774,3,0,0,7.556640625,222.30650329589844,13598,1,0.2640304261,7.2926101989,3002.337109375,222.44038085937518
2023-04-06 20:48:08.157,2779.896728515625,738.4490966796875,2450.9999084472656,4.30000114440918,3600,0.8,72.9000015258789,2.68742036819458,14,770,3,0,0,7.547787189483643,222.33982849121094,13600,1,0.2626541533,7.285133036183643,3011.126171875,231.22944335937518
2023-04-06 20:48:10.173,2779.896728515625,737.8408203125,2461.7999267578125,4.30000114440918,3600,0.8,72.9000015258789,2.7103466987609863,14,773,3,0,0,7.547787189483643,222.37315368652344,13602,1,0.2636823271,7.284104862383643,2997.942578125,218.04584960937518
2023-04-06 20:48:12.187,2779.896728515625,736.0159912109375,2458.7999725341797,4.200000762939453,3600,0.8,72.9000015258789,2.6791234016418457,14,770,3,0,0,7.556640625,222.40647888183594,13604,1,0.2626541533,7.2939864717,3006.731640625,226.83491210937518
2023-04-06 20:48:14.203,2779.896728515625,735.40771484375,2462.999954223633,4.200000762939453,3600,0.8,72.9000015258789,2.702049732208252,14,771,3,0,0,7.530080318450928,222.43980407714844,13606,1,0.26299821630000003,7.267082102150928,2990.2521484375,210.35541992187518
2023-04-06 20:48:16.206,2779.896728515625,733.5828857421875,2464.8001098632812,4.200000762939453,3600,0.8,72.80000305175781,2.7713541984558105,14,769,3,0,0,7.547787189483643,222.47312927246094,13608,1,0.26230605430000004,7.285481135183643,2996.8439453125,216.94721679687518
2023-04-06 20:48:18.220,2779.896728515625,732.3663330078125,2458.2000732421875,4.200000762939453,3600,0.8,72.80000305175781,2.817842721939087,14,773,3,0,0,7.538933753967285,222.50645446777344,13610,1,0.2636823271,7.275251426867285,3001.2384765625,221.34174804687518
2023-04-06 20:48:20.234,2778.498291015625,729.324951171875,2453.3999633789062,4.200000762939453,3600,0.8,72.69999694824219,2.934065818786621,14,774,3,0,0,7.52122688293457,222.53977966308594,13612,1,0.2640304261,7.257196456834571,3001.2384765625,222.74018554687518
2023-04-06 20:48:22.257,2778.498291015625,728.1083984375,2462.4000549316406,4.200000762939453,3600,0.8,72.5999984741211,2.9805543422698975,14,769,3,0,0,7.52122688293457,222.57310485839844,13614,1,0.26230605430000004,7.2589208286345706,2991.35078125,212.85249023437518
2023-04-06 20:48:24.251,2778.498291015625,726.2835693359375,2457.000045776367,4.200000762939453,3600,0.8,72.5999984741211,3.0502891540527344,14,772,3,0,0,7.52122688293457,222.60643005371094,13616,1,0.2633382641,7.257888618834571,2999.0412109375,220.54291992187518
2023-04-06 20:48:26.285,2777.099853515625,725.6753540039062,2455.1998901367188,4.200000762939453,3600,0.8,72.69999694824219,3.073531150817871,14,769,3,0,0,7.530080318450928,222.63975524902344,13618,1,0.26230605430000004,7.267774264150928,3005.6330078125,228.53315429687518
2023-04-06 20:48:28.295,2778.498291015625,722.6339721679688,2461.2000274658203,4.100000381469727,3600,0.8,72.5999984741211,3.089754343032837,14,771,3,0,0,7.530080318450928,222.67308044433594,13620,1,0.26299821630000003,7.267082102150928,3000.13984375,221.64155273437518
2023-04-06 20:48:30.304,2777.099853515625,721.4173583984375,2459.400100708008,4.200000762939453,3600,0.8,72.5,3.2362451553344727,14,769,3,0,0,7.512373447418213,222.70640563964844,13622,1,0.26230605430000004,7.250067393118213,2995.19599609375,218.09614257812518
2023-04-06 20:48:32.334,2775.701416015625,719.5925903320312,2469.0000915527344,4.100000381469727,3600,0.8,72.5,3.2059755325317383,14,773,3,0,0,7.512373447418213,222.73973083496094,13624,1,0.2636823271,7.248691120318213,2983.6603515625,207.95893554687518
2023-04-06 20:48:34.346,2777.099853515625,717.159423828125,2459.400100708008,4.200000762939453,3600,0.8,72.5,3.4002134799957275,14,769,3,0,0,7.512373447418213,222.77305603027344,13626,1,0.26230605430000004,7.250067393118213,2997.942578125,220.84272460937518
2023-04-06 20:48:36.328,2775.701416015625,714.7262573242188,2459.400100708008,4.200000762939453,3600,0.8,72.5999984741211,3.4944639205932617,14,771,3,0,0,7.5035200119018555,222.80638122558594,13628,1,0.26299821630000003,7.240521795601856,2994.6466796875,218.94526367187518
2023-04-06 20:48:38.342,2774.30322265625,714.1180419921875,2460.0,4.200000762939453,3600,0.8,72.5,3.518026113510132,14,769,3,0,0,7.5035200119018555,222.8563690185547,13630,1,0.26230605430000004,7.241213957601856,2994.6466796875,220.34345703125018
2023-04-06 20:48:40.357,2774.30322265625,712.293212890625,2463.600082397461,4.200000762939453,3600,0.8,72.4000015258789,3.588710308074951,14,773,3,0,0,7.5035200119018555,222.8896942138672,13632,1,0.2636823271,7.239837684801856,2991.35078125,217.04755859375018
2023-04-06 20:48:42.374,2772.905029296875,710.4683837890625,2457.5999450683594,4.200000762939453,3600,0.8,72.4000015258789,3.6593987941741943,14,769,3,0,0,7.5035200119018555,222.9230194091797,13634,1,0.26230605430000004,7.241213957601856,3000.13984375,227.23481445312518
2023-04-06 20:48:44.387,2771.506591796875,708.6434936523438,2464.8001098632812,4.30000114440918,3600,0.8,72.4000015258789,3.830089569091797,14,768,3,0,0,7.494666576385498,222.9563446044922,13636,1,0.2619619913,7.232704585085498,2988.60419921875,217.09760742187518
2023-04-06 20:48:46.391,2770.108154296875,706.8187255859375,2459.400100708008,4.30000114440918,3600,0.8,72.4000015258789,3.900773763656616,14,769,3,0,0,7.5035200119018555,222.9896697998047,13638,1,0.26230605430000004,7.241213957601856,3000.68916015625,230.58100585937518
2023-04-06 20:48:48.406,2771.506591796875,705.6021118164062,2459.400100708008,4.400001049041748,3600,0.8,72.4000015258789,4.047900199890137,14,772,3,0,0,7.494666576385498,223.0229949951172,13640,1,0.2633382641,7.231328312285498,2996.8439453125,225.33735351562518
2023-04-06 20:48:50.421,2768.709716796875,703.77734375,2458.7999725341797,4.400001049041748,3600,0.8,72.4000015258789,4.119112014770508,14,768,3,0,0,7.485813140869141,223.0563201904297,13642,1,0.2619619913,7.223851149569141,2995.7453125,227.03559570312518
2023-04-06 20:48:52.443,2768.709716796875,701.9525146484375,2465.9999084472656,4.400001049041748,3600,0.8,72.4000015258789,4.190786361694336,13,773,3,0,0,7.485813140869141,223.0896453857422,13644,1,0.2636823271,7.222130813769141,2986.95625,218.24653320312518
2023-04-06 20:48:54.459,2767.3115234375,700.1277465820312,2454.5999908447266,4.499999046325684,3600,0.8,72.30000305175781,4.362458229064941,13,770,3,0,0,7.485813140869141,223.1229705810547,13646,1,0.2626541533,7.223158987569141,3003.4357421875,236.12421875000018
2023-04-06 20:48:56.475,2767.3115234375,698.9111328125,2460.599899291992,4.59999942779541,3600,0.8,72.30000305175781,4.510241508483887,13,772,3,0,0,7.485813140869141,223.1562957763672,13648,1,0.2633382641,7.222474876769141,2995.7453125,228.43378906250018
2023-04-06 20:48:58.475,2765.91357421875,697.6945190429688,2454.5999908447266,4.59999942779541,3600,0.8,72.30000305175781,4.5580291748046875,14,769,3,0,0,7.468106269836426,223.1896209716797,13650,1,0.26230605430000004,7.205800215536426,2996.8439453125,230.93037109375018
2023-04-06 20:49:00.490,2764.514892578125,695.8697509765625,2462.4000549316406,4.6999993324279785,3600,0.8,72.19999694824219,4.729701042175293,14,771,3,0,0,7.476959228515625,223.2229461669922,13652,1,0.26299821630000003,7.213961012215625,2992.4494140625,227.93452148437518
2023-04-06 20:49:02.505,2763.11669921875,692.828369140625,2464.199981689453,4.799999713897705,3600,0.8,72.30000305175781,4.949159622192383,14,769,3,0,0,7.468106269836426,223.2562713623047,13654,1,0.26230605430000004,7.205800215536426,2988.0548828125,224.93818359375018
2023-04-06 20:49:04.519,2761.718017578125,691.0035400390625,2461.7999267578125,4.899999618530273,3600,0.8,72.30000305175781,5.120833873748779,14,772,3,0,0,7.45925235748291,223.2895965576172,13656,1,0.2633382641,7.19591409338291,2988.0548828125,226.33686523437518
2023-04-06 20:49:06.543,2760.320068359375,689.7869873046875,2460.599899291992,4.899999618530273,3600,0.8,72.19999694824219,5.16880464553833,14,771,3,0,0,7.468106269836426,223.3229217529297,13658,1,0.26299821630000003,7.205108053536426,2994.6466796875,234.32661132812518
2023-04-06 20:49:08.555,2758.921630859375,688.5704345703125,2464.8001098632812,5.0,3600,0.8,72.30000305175781,5.3172526359558105,14,769,3,0,0,7.45925235748291,223.3562469482422,13660,1,0.26230605430000004,7.19694630318291,2986.40693359375,227.48530273437518
2023-04-06 20:49:10.558,2758.921630859375,687.3538208007812,2451.6000366210938,5.100000381469727,3600,0.8,72.30000305175781,5.465699195861816,14,770,3,0,0,7.45925235748291,223.3895721435547,13662,1,0.2626541533,7.19659820418291,3004.534375,245.61274414062518
2023-04-06 20:49:12.573,2758.921630859375,685.529052734375,2462.999954223633,5.200000286102295,3600,0.8,72.19999694824219,5.638368606567383,13,768,3,0,0,7.4415459632873535,223.4228973388672,13664,1,0.2619619913,7.179583971987354,2982.56171875,223.64008789062518
2023-04-06 20:49:14.587,2756.124755859375,683.0960083007812,2459.400100708008,5.3000006675720215,3600,0.8,72.19999694824219,5.835257530212402,13,771,3,0,0,7.4415459632873535,223.4562225341797,13666,1,0.26299821630000003,7.178547746987354,2989.153515625,233.02875976562518
2023-04-06 20:49:16.610,2754.726318359375,680.662841796875,2460.0,5.3000006675720215,3600,0.8,72.19999694824219,5.932151794433594,13,770,3,0,0,7.450399398803711,223.4895477294922,13668,1,0.2626541533,7.187745245503711,2994.6466796875,239.92036132812518
2023-04-06 20:49:18.625,2756.124755859375,679.4462890625,2464.8001098632812,5.500000953674316,3600,0.8,72.19999694824219,6.18059778213501,14,772,3,0,0,7.432692050933838,223.5228729248047,13670,1,0.2633382641,7.169353786833838,2980.364453125,224.23969726562518
2023-04-06 20:49:20.627,2753.328125,677.6214599609375,2456.399917602539,5.500000953674316,3600,0.8,72.0,6.253267765045166,14,770,3,0,0,7.432692050933838,223.5561981201172,13672,1,0.2626541533,7.170037897633838,2993.548046875,240.21992187500018
2023-04-06 20:49:22.655,2753.328125,676.4049072265625,2458.7999725341797,5.599998950958252,3600,0.8,72.19999694824219,6.401711463928223,14,771,3,0,0,7.423839092254639,223.5895233154297,13674,1,0.26299821630000003,7.160840875954639,2986.95625,233.62812500000018
2023-04-06 20:49:24.653,2753.328125,676.4049072265625,2461.7999267578125,5.69999885559082,3600,0.8,72.19999694824219,6.501711845397949,14,769,3,0,0,7.414985179901123,223.6228485107422,13676,1,0.26230605430000004,7.152679125601123,2979.2658203125,225.93769531250018
2023-04-06 20:49:26.677,2751.929931640625,676.4049072265625,2454.5999908447266,5.799999237060547,3600,0.8,72.30000305175781,6.601711750030518,14,772,3,0,0,7.414985179901123,223.6561737060547,13678,1,0.2633382641,7.151646915801123,2988.0548828125,236.12495117187518
2023-04-06 20:49:28.692,2749.133056640625,675.1882934570312,2463.600082397461,5.899999618530273,3600,0.8,72.30000305175781,6.750458717346191,14,770,3,0,0,7.414985179901123,223.6894989013672,13680,1,0.2626541533,7.152331026601123,2977.0685546875,227.93549804687518
2023-04-06 20:49:30.707,2750.53173828125,673.9718017578125,2460.0,5.899999618530273,3600,0.8,72.19999694824219,6.799587726593018,14,770,3,0,0,7.414985179901123,223.7228240966797,13682,1,0.2626541533,7.152331026601123,2983.11103515625,232.57929687500018
2023-04-06 20:49:32.710,2750.53173828125,673.9718017578125,2458.2000732421875,5.999999523162842,3600,0.8,72.19999694824219,6.899587631225586,14,770,3,0,0,7.414985179901123,223.7561492919922,13684,1,0.2626541533,7.152331026601123,2985.8576171875,235.32587890625018
2023-04-06 20:49:34.726,2749.133056640625,673.9718017578125,2464.8001098632812,6.099999904632568,3600,0.8,72.30000305175781,6.9995880126953125,14,770,3,0,0,7.423839092254639,223.7894744873047,13686,1,0.2626541533,7.161184938954639,2981.4630859375,232.33002929687518
2023-04-06 20:49:36.741,2749.133056640625,673.9718017578125,2455.800018310547,6.199999809265137,3600,0.8,72.30000305175781,7.099588394165039,14,773,3,0,0,7.414985179901123,223.8227996826172,13688,1,0.2636823271,7.151302852801123,2988.0548828125,238.92182617187518
2023-04-06 20:49:38.756,2750.53173828125,674.580078125,2455.1998901367188,6.199999809265137,3600,0.8,72.30000305175781,7.075021743774414,14,770,3,0,0,7.414985179901123,223.8561248779297,13690,1,0.2626541533,7.152331026601123,2989.153515625,238.62177734375018
2023-04-06 20:49:40.778,2749.133056640625,674.580078125,2463.600082397461,6.300000190734863,3600,0.8,72.30000305175781,7.175021648406982,14,767,3,0,0,7.414985179901123,223.8894500732422,13692,1,0.2616219435,7.153363236401123,2978.1671875,229.03413085937518
2023-04-06 20:49:42.804,2750.53173828125,676.4049072265625,2458.2000732421875,6.400000095367432,3600,0.8,72.19999694824219,7.2017130851745605,14,769,3,0,0,7.423839092254639,223.9227752685547,13694,1,0.26230605430000004,7.161533037954639,2988.0548828125,237.52314453125018
2023-04-06 20:49:44.806,2749.133056640625,675.796630859375,2466.6000366210938,6.400000095367432,3600,0.8,72.30000305175781,7.225936412811279,14,771,3,0,0,7.414985179901123,223.9561004638672,13696,1,0.26299821630000003,7.151986963601123,2972.6740234375,223.54096679687518
2023-04-06 20:49:46.821,2749.133056640625,676.4049072265625,2461.2000274658203,6.500000476837158,3600,0.8,72.19999694824219,7.301712989807129,14,769,3,0,0,7.406132221221924,223.9894256591797,13698,1,0.26230605430000004,7.143826166921924,2975.969921875,226.83686523437518
2023-04-06 20:49:48.844,2750.53173828125,677.6214599609375,2456.399917602539,6.500000476837158,3600,0.8,72.19999694824219,7.253267288208008,14,772,3,0,0,7.423839092254639,224.0227508544922,13700,1,0.2633382641,7.160500828154639,2988.60419921875,238.07246093750018
2023-04-06 20:49:50.860,2750.53173828125,677.6214599609375,2458.7999725341797,6.600000381469727,3600,0.8,72.30000305175781,7.353267669677734,14,770,3,0,0,7.414985179901123,224.0560760498047,13702,1,0.2626541533,7.152331026601123,2981.4630859375,230.93134765625018
2023-04-06 20:49:52.876,2750.53173828125,678.2296752929688,2460.0,6.600000381469727,3600,0.8,72.30000305175781,7.329047679901123,14,773,3,0,0,7.423839092254639,224.0894012451172,13704,1,0.2636823271,7.160156765154639,2983.6603515625,233.12861328125018
2023-04-06 20:49:54.889,2753.328125,680.0546264648438,2458.2000732421875,6.700000762939453,3600,0.8,72.4000015258789,7.356373310089111,14,769,3,0,0,7.423839092254639,224.1227264404297,13706,1,0.26230605430000004,7.161533037954639,2984.758984375,231.43085937500018
2023-04-06 20:49:56.891,2750.53173828125,680.662841796875,2467.199935913086,6.700000762939453,3600,0.8,72.19999694824219,7.332152366638184,14,773,3,0,0,7.432692050933838,224.1560516357422,13708,1,0.2636823271,7.169009723833838,2975.969921875,225.43818359375018
2023-04-06 20:49:58.905,2751.929931640625,681.2710571289062,2461.2000274658203,6.80000114440918,3600,0.8,72.4000015258789,7.407932281494141,14,770,3,0,0,7.432692050933838,224.1893768310547,13710,1,0.2626541533,7.170037897633838,2983.6603515625,231.73041992187518
2023-04-06 20:50:00.925,2753.328125,681.87939453125,2462.4000549316406,6.80000114440918,3600,0.8,72.4000015258789,7.383707046508789,14,771,3,0,0,7.4415459632873535,224.2227020263672,13712,1,0.26299821630000003,7.178547746987354,2985.8576171875,232.52949218750018
2023-04-06 20:50:02.940,2751.929931640625,681.87939453125,2458.2000732421875,6.80000114440918,3600,0.8,72.4000015258789,7.383707046508789,14,770,3,0,0,7.432692050933838,224.2560272216797,13714,1,0.2626541533,7.170037897633838,2987.50556640625,235.57563476562518
2023-04-06 20:50:04.955,2753.328125,681.2710571289062,2458.2000732421875,6.80000114440918,3600,0.8,72.4000015258789,7.407932281494141,14,769,3,0,0,7.432692050933838,224.2893524169922,13716,1,0.26230605430000004,7.170385996633838,2988.0548828125,234.72675781250018
2023-04-06 20:50:06.958,2753.328125,681.87939453125,2463.600082397461,6.900001049041748,3600,0.8,72.30000305175781,7.483706951141357,14,771,3,0,0,7.423839092254639,224.3226776123047,13718,1,0.26299821630000003,7.160840875954639,2975.969921875,222.64179687500018
2023-04-06 20:50:08.960,2753.328125,682.4876708984375,2461.7999267578125,6.900001049041748,3600,0.8,72.4000015258789,7.459482669830322,14,769,3,0,0,7.432692050933838,224.3560028076172,13720,1,0.26230605430000004,7.170385996633838,2982.56171875,229.23359375000018
2023-04-06 20:50:10.976,2754.726318359375,681.87939453125,2460.0,6.999999046325684,3600,0.8,72.4000015258789,7.583704948425293,14,772,3,0,0,7.432692050933838,224.3893280029297,13722,1,0.2633382641,7.169353786833838,2984.758984375,230.03266601562518
2023-04-06 20:50:12.991,2753.328125,683.0960083007812,2467.800064086914,6.999999046325684,3600,0.8,72.4000015258789,7.535256385803223,14,769,3,0,0,7.432692050933838,224.4226531982422,13724,1,0.26230605430000004,7.170385996633838,2974.32197265625,220.99384765625018
2023-04-06 20:50:15.012,2756.124755859375,684.9207763671875,2460.0,6.999999046325684,3600,0.8,72.4000015258789,7.462589263916016,14,772,3,0,0,7.4415459632873535,224.4559783935547,13726,1,0.2633382641,7.178207699187354,2986.95625,230.83149414062518
2023-04-06 20:50:17.027,2754.726318359375,686.1373901367188,2462.999954223633,6.999999046325684,3600,0.8,72.5,7.414139747619629,14,768,3,0,0,7.4415459632873535,224.4893035888672,13728,1,0.2619619913,7.179583971987354,2982.56171875,227.83540039062518
2023-04-06 20:50:19.044,2754.726318359375,687.3538208007812,2455.800018310547,7.09999942779541,3600,0.8,72.5,7.4656982421875,14,767,3,0,0,7.432692050933838,224.5226287841797,13730,1,0.2616219435,7.171070107433838,2986.95625,232.22993164062518
2023-04-06 20:50:21.059,2756.124755859375,688.5704345703125,2460.0,7.09999942779541,3600,0.8,72.5999984741211,7.4172515869140625,14,770,3,0,0,7.450399398803711,224.5559539794922,13733,1,0.2626541533,7.187745245503711,2988.0548828125,231.93012695312518
2023-04-06 20:50:23.063,2757.523193359375,689.7869873046875,2464.8001098632812,7.09999942779541,3600,0.8,72.5999984741211,7.368803977966309,15,772,3,0,0,7.450399398803711,224.5892791748047,13735,1,0.2633382641,7.187061134703711,2980.91376953125,223.39057617187518
2023-04-06 20:50:25.077,2757.523193359375,691.0035400390625,2461.2000274658203,7.1999993324279785,3600,0.8,72.5999984741211,7.420833587646484,15,768,3,0,0,7.4415459632873535,224.6226043701172,13737,1,0.2619619913,7.179583971987354,2981.4630859375,223.93989257812518
2023-04-06 20:50:27.091,2758.921630859375,692.2201538085938,2461.7999267578125,7.1999993324279785,3600,0.8,72.5,7.373048782348633,15,770,3,0,0,7.4415459632873535,224.6559295654297,13739,1,0.2626541533,7.178891809987354,2979.2658203125,220.34418945312518
2023-04-06 20:50:29.105,2758.921630859375,693.4366455078125,2465.4000091552734,7.1999993324279785,3600,0.8,72.5,7.325265884399414,15,769,3,0,0,7.450399398803711,224.6892547607422,13741,1,0.26230605430000004,7.188093344503711,2978.1671875,219.24555664062518
2023-04-06 20:50:31.127,2758.921630859375,693.4366455078125,2451.6000366210938,7.1999993324279785,3600,0.8,72.5999984741211,7.325265884399414,15,771,3,0,0,7.450399398803711,224.7225799560547,13743,1,0.26299821630000003,7.187401182503711,2995.19599609375,236.27436523437518
2023-04-06 20:50:33.143,2758.921630859375,694.6531372070312,2461.2000274658203,7.09999942779541,3600,0.8,72.5999984741211,7.177485466003418,15,771,3,0,0,7.450399398803711,224.7559051513672,13745,1,0.26299821630000003,7.187401182503711,2982.01240234375,223.09077148437518
2023-04-06 20:50:35.145,2760.320068359375,695.2615356445312,2458.7999725341797,7.1999993324279785,3600,0.8,72.5999984741211,7.253589630126953,15,772,3,0,0,7.468106269836426,224.7892303466797,13747,1,0.2633382641,7.204768005736426,2992.4494140625,232.12934570312518
2023-04-06 20:50:37.161,2760.320068359375,696.47802734375,2460.0,7.1999993324279785,3600,0.8,72.69999694824219,7.205809593200684,15,769,3,0,0,7.468106269836426,224.8225555419922,13749,1,0.26230605430000004,7.205800215536426,2990.80146484375,230.48139648437518
2023-04-06 20:50:39.176,2760.320068359375,697.0863037109375,2459.400100708008,7.1999993324279785,3600,0.8,72.69999694824219,7.181917667388916,15,769,3,0,0,7.45925235748291,224.8558807373047,13751,1,0.26230605430000004,7.19694630318291,2986.95625,226.63618164062518
2023-04-06 20:50:41.190,2763.11669921875,698.9111328125,2465.9999084472656,7.299999713897705,3600,0.8,72.69999694824219,7.210241794586182,15,770,3,0,0,7.485813140869141,224.8892059326172,13753,1,0.2626541533,7.223158987569141,2989.153515625,226.03681640625018
2023-04-06 20:50:43.212,2761.718017578125,699.5194091796875,2459.400100708008,7.299999713897705,3600,0.8,72.5999984741211,7.186351299285889,15,771,3,0,0,7.45925235748291,224.9225311279297,13755,1,0.26299821630000003,7.19625414118291,2984.758984375,223.04096679687518
2023-04-06 20:50:45.227,2763.11669921875,700.1277465820312,2462.4000549316406,7.299999713897705,3600,0.8,72.69999694824219,7.162458419799805,15,772,3,0,0,7.468106269836426,224.9558563232422,13757,1,0.2633382641,7.204768005736426,2984.758984375,221.64228515625018
2023-04-06 20:50:47.229,2763.11669921875,701.34423828125,2461.2000274658203,7.299999713897705,3600,0.8,72.80000305175781,7.114675521850586,15,772,3,0,0,7.468106269836426,224.9891815185547,13759,1,0.2633382641,7.204768005736426,2985.30830078125,222.19160156250018
2023-04-06 20:50:49.246,2763.11669921875,702.560791015625,2453.3999633789062,7.299999713897705,3600,0.8,72.80000305175781,7.066892147064209,15,770,3,0,0,7.468106269836426,225.0225067138672,13761,1,0.2626541533,7.205452116536426,2994.6466796875,231.52998046875018
2023-04-06 20:50:51.259,2764.514892578125,703.77734375,2462.4000549316406,7.299999713897705,3600,0.8,72.80000305175781,7.019110679626465,15,771,3,0,0,7.476959228515625,225.0558319091797,13763,1,0.26299821630000003,7.213961012215625,2986.40693359375,221.89204101562518
2023-04-06 20:50:53.274,2765.91357421875,706.2105102539062,2457.5999450683594,7.299999713897705,3600,0.8,72.69999694824219,6.924332618713379,15,770,3,0,0,7.468106269836426,225.0891571044922,13765,1,0.2626541533,7.205452116536426,2986.95625,221.04267578125018
2023-04-06 20:50:55.296,2765.91357421875,708.0352783203125,2460.0,7.299999713897705,3600,0.8,72.69999694824219,6.8536481857299805,15,771,3,0,0,7.476959228515625,225.1224822998047,13767,1,0.26299821630000003,7.213961012215625,2986.95625,221.04267578125018
2023-04-06 20:50:57.311,2765.91357421875,709.2518310546875,2463.600082397461,7.299999713897705,3600,0.8,72.80000305175781,6.806521892547607,15,770,3,0,0,7.468106269836426,225.1558074951172,13769,1,0.2626541533,7.205452116536426,2977.0685546875,211.15498046875018
2023-04-06 20:50:59.312,2767.3115234375,709.860107421875,2458.2000732421875,7.299999713897705,3600,0.8,72.80000305175781,6.782959938049316,15,769,3,0,0,7.468106269836426,225.1891326904297,13771,1,0.26230605430000004,7.205800215536426,2983.6603515625,216.34882812500018
2023-04-06 20:51:01.327,2770.108154296875,709.860107421875,2463.600082397461,7.299999713897705,3600,0.8,72.80000305175781,6.782959938049316,15,772,3,0,0,7.476959228515625,225.23912048339844,13773,1,0.2633382641,7.213620964415625,2980.364453125,210.25629882812518
2023-04-06 20:51:03.341,2768.709716796875,711.07666015625,2465.4000091552734,7.299999713897705,3600,0.8,72.9000015258789,6.735835552215576,15,768,3,0,0,7.485813140869141,225.27244567871094,13775,1,0.2619619913,7.223851149569141,2982.56171875,213.85200195312518
2023-04-06 20:51:05.363,2768.709716796875,712.293212890625,2454.5999908447266,7.299999713897705,3600,0.8,72.80000305175781,6.688709259033203,15,771,3,0,0,7.494666576385498,225.30577087402344,13777,1,0.26299821630000003,7.231668360085498,2999.0412109375,230.33149414062518
2023-04-06 20:51:07.372,2770.108154296875,713.5098266601562,2461.7999267578125,7.299999713897705,3600,0.8,72.9000015258789,6.641584873199463,15,772,3,0,0,7.494666576385498,225.33909606933594,13779,1,0.2633382641,7.231328312285498,2988.60419921875,218.49604492187518
2023-04-06 20:51:09.398,2768.709716796875,714.7262573242188,2455.800018310547,7.299999713897705,3600,0.8,72.9000015258789,6.594462871551514,15,769,3,0,0,7.485813140869141,225.37242126464844,13781,1,0.26230605430000004,7.223507086569141,2991.35078125,222.64106445312518
2023-04-06 20:51:11.415,2771.506591796875,715.3345947265625,2461.7999267578125,7.299999713897705,3600,0.8,72.80000305175781,6.570900917053223,15,770,3,0,0,7.512373447418213,225.40574645996094,13783,1,0.2626541533,7.249719294118213,2995.7453125,224.23872070312518
2023-04-06 20:51:13.429,2771.506591796875,717.159423828125,2467.199935913086,7.399999618530273,3600,0.8,72.9000015258789,6.600212574005127,15,768,3,0,0,7.494666576385498,225.43907165527344,13785,1,0.2619619913,7.232704585085498,2980.364453125,208.85786132812518
2023-04-06 20:51:15.444,2772.905029296875,717.7676391601562,2458.2000732421875,7.299999713897705,3600,0.8,73.0,6.476652145385742,15,770,3,0,0,7.5035200119018555,225.47239685058594,13787,1,0.2626541533,7.240865858601856,2994.6466796875,221.74165039062518
2023-04-06 20:51:17.447,2772.905029296875,718.9842529296875,2460.599899291992,7.299999713897705,3600,0.8,72.9000015258789,6.429525852203369,15,768,3,0,0,7.494666576385498,225.50572204589844,13789,1,0.2619619913,7.232704585085498,2986.95625,214.05122070312518
2023-04-06 20:51:19.460,2772.905029296875,718.9842529296875,2457.000045776367,7.299999713897705,3600,0.8,73.0,6.429525852203369,15,770,3,0,0,7.512373447418213,225.53904724121094,13791,1,0.2626541533,7.249719294118213,2999.0412109375,226.13618164062518
2023-04-06 20:51:21.475,2774.30322265625,719.5925903320312,2457.000045776367,7.399999618530273,3600,0.8,73.0999984741211,6.505974769592285,15,766,3,0,0,7.5035200119018555,225.57237243652344,13793,1,0.2612778805,7.242242131401856,2995.7453125,221.44208984375018
2023-04-06 20:51:23.497,2772.905029296875,720.2008056640625,2464.8001098632812,7.299999713897705,3600,0.8,73.0999984741211,6.382732391357422,15,770,3,0,0,7.5035200119018555,225.60569763183594,13795,1,0.2626541533,7.240865858601856,2984.758984375,211.85395507812518
2023-04-06 20:51:25.513,2772.905029296875,720.2008056640625,2460.0,7.299999713897705,3600,0.8,73.0,6.382732391357422,15,768,3,0,0,7.5035200119018555,225.63902282714844,13797,1,0.2619619913,7.241558020601856,2991.35078125,218.44575195312518
2023-04-06 20:51:27.514,2774.30322265625,720.8090209960938,2467.199935913086,7.299999713897705,3600,0.8,73.0,6.359490394592285,15,770,3,0,0,7.52122688293457,225.67234802246094,13799,1,0.2626541533,7.258572729634571,2989.153515625,214.85029296875018
2023-04-06 20:51:29.528,2772.905029296875,720.8090209960938,2462.4000549316406,7.299999713897705,3600,0.8,73.0,6.359490394592285,15,772,3,0,0,7.512373447418213,225.70567321777344,13801,1,0.2633382641,7.249035183318213,2991.35078125,218.44575195312518
2023-04-06 20:51:31.542,2772.905029296875,722.025634765625,2458.2000732421875,7.1999993324279785,3600,0.8,73.0,6.21299934387207,15,768,3,0,0,7.512373447418213,225.73899841308594,13803,1,0.2619619913,7.250411456118213,2996.29462890625,223.38959960937518
2023-04-06 20:51:33.565,2772.905029296875,722.6339721679688,2455.800018310547,7.1999993324279785,3600,0.8,73.0999984741211,6.18975305557251,15,770,3,0,0,7.494666576385498,225.77232360839844,13805,1,0.2626541533,7.232012423085498,2990.2521484375,217.34711914062518
2023-04-06 20:51:35.582,2772.905029296875,722.6339721679688,2460.599899291992,7.1999993324279785,3600,0.8,73.0,6.18975305557251,15,768,3,0,0,7.5035200119018555,225.80564880371094,13807,1,0.2619619913,7.241558020601856,2989.153515625,216.24848632812518
2023-04-06 20:51:37.596,2774.30322265625,725.0670166015625,2450.9999084472656,7.1999993324279785,3600,0.8,73.0,6.096776485443115,15,772,3,0,0,7.512373447418213,225.83897399902344,13809,1,0.2633382641,7.249035183318213,3002.88642578125,228.58320312500018
2023-04-06 20:51:39.611,2774.30322265625,725.0670166015625,2467.800064086914,7.1999993324279785,3600,0.8,73.0,6.096776485443115,15,769,3,0,0,7.5035200119018555,225.87229919433594,13811,1,0.26230605430000004,7.241213957601856,2978.1671875,203.86396484375018
2023-04-06 20:51:41.615,2772.905029296875,725.6753540039062,2458.2000732421875,7.09999942779541,3600,0.8,73.0999984741211,5.973529815673828,15,770,3,0,0,7.52122688293457,225.90562438964844,13813,1,0.2626541533,7.258572729634571,2997.942578125,225.03754882812518
2023-04-06 20:51:43.630,2772.905029296875,725.6753540039062,2452.199935913086,7.09999942779541,3600,0.8,73.0999984741211,5.973529815673828,15,769,3,0,0,7.5035200119018555,225.93894958496094,13815,1,0.26230605430000004,7.241213957601856,2997.39326171875,224.48823242187518
2023-04-06 20:51:45.644,2774.30322265625,726.891845703125,2462.999954223633,7.09999942779541,3600,0.8,73.0,5.927043437957764,15,770,3,0,0,7.52122688293457,225.97227478027344,13817,1,0.2626541533,7.258572729634571,2991.35078125,217.04755859375018
2023-04-06 20:51:47.658,2774.30322265625,727.5001220703125,2460.599899291992,6.999999046325684,3600,0.8,73.0999984741211,5.803796768188477,15,770,3,0,0,7.52122688293457,226.00559997558594,13819,1,0.2626541533,7.258572729634571,2993.548046875,219.24482421875018
2023-04-06 20:51:49.681,2774.30322265625,728.1083984375,2457.000045776367,6.999999046325684,3600,0.8,73.0,5.780552864074707,15,770,3,0,0,7.512373447418213,226.03892517089844,13821,1,0.2626541533,7.249719294118213,2993.548046875,219.24482421875018
2023-04-06 20:51:51.698,2774.30322265625,727.5001220703125,2466.6000366210938,6.900001049041748,3600,0.8,73.0999984741211,5.703798770904541,15,772,3,0,0,7.52122688293457,226.07225036621094,13823,1,0.2633382641,7.257888618834571,2985.8576171875,211.55439453125018
2023-04-06 20:51:53.713,2774.30322265625,728.1083984375,2455.1998901367188,6.900001049041748,3600,0.8,73.19999694824219,5.6805548667907715,15,769,3,0,0,7.512373447418213,226.10557556152344,13825,1,0.26230605430000004,7.250067393118213,2996.29462890625,221.99140625000018
2023-04-06 20:51:55.728,2774.30322265625,728.7167358398438,2471.399917602539,6.80000114440918,3600,0.8,73.0999984741211,5.557308197021484,15,772,3,0,0,7.52122688293457,226.13890075683594,13827,1,0.2633382641,7.257888618834571,2979.2658203125,204.96259765625018
2023-04-06 20:51:57.729,2774.30322265625,729.9332275390625,2460.599899291992,6.80000114440918,3600,0.8,73.0999984741211,5.51082181930542,15,769,3,0,0,7.512373447418213,226.17222595214844,13829,1,0.26230605430000004,7.250067393118213,2988.0548828125,213.75166015625018
2023-04-06 20:51:59.749,2774.30322265625,729.9332275390625,2457.000045776367,6.80000114440918,3600,0.8,73.19999694824219,5.51082181930542,15,769,3,0,0,7.52122688293457,226.20555114746094,13831,1,0.26230605430000004,7.2589208286345706,2996.8439453125,222.54072265625018
2023-04-06 20:52:01.764,2774.30322265625,730.54150390625,2459.400100708008,6.700000762939453,3600,0.8,73.19999694824219,5.387577533721924,15,769,3,0,0,7.512373447418213,226.23887634277344,13833,1,0.26230605430000004,7.250067393118213,2989.70283203125,215.39960937500018
2023-04-06 20:52:03.778,2774.30322265625,731.1497192382812,2460.0,6.600000381469727,3600,0.8,73.0,5.2643351554870605,15,769,3,0,0,7.52122688293457,226.27220153808594,13835,1,0.26230605430000004,7.2589208286345706,2992.4494140625,218.14619140625018
2023-04-06 20:52:05.783,2775.701416015625,731.1497192382812,2452.800064086914,6.600000381469727,3600,0.8,73.0999984741211,5.2643351554870605,15,773,3,0,0,7.512373447418213,226.30552673339844,13837,1,0.2636823271,7.248691120318213,2996.8439453125,221.14252929687518
2023-04-06 20:52:07.802,2775.701416015625,730.54150390625,2460.599899291992,6.500000476837158,3600,0.8,73.19999694824219,5.187577247619629,15,770,3,0,0,7.530080318450928,226.33885192871094,13839,1,0.2626541533,7.267426165150928,2995.7453125,220.04389648437518
2023-04-06 20:52:09.818,2775.701416015625,731.7581176757812,2458.2000732421875,6.400000095367432,3600,0.8,73.0999984741211,5.041084289550781,15,773,3,0,0,7.52122688293457,226.37217712402344,13841,1,0.2636823271,7.257544555834571,2993.548046875,217.84663085937518
2023-04-06 20:52:11.833,2775.701416015625,731.7581176757812,2465.4000091552734,6.400000095367432,3600,0.8,73.0999984741211,5.041084289550781,15,770,3,0,0,7.547787189483643,226.40550231933594,13843,1,0.2626541533,7.285133036183643,2996.8439453125,221.14252929687518
2023-04-06 20:52:13.847,2775.701416015625,731.7581176757812,2459.400100708008,6.300000190734863,3600,0.8,73.19999694824219,4.941083908081055,15,772,3,0,0,7.530080318450928,226.43882751464844,13845,1,0.2633382641,7.266742054350928,2996.29462890625,220.59321289062518
2023-04-06 20:52:15.852,2777.099853515625,732.974609375,2457.000045776367,6.199999809265137,3600,0.8,73.19999694824219,4.794597625732422,15,770,3,0,0,7.530080318450928,226.47215270996094,13847,1,0.2626541533,7.267426165150928,2999.0412109375,221.94135742187518
2023-04-06 20:52:17.867,2775.701416015625,732.3663330078125,2460.0,6.199999809265137,3600,0.8,73.0999984741211,4.81784200668335,15,772,3,0,0,7.530080318450928,226.50547790527344,13849,1,0.2633382641,7.266742054350928,2995.19599609375,219.49458007812518
2023-04-06 20:52:19.881,2775.701416015625,731.7581176757812,2457.000045776367,6.099999904632568,3600,0.8,73.0999984741211,4.74108362197876,15,770,3,0,0,7.530080318450928,226.53880310058594,13851,1,0.2626541533,7.267426165150928,2999.59052734375,223.88911132812518
2023-04-06 20:52:21.896,2777.099853515625,731.1497192382812,2457.000045776367,6.099999904632568,3600,0.8,73.0999984741211,4.764334201812744,15,773,3,0,0,7.52122688293457,226.57212829589844,13853,1,0.2636823271,7.257544555834571,2995.7453125,218.64545898437518
2023-04-06 20:52:23.918,2777.099853515625,731.7581176757812,2463.600082397461,5.999999523162842,3600,0.8,73.0999984741211,4.641083717346191,15,771,3,0,0,7.52122688293457,226.60545349121094,13855,1,0.26299821630000003,7.258228666634571,2986.95625,209.85639648437518
2023-04-06 20:52:25.933,2778.498291015625,731.7581176757812,2458.7999725341797,5.899999618530273,3600,0.8,73.0,4.541083335876465,15,769,3,0,0,7.530080318450928,226.63877868652344,13857,1,0.26230605430000004,7.267774264150928,2997.942578125,219.44428710937518
2023-04-06 20:52:27.934,2778.498291015625,732.974609375,2460.0,5.899999618530273,3600,0.8,73.0999984741211,4.4945969581604,15,773,3,0,0,7.530080318450928,226.67210388183594,13859,1,0.2636823271,7.266397991350928,2994.6466796875,216.14838867187518
2023-04-06 20:52:29.948,2779.896728515625,733.5828857421875,2467.199935913086,5.799999237060547,3600,0.8,73.0,4.371352672576904,15,769,3,0,0,7.52122688293457,226.70542907714844,13861,1,0.26230605430000004,7.2589208286345706,2982.56171875,202.66499023437518
2023-04-06 20:52:31.963,2778.498291015625,733.5828857421875,2456.399917602539,5.69999885559082,3600,0.8,72.9000015258789,4.271352767944336,15,768,3,0,0,7.538933753967285,226.73875427246094,13863,1,0.2619619913,7.276971762667285,3003.4357421875,224.93745117187518
2023-04-06 20:52:33.979,2779.896728515625,734.1911010742188,2454.0000915527344,5.69999885559082,3600,0.8,73.0999984741211,4.248110294342041,15,771,3,0,0,7.530080318450928,226.77207946777344,13865,1,0.26299821630000003,7.267082102150928,3001.78779296875,221.89106445312518
2023-04-06 20:52:36.004,2779.896728515625,734.7994995117188,2462.4000549316406,5.599998950958252,3600,0.8,73.0,4.124971866607666,15,771,3,0,0,7.538933753967285,226.80540466308594,13867,1,0.26299821630000003,7.275935537667285,2994.6466796875,214.74995117187518
2023-04-06 20:52:38.017,2781.295166015625,734.7994995117188,2456.399917602539,5.500000953674316,3600,0.8,72.9000015258789,4.0249738693237305,15,771,3,0,0,7.530080318450928,226.83872985839844,13869,1,0.26299821630000003,7.267082102150928,2998.49189453125,217.19672851562518
2023-04-06 20:52:40.021,2779.896728515625,734.7994995117188,2460.0,5.40000057220459,3600,0.8,73.0,3.924973726272583,15,769,3,0,0,7.530080318450928,226.87205505371094,13871,1,0.26230605430000004,7.267774264150928,2994.6466796875,214.74995117187518
2023-04-06 20:52:42.035,2779.896728515625,734.1911010742188,2461.7999267578125,5.3000006675720215,3600,0.8,72.9000015258789,3.848111867904663,15,773,3,0,0,7.538933753967285,226.90538024902344,13873,1,0.2636823271,7.275251426867285,2995.7453125,215.84858398437518
2023-04-06 20:52:44.051,2779.896728515625,736.0159912109375,2460.599899291992,5.3000006675720215,3600,0.8,73.0,3.779123067855835,15,771,3,0,0,7.530080318450928,226.93870544433594,13876,1,0.26299821630000003,7.267082102150928,2992.4494140625,212.55268554687518
2023-04-06 20:52:46.064,2779.896728515625,736.0159912109375,2465.9999084472656,5.200000286102295,3600,0.8,72.9000015258789,3.6791229248046875,15,771,3,0,0,7.538933753967285,226.97203063964844,13878,1,0.26299821630000003,7.275935537667285,2990.2521484375,210.35541992187518
2023-04-06 20:52:48.079,2781.295166015625,736.0159912109375,2453.3999633789062,5.200000286102295,3600,0.8,72.9000015258789,3.6791229248046875,15,769,3,0,0,7.530080318450928,227.00535583496094,13880,1,0.26230605430000004,7.267774264150928,3001.78779296875,220.49262695312518
2023-04-06 20:52:50.103,2781.295166015625,735.40771484375,2455.1998901367188,5.100000381469727,3600,0.8,73.0,3.6020491123199463,15,771,3,0,0,7.538933753967285,227.03868103027344,13882,1,0.26299821630000003,7.275935537667285,3003.4357421875,222.14057617187518
2023-04-06 20:52:52.118,2781.295166015625,735.40771484375,2455.800018310547,5.0,3600,0.8,72.80000305175781,3.502048969268799,15,770,3,0,0,7.538933753967285,227.07200622558594,13884,1,0.2626541533,7.276279600667285,3003.4357421875,222.14057617187518
2023-04-06 20:52:54.120,2781.295166015625,735.40771484375,2465.9999084472656,5.0,3600,0.8,72.80000305175781,3.502048969268799,15,770,3,0,0,7.530080318450928,227.10533142089844,13886,1,0.2626541533,7.267426165150928,2986.40693359375,205.11176757812518
2023-04-06 20:52:56.135,2779.896728515625,735.40771484375,2460.0,5.0,3600,0.8,72.80000305175781,3.502048969268799,15,771,3,0,0,7.538933753967285,227.13865661621094,13888,1,0.26299821630000003,7.275935537667285,2997.942578125,218.04584960937518
2023-04-06 20:52:58.155,2781.295166015625,736.0159912109375,2464.8001098632812,4.899999618530273,3600,0.8,72.80000305175781,3.379122495651245,15,769,3,0,0,7.547787189483643,227.17198181152344,13890,1,0.26230605430000004,7.285481135183643,2995.7453125,214.45014648437518
