,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 20:53:00.170,2781.295166015625,737.2324829101562,2460.0,4.899999618530273,3600,0.8,72.80000305175781,3.3332738876342773,15,772,3,0,0,7.530080318450928,227.20530700683594,13892,1,0.2633382641,7.266742054350928,2992.4494140625,211.15424804687518
2023-04-06 20:53:02.183,2781.295166015625,736.6243286132812,2462.4000549316406,4.799999713897705,3600,0.8,72.80000305175781,3.2561960220336914,15,769,3,0,0,7.556640625,227.23863220214844,13894,1,0.26230605430000004,7.2943345707,3002.337109375,221.04194335937518
2023-04-06 20:53:04.188,2781.295166015625,736.0159912109375,2460.599899291992,4.6999993324279785,3600,0.8,72.69999694824219,3.179121971130371,15,770,3,0,0,7.530080318450928,227.27195739746094,13896,1,0.2626541533,7.267426165150928,2992.4494140625,211.15424804687518
2023-04-06 20:53:06.203,2781.295166015625,736.0159912109375,2460.0,4.6999993324279785,3600,0.8,72.5999984741211,3.179121971130371,15,770,3,0,0,7.547787189483643,227.30528259277344,13898,1,0.2626541533,7.285133036183643,3001.2384765625,219.94331054687518
2023-04-06 20:53:08.215,2781.295166015625,734.7994995117188,2455.1998901367188,4.6999993324279785,3600,0.8,72.69999694824219,3.224972724914551,15,769,3,0,0,7.538933753967285,227.33860778808594,13900,1,0.26230605430000004,7.276627699667285,3004.534375,223.23920898437518
2023-04-06 20:53:10.238,2779.896728515625,733.5828857421875,2461.2000274658203,4.6999993324279785,3600,0.8,72.69999694824219,3.271353006362915,15,772,3,0,0,7.530080318450928,227.37193298339844,13902,1,0.2633382641,7.266742054350928,2993.548046875,213.65131835937518
2023-04-06 20:53:12.252,2779.896728515625,732.974609375,2458.7999725341797,4.59999942779541,3600,0.8,72.69999694824219,3.194597005844116,15,769,3,0,0,7.530080318450928,227.40525817871094,13904,1,0.26230605430000004,7.267774264150928,2996.8439453125,216.94721679687518
2023-04-06 20:53:14.253,2779.896728515625,732.974609375,2464.199981689453,4.59999942779541,3600,0.8,72.5999984741211,3.194597005844116,15,768,3,0,0,7.530080318450928,227.43858337402344,13906,1,0.2619619913,7.268118327150928,2990.2521484375,210.35541992187518
2023-04-06 20:53:16.271,2778.498291015625,731.7581176757812,2464.199981689453,4.59999942779541,3600,0.8,72.69999694824219,3.2410833835601807,15,770,3,0,0,7.538933753967285,227.47190856933594,13908,1,0.2626541533,7.276279600667285,2994.6466796875,216.14838867187518
2023-04-06 20:53:18.286,2778.498291015625,731.7581176757812,2459.400100708008,4.499999046325684,3600,0.8,72.5999984741211,3.141083240509033,15,773,3,0,0,7.52122688293457,227.50523376464844,13910,1,0.2636823271,7.257544555834571,2992.4494140625,213.95112304687518
2023-04-06 20:53:20.300,2778.498291015625,730.54150390625,2460.599899291992,4.59999942779541,3600,0.8,72.5999984741211,3.2875759601593018,15,769,3,0,0,7.52122688293457,227.53855895996094,13912,1,0.26230605430000004,7.2589208286345706,2992.4494140625,213.95112304687518
2023-04-06 20:53:22.323,2778.498291015625,729.9332275390625,2454.0000915527344,4.499999046325684,3600,0.8,72.5999984741211,3.210820198059082,15,770,3,0,0,7.52122688293457,227.5885467529297,13914,1,0.2626541533,7.258572729634571,3000.13984375,221.64155273437518
2023-04-06 20:53:24.337,2775.701416015625,729.324951171875,2457.5999450683594,4.499999046325684,3600,0.8,72.4000015258789,3.2340643405914307,15,772,3,0,0,7.530080318450928,227.6218719482422,13916,1,0.2633382641,7.266742054350928,3000.13984375,224.43842773437518
2023-04-06 20:53:26.354,2775.701416015625,728.7167358398438,2467.800064086914,4.499999046325684,3600,0.8,72.5,3.2573063373565674,15,771,3,0,0,7.530080318450928,227.6551971435547,13918,1,0.26299821630000003,7.267082102150928,2988.0548828125,212.35346679687518
2023-04-06 20:53:28.365,2774.30322265625,728.7167358398438,2462.999954223633,4.499999046325684,3600,0.8,72.4000015258789,3.2573063373565674,15,770,3,0,0,7.512373447418213,227.6885223388672,13920,1,0.2626541533,7.249719294118213,2985.8576171875,211.55439453125018
2023-04-06 20:53:30.389,2774.30322265625,729.324951171875,2464.8001098632812,4.400001049041748,3600,0.8,72.5,3.134066343307495,15,771,3,0,0,7.530080318450928,227.7218475341797,13922,1,0.26299821630000003,7.267082102150928,2991.35078125,217.04755859375018
2023-04-06 20:53:32.404,2775.701416015625,729.9332275390625,2458.7999725341797,4.499999046325684,3600,0.8,72.30000305175781,3.210820198059082,15,773,3,0,0,7.530080318450928,227.7551727294922,13924,1,0.2636823271,7.266397991350928,2997.942578125,222.24116210937518
2023-04-06 20:53:34.419,2774.30322265625,729.9332275390625,2460.599899291992,4.400001049041748,3600,0.8,72.4000015258789,3.1108219623565674,15,771,3,0,0,7.52122688293457,227.7884979248047,13926,1,0.26299821630000003,7.258228666634571,2992.4494140625,218.14619140625018
2023-04-06 20:53:36.424,2777.099853515625,729.324951171875,2451.6000366210938,4.400001049041748,3600,0.8,72.5,3.134066343307495,15,772,3,0,0,7.538933753967285,227.8218231201172,13928,1,0.2633382641,7.275595489867285,3011.67548828125,234.57563476562518
2023-04-06 20:53:38.438,2774.30322265625,728.1083984375,2463.600082397461,4.499999046325684,3600,0.8,72.4000015258789,3.280552864074707,14,771,3,0,0,7.52122688293457,227.8551483154297,13930,1,0.26299821630000003,7.258228666634571,2989.153515625,214.85029296875018
2023-04-06 20:53:40.452,2774.30322265625,726.891845703125,2457.000045776367,4.400001049041748,3600,0.8,72.4000015258789,3.2270452976226807,14,773,3,0,0,7.530080318450928,227.8884735107422,13932,1,0.2636823271,7.266397991350928,3002.337109375,228.03388671875018
2023-04-06 20:53:42.467,2774.30322265625,725.6753540039062,2461.2000274658203,4.400001049041748,3600,0.8,72.30000305175781,3.273531675338745,15,770,3,0,0,7.52122688293457,227.9217987060547,13934,1,0.2626541533,7.258572729634571,2994.09736328125,219.79414062500018
2023-04-06 20:53:44.489,2774.30322265625,726.2835693359375,2462.4000549316406,4.400001049041748,3600,0.8,72.4000015258789,3.2502894401550293,15,774,3,0,0,7.512373447418213,227.9551239013672,13936,1,0.2640304261,7.248343021318213,2988.0548828125,213.75166015625018
2023-04-06 20:53:46.506,2775.701416015625,725.6753540039062,2455.800018310547,4.400001049041748,3600,0.8,72.30000305175781,3.273531675338745,15,769,3,0,0,7.5035200119018555,227.9884490966797,13938,1,0.26230605430000004,7.241213957601856,2992.99873046875,217.29731445312518
2023-04-06 20:53:48.506,2775.701416015625,725.0670166015625,2467.199935913086,4.400001049041748,3600,0.8,72.30000305175781,3.2967779636383057,15,769,3,0,0,7.52122688293457,228.0217742919922,13940,1,0.26230605430000004,7.2589208286345706,2986.95625,211.25483398437518
2023-04-06 20:53:50.521,2774.30322265625,724.458740234375,2459.400100708008,4.400001049041748,3600,0.8,72.19999694824219,3.3200221061706543,15,771,3,0,0,7.512373447418213,228.0550994873047,13942,1,0.26299821630000003,7.249375231118213,2992.99873046875,218.69550781250018
2023-04-06 20:53:52.536,2775.701416015625,723.8504028320312,2458.7999725341797,4.400001049041748,3600,0.8,72.30000305175781,3.3432705402374268,14,772,3,0,0,7.52122688293457,228.0884246826172,13944,1,0.2633382641,7.257888618834571,2997.942578125,222.24116210937518
2023-04-06 20:53:54.550,2775.701416015625,723.8504028320312,2458.2000732421875,4.499999046325684,3600,0.8,72.30000305175781,3.4432687759399414,14,773,3,0,0,7.512373447418213,228.1217498779297,13946,1,0.2636823271,7.248691120318213,2994.6466796875,218.94526367187518
2023-04-06 20:53:56.555,2775.701416015625,723.2421875,2457.000045776367,4.499999046325684,3600,0.8,72.19999694824219,3.466510772705078,14,768,3,0,0,7.512373447418213,228.1550750732422,13948,1,0.2619619913,7.250411456118213,2996.8439453125,221.14252929687518
2023-04-06 20:53:58.573,2775.701416015625,723.2421875,2457.5999450683594,4.499999046325684,3600,0.8,72.19999694824219,3.466510772705078,14,774,3,0,0,7.52122688293457,228.1884002685547,13950,1,0.2640304261,7.257196456834571,2999.0412109375,223.33979492187518
2023-04-06 20:54:00.587,2774.30322265625,722.025634765625,2465.4000091552734,4.499999046325684,3600,0.8,72.19999694824219,3.5129992961883545,14,770,3,0,0,7.5035200119018555,228.2217254638672,13952,1,0.2626541533,7.240865858601856,2983.11103515625,208.80781250000018
2023-04-06 20:54:02.602,2774.30322265625,720.8090209960938,2460.599899291992,4.499999046325684,3600,0.8,72.19999694824219,3.5594897270202637,14,771,3,0,0,7.512373447418213,228.2550506591797,13954,1,0.26299821630000003,7.249375231118213,2993.548046875,219.24482421875018
2023-04-06 20:54:04.606,2775.701416015625,720.2008056640625,2461.2000274658203,4.59999942779541,3600,0.8,72.19999694824219,3.682732105255127,14,774,3,0,0,7.512373447418213,228.2883758544922,13956,1,0.2640304261,7.248343021318213,2992.4494140625,216.74799804687518
2023-04-06 20:54:06.621,2775.701416015625,720.8090209960938,2461.7999267578125,4.59999942779541,3600,0.8,72.19999694824219,3.659489870071411,14,769,3,0,0,7.512373447418213,228.3217010498047,13958,1,0.26230605430000004,7.250067393118213,2992.4494140625,216.74799804687518
2023-04-06 20:54:08.635,2775.701416015625,720.2008056640625,2457.000045776367,4.59999942779541,3600,0.8,72.19999694824219,3.682732105255127,14,772,3,0,0,7.530080318450928,228.3550262451172,13960,1,0.2633382641,7.266742054350928,3006.731640625,231.03022460937518
2023-04-06 20:54:10.659,2775.701416015625,719.5925903320312,2460.599899291992,4.59999942779541,3600,0.8,72.19999694824219,3.7059741020202637,14,769,3,0,0,7.5035200119018555,228.3883514404297,13962,1,0.26230605430000004,7.241213957601856,2990.80146484375,215.10004882812518
2023-04-06 20:54:12.671,2775.701416015625,718.9842529296875,2460.0,4.6999993324279785,3600,0.8,72.0999984741211,3.829525947570801,14,773,3,0,0,7.5035200119018555,228.4216766357422,13964,1,0.2636823271,7.239837684801856,2991.35078125,215.64936523437518
2023-04-06 20:54:14.675,2774.30322265625,717.159423828125,2458.7999725341797,4.6999993324279785,3600,0.8,72.0999984741211,3.900212287902832,14,771,3,0,0,7.512373447418213,228.4550018310547,13966,1,0.26299821630000003,7.249375231118213,2997.942578125,223.63935546875018
2023-04-06 20:54:16.690,2774.30322265625,716.5512084960938,2464.8001098632812,4.6999993324279785,3600,0.8,72.0,3.923772096633911,14,772,3,0,0,7.512373447418213,228.4883270263672,13968,1,0.2633382641,7.249035183318213,2991.35078125,217.04755859375018
2023-04-06 20:54:18.704,2774.30322265625,715.3345947265625,2455.1998901367188,4.6999993324279785,3600,0.8,72.0999984741211,3.970900535583496,14,771,3,0,0,7.494666576385498,228.5216522216797,13970,1,0.26299821630000003,7.231668360085498,2995.7453125,221.44208984375018
2023-04-06 20:54:20.719,2775.701416015625,715.3345947265625,2459.400100708008,4.799999713897705,3600,0.8,72.0999984741211,4.070900917053223,14,773,3,0,0,7.512373447418213,228.5549774169922,13972,1,0.2636823271,7.248691120318213,2997.942578125,222.24116210937518
2023-04-06 20:54:22.741,2774.30322265625,715.3345947265625,2460.599899291992,4.799999713897705,3600,0.8,72.19999694824219,4.070900917053223,14,771,3,0,0,7.494666576385498,228.5883026123047,13974,1,0.26299821630000003,7.231668360085498,2989.153515625,214.85029296875018
2023-04-06 20:54:24.757,2772.905029296875,713.5098266601562,2460.0,4.799999713897705,3600,0.8,72.0,4.141584873199463,14,772,3,0,0,7.5035200119018555,228.6216278076172,13976,1,0.2633382641,7.240181747801856,2994.6466796875,221.74165039062518
2023-04-06 20:54:26.772,2772.905029296875,712.293212890625,2460.599899291992,4.899999618530273,3600,0.8,72.0,4.28870964050293,14,770,3,0,0,7.52122688293457,228.6549530029297,13978,1,0.2626541533,7.258572729634571,3003.4357421875,230.53071289062518
2023-04-06 20:54:28.803,2772.905029296875,711.6848754882812,2462.4000549316406,4.899999618530273,3600,0.8,72.0999984741211,4.3122758865356445,14,770,3,0,0,7.5035200119018555,228.6882781982422,13980,1,0.2626541533,7.240865858601856,2993.548046875,220.64301757812518
2023-04-06 20:54:30.807,2771.506591796875,711.6848754882812,2463.600082397461,5.0,3600,0.8,72.0,4.412275791168213,14,769,3,0,0,7.485813140869141,228.7216033935547,13982,1,0.26230605430000004,7.223507086569141,2983.6603515625,212.15375976562518
2023-04-06 20:54:32.821,2770.108154296875,711.07666015625,2464.199981689453,5.0,3600,0.8,72.0999984741211,4.435835838317871,14,770,3,0,0,7.494666576385498,228.7549285888672,13984,1,0.2626541533,7.232012423085498,2987.50556640625,217.39741210937518
2023-04-06 20:54:34.835,2771.506591796875,711.07666015625,2455.1998901367188,5.100000381469727,3600,0.8,72.0,4.535836219787598,14,769,3,0,0,7.485813140869141,228.7882537841797,13986,1,0.26230605430000004,7.223507086569141,2994.6466796875,223.14008789062518
2023-04-06 20:54:36.858,2771.506591796875,711.6848754882812,2452.800064086914,5.200000286102295,3600,0.8,72.0999984741211,4.612276077270508,14,769,3,0,0,7.512373447418213,228.8215789794922,13988,1,0.26230605430000004,7.250067393118213,3010.0275390625,238.52094726562518
2023-04-06 20:54:38.875,2771.506591796875,710.4683837890625,2461.7999267578125,5.200000286102295,3600,0.8,72.0,4.659398555755615,14,769,3,0,0,7.494666576385498,228.8549041748047,13990,1,0.26230605430000004,7.232360522085498,2991.35078125,219.84418945312518
2023-04-06 20:54:40.876,2771.506591796875,711.07666015625,2458.7999725341797,5.3000006675720215,3600,0.8,72.0,4.735836505889893,14,770,3,0,0,7.494666576385498,228.8882293701172,13992,1,0.2626541533,7.232012423085498,2994.6466796875,223.14008789062518
2023-04-06 20:54:42.891,2771.506591796875,709.860107421875,2453.3999633789062,5.3000006675720215,3600,0.8,71.9000015258789,4.782960891723633,14,770,3,0,0,7.494666576385498,228.9215545654297,13994,1,0.2626541533,7.232012423085498,3002.337109375,230.83051757812518
2023-04-06 20:54:44.907,2771.506591796875,709.2518310546875,2464.199981689453,5.40000057220459,3600,0.8,72.0,4.906522750854492,14,771,3,0,0,7.494666576385498,228.9548797607422,13996,1,0.26299821630000003,7.231668360085498,2988.60419921875,217.09760742187518
2023-04-06 20:54:46.921,2770.108154296875,709.2518310546875,2461.2000274658203,5.500000953674316,3600,0.8,71.9000015258789,5.006523132324219,14,770,3,0,0,7.494666576385498,228.9882049560547,13998,1,0.2626541533,7.232012423085498,2992.4494140625,222.34125976562518
2023-04-06 20:54:48.936,2770.108154296875,708.6434936523438,2461.2000274658203,5.500000953674316,3600,0.8,72.0,5.030089378356934,14,770,3,0,0,7.476959228515625,229.0215301513672,14000,1,0.2626541533,7.214305075215625,2984.758984375,214.65083007812518
2023-04-06 20:54:50.958,2770.108154296875,708.0352783203125,2462.999954223633,5.599998950958252,3600,0.8,72.0,5.153647422790527,14,770,3,0,0,7.485813140869141,229.0548553466797,14002,1,0.2626541533,7.223158987569141,2986.95625,216.84809570312518
2023-04-06 20:54:52.974,2770.108154296875,707.427001953125,2452.800064086914,5.69999885559082,3600,0.8,72.0,5.277209758758545,14,769,3,0,0,7.476959228515625,229.0881805419922,14004,1,0.26230605430000004,7.214653174215625,2996.29462890625,226.18647460937518
2023-04-06 20:54:54.968,2770.108154296875,708.0352783203125,2462.4000549316406,5.69999885559082,3600,0.8,72.0,5.253647804260254,14,772,3,0,0,7.485813140869141,229.1215057373047,14006,1,0.2633382641,7.222474876769141,2987.50556640625,217.39741210937518
2023-04-06 20:54:57.002,2770.108154296875,708.0352783203125,2462.4000549316406,5.799999237060547,3600,0.8,72.0,5.353647708892822,14,769,3,0,0,7.476959228515625,229.1548309326172,14008,1,0.26230605430000004,7.214653174215625,2983.6603515625,213.55219726562518
2023-04-06 20:54:59.005,2768.709716796875,708.6434936523438,2458.7999725341797,5.899999618530273,3600,0.8,72.0,5.430088043212891,14,772,3,0,0,7.485813140869141,229.1881561279297,14010,1,0.2633382641,7.222474876769141,2991.35078125,222.64106445312518
2023-04-06 20:55:01.025,2768.709716796875,708.6434936523438,2466.6000366210938,5.999999523162842,3600,0.8,72.0,5.530088424682617,14,769,3,0,0,7.476959228515625,229.2214813232422,14012,1,0.26230605430000004,7.214653174215625,2978.1671875,209.45747070312518
2023-04-06 20:55:03.042,2770.108154296875,709.2518310546875,2465.4000091552734,5.999999523162842,3600,0.8,72.0999984741211,5.506521701812744,14,773,3,0,0,7.476959228515625,229.2548065185547,14014,1,0.2636823271,7.213276901415625,2978.71650390625,208.60834960937518
2023-04-06 20:55:05.056,2768.709716796875,708.6434936523438,2458.7999725341797,5.999999523162842,3600,0.8,72.0999984741211,5.530088424682617,14,769,3,0,0,7.485813140869141,229.2881317138672,14017,1,0.26230605430000004,7.223507086569141,2992.4494140625,223.73969726562518
2023-04-06 20:55:07.058,2770.108154296875,708.0352783203125,2457.000045776367,6.099999904632568,3600,0.8,72.0,5.653648376464844,14,770,3,0,0,7.476959228515625,229.3214569091797,14019,1,0.2626541533,7.214305075215625,2990.2521484375,220.14399414062518
2023-04-06 20:55:09.075,2768.709716796875,708.0352783203125,2452.800064086914,6.199999809265137,3600,0.8,72.0,5.75364875793457,14,769,3,0,0,7.494666576385498,229.3547821044922,14021,1,0.26230605430000004,7.232360522085498,3004.534375,235.82465820312518
2023-04-06 20:55:11.088,2768.709716796875,707.427001953125,2465.9999084472656,6.199999809265137,3600,0.8,72.0999984741211,5.777210712432861,14,772,3,0,0,7.485813140869141,229.3881072998047,14023,1,0.2633382641,7.222474876769141,2983.6603515625,214.95063476562518
2023-04-06 20:55:13.103,2770.108154296875,707.427001953125,2467.800064086914,6.199999809265137,3600,0.8,72.0999984741211,5.777210712432861,14,769,3,0,0,7.468106269836426,229.4214324951172,14025,1,0.26230605430000004,7.205800215536426,2973.77265625,203.66450195312518
2023-04-06 20:55:15.125,2770.108154296875,706.2105102539062,2458.2000732421875,6.300000190734863,3600,0.8,72.0999984741211,5.924333095550537,14,770,3,0,0,7.476959228515625,229.4547576904297,14027,1,0.2626541533,7.214305075215625,2990.2521484375,220.14399414062518
2023-04-06 20:55:17.142,2768.709716796875,705.6021118164062,2467.199935913086,6.400000095367432,3600,0.8,72.0999984741211,6.04789924621582,14,769,3,0,0,7.476959228515625,229.4880828857422,14029,1,0.26230605430000004,7.214653174215625,2979.2658203125,210.55610351562518
2023-04-06 20:55:19.158,2768.709716796875,705.6021118164062,2458.7999725341797,6.400000095367432,3600,0.8,72.0999984741211,6.04789924621582,14,770,3,0,0,7.476959228515625,229.5214080810547,14031,1,0.2626541533,7.214305075215625,2990.2521484375,221.54243164062518
2023-04-06 20:55:21.173,2768.709716796875,706.2105102539062,2455.1998901367188,6.400000095367432,3600,0.8,72.0999984741211,6.0243330001831055,14,769,3,0,0,7.485813140869141,229.5547332763672,14033,1,0.26230605430000004,7.223507086569141,2997.942578125,229.23286132812518
2023-04-06 20:55:23.177,2768.709716796875,707.427001953125,2462.4000549316406,6.500000476837158,3600,0.8,72.0999984741211,6.077211380004883,14,774,3,0,0,7.476959228515625,229.5880584716797,14035,1,0.2640304261,7.212928802415625,2983.6603515625,214.95063476562518
2023-04-06 20:55:25.191,2768.709716796875,706.8187255859375,2457.5999450683594,6.500000476837158,3600,0.8,72.0999984741211,6.100773334503174,14,772,3,0,0,7.468106269836426,229.6213836669922,14037,1,0.2633382641,7.204768005736426,2985.8576171875,217.14790039062518
2023-04-06 20:55:27.206,2768.709716796875,706.8187255859375,2463.600082397461,6.600000381469727,3600,0.8,72.19999694824219,6.200773239135742,14,772,3,0,0,7.476959228515625,229.6547088623047,14039,1,0.2633382641,7.213620964415625,2982.56171875,213.85200195312518
2023-04-06 20:55:29.225,2768.709716796875,707.427001953125,2465.9999084472656,6.600000381469727,3600,0.8,72.19999694824219,6.177211284637451,14,772,3,0,0,7.476959228515625,229.6880340576172,14041,1,0.2633382641,7.213620964415625,2979.2658203125,210.55610351562518
2023-04-06 20:55:31.226,2770.108154296875,707.427001953125,2462.999954223633,6.600000381469727,3600,0.8,72.0999984741211,6.177211284637451,14,770,3,0,0,7.476959228515625,229.7213592529297,14043,1,0.2626541533,7.214305075215625,2983.6603515625,213.55219726562518
2023-04-06 20:55:33.239,2768.709716796875,707.427001953125,2460.599899291992,6.700000762939453,3600,0.8,72.0,6.277211666107178,14,770,3,0,0,7.476959228515625,229.7546844482422,14045,1,0.2626541533,7.214305075215625,2986.40693359375,217.69721679687518
2023-04-06 20:55:35.262,2770.108154296875,706.2105102539062,2464.199981689453,6.700000762939453,3600,0.8,72.19999694824219,6.324333667755127,14,769,3,0,0,7.476959228515625,229.7880096435547,14047,1,0.26230605430000004,7.214653174215625,2982.56171875,212.45356445312518
2023-04-06 20:55:37.278,2770.108154296875,706.8187255859375,2457.000045776367,6.700000762939453,3600,0.8,72.0999984741211,6.300773620605469,14,769,3,0,0,7.494666576385498,229.8213348388672,14049,1,0.26230605430000004,7.232360522085498,2999.59052734375,229.48237304687518
2023-04-06 20:55:39.291,2770.108154296875,708.0352783203125,2457.5999450683594,6.80000114440918,3600,0.8,72.19999694824219,6.353649616241455,15,768,3,0,0,7.494666576385498,229.8546600341797,14051,1,0.2619619913,7.232704585085498,2997.942578125,227.83442382812518
2023-04-06 20:55:41.293,2770.108154296875,707.427001953125,2452.800064086914,6.80000114440918,3600,0.8,72.19999694824219,6.377211570739746,15,772,3,0,0,7.468106269836426,229.8879852294922,14053,1,0.2633382641,7.204768005736426,2991.90009765625,221.79194335937518
2023-04-06 20:55:43.310,2768.709716796875,707.427001953125,2457.5999450683594,6.80000114440918,3600,0.8,72.19999694824219,6.377211570739746,15,769,3,0,0,7.494666576385498,229.93797302246094,14055,1,0.26230605430000004,7.232360522085498,2998.49189453125,229.78217773437518
2023-04-06 20:55:45.325,2770.108154296875,707.427001953125,2459.400100708008,6.80000114440918,3600,0.8,72.19999694824219,6.377211570739746,15,771,3,0,0,7.476959228515625,229.97129821777344,14057,1,0.26299821630000003,7.213961012215625,2988.0548828125,217.94672851562518
2023-04-06 20:55:47.339,2767.3115234375,707.427001953125,2461.2000274658203,6.80000114440918,3600,0.8,72.30000305175781,6.377211570739746,15,769,3,0,0,7.476959228515625,230.00462341308594,14059,1,0.26230605430000004,7.214653174215625,2985.8576171875,218.54609375000018
2023-04-06 20:55:49.361,2768.709716796875,708.0352783203125,2458.2000732421875,6.900001049041748,3600,0.8,72.19999694824219,6.453649520874023,15,770,3,0,0,7.485813140869141,230.03794860839844,14061,1,0.2626541533,7.223158987569141,2992.99873046875,224.28901367187518
2023-04-06 20:55:51.378,2768.709716796875,708.0352783203125,2463.600082397461,6.900001049041748,3600,0.8,72.30000305175781,6.453649520874023,15,765,3,0,0,7.476959228515625,230.07127380371094,14063,1,0.2609297815,7.216029447015625,2982.56171875,213.85200195312518
2023-04-06 20:55:53.391,2768.709716796875,708.6434936523438,2454.0000915527344,6.900001049041748,3600,0.8,72.19999694824219,6.430089950561523,15,771,3,0,0,7.485813140869141,230.10459899902344,14065,1,0.26299821630000003,7.222814924569141,2997.942578125,229.23286132812518
2023-04-06 20:55:55.393,2770.108154296875,708.6434936523438,2461.2000274658203,6.900001049041748,3600,0.8,72.19999694824219,6.430089950561523,15,769,3,0,0,7.476959228515625,230.13792419433594,14067,1,0.26230605430000004,7.214653174215625,2984.758984375,214.65083007812518
2023-04-06 20:55:57.407,2768.709716796875,709.860107421875,2461.2000274658203,6.999999046325684,3600,0.8,72.19999694824219,6.482959270477295,15,770,3,0,0,7.494666576385498,230.17124938964844,14069,1,0.2626541533,7.232012423085498,2992.4494140625,223.73969726562518
2023-04-06 20:55:59.427,2768.709716796875,709.860107421875,2464.8001098632812,6.999999046325684,3600,0.8,72.19999694824219,6.482959270477295,15,772,3,0,0,7.494666576385498,230.20457458496094,14071,1,0.2633382641,7.231328312285498,2986.95625,218.24653320312518
2023-04-06 20:56:01.428,2770.108154296875,709.860107421875,2458.7999725341797,6.999999046325684,3600,0.8,72.19999694824219,6.482959270477295,15,771,3,0,0,7.5035200119018555,230.23789978027344,14073,1,0.26299821630000003,7.240521795601856,2999.0412109375,228.93305664062518
2023-04-06 20:56:03.441,2767.3115234375,709.860107421875,2466.6000366210938,6.999999046325684,3600,0.8,72.19999694824219,6.482959270477295,15,771,3,0,0,7.494666576385498,230.27122497558594,14075,1,0.26299821630000003,7.231668360085498,2984.758984375,217.44746093750018
2023-04-06 20:56:05.463,2768.709716796875,710.4683837890625,2457.5999450683594,6.999999046325684,3600,0.8,72.30000305175781,6.459397315979004,15,770,3,0,0,7.494666576385498,230.30455017089844,14077,1,0.2626541533,7.232012423085498,2996.29462890625,227.58491210937518
2023-04-06 20:56:07.477,2768.709716796875,711.07666015625,2461.7999267578125,6.999999046325684,3600,0.8,72.30000305175781,6.435834884643555,15,771,3,0,0,7.485813140869141,230.33787536621094,14079,1,0.26299821630000003,7.222814924569141,2985.8576171875,217.14790039062518
2023-04-06 20:56:09.481,2768.709716796875,711.07666015625,2457.5999450683594,6.999999046325684,3600,0.8,72.30000305175781,6.435834884643555,15,773,3,0,0,7.485813140869141,230.37120056152344,14081,1,0.2636823271,7.222130813769141,2991.35078125,222.64106445312518
2023-04-06 20:56:11.495,2768.709716796875,711.6848754882812,2453.3999633789062,6.999999046325684,3600,0.8,72.19999694824219,6.412275314331055,15,769,3,0,0,7.494666576385498,230.40452575683594,14083,1,0.26230605430000004,7.232360522085498,3001.2384765625,232.52875976562518
2023-04-06 20:56:13.509,2770.108154296875,712.293212890625,2465.9999084472656,7.09999942779541,3600,0.8,72.30000305175781,6.488708972930908,15,772,3,0,0,7.485813140869141,230.43785095214844,14085,1,0.2633382641,7.222474876769141,2980.364453125,210.25629882812518
2023-04-06 20:56:15.531,2767.3115234375,712.293212890625,2465.9999084472656,6.999999046325684,3600,0.8,72.4000015258789,6.388708591461182,15,772,3,0,0,7.485813140869141,230.47117614746094,14087,1,0.2633382641,7.222474876769141,2980.364453125,213.05292968750018
2023-04-06 20:56:17.545,2767.3115234375,712.9014892578125,2456.399917602539,7.09999942779541,3600,0.8,72.30000305175781,6.465147018432617,15,770,3,0,0,7.476959228515625,230.50450134277344,14089,1,0.2626541533,7.214305075215625,2988.0548828125,220.74335937500018
2023-04-06 20:56:19.547,2770.108154296875,713.5098266601562,2469.5999908447266,7.09999942779541,3600,0.8,72.4000015258789,6.441584587097168,15,771,3,0,0,7.485813140869141,230.53782653808594,14091,1,0.26299821630000003,7.222814924569141,2974.8712890625,204.76313476562518
2023-04-06 20:56:21.563,2768.709716796875,714.7262573242188,2455.800018310547,7.09999942779541,3600,0.8,72.30000305175781,6.394462585449219,15,771,3,0,0,7.485813140869141,230.57115173339844,14093,1,0.26299821630000003,7.222814924569141,2991.35078125,222.64106445312518
2023-04-06 20:56:23.577,2768.709716796875,714.7262573242188,2461.7999267578125,7.09999942779541,3600,0.8,72.4000015258789,6.394462585449219,15,772,3,0,0,7.5035200119018555,230.60447692871094,14095,1,0.2633382641,7.240181747801856,2991.90009765625,223.19038085937518
2023-04-06 20:56:25.592,2768.709716796875,714.7262573242188,2455.1998901367188,7.09999942779541,3600,0.8,72.4000015258789,6.394462585449219,15,772,3,0,0,7.494666576385498,230.63780212402344,14097,1,0.2633382641,7.231328312285498,2995.7453125,227.03559570312518
2023-04-06 20:56:27.614,2770.108154296875,715.94287109375,2457.000045776367,7.09999942779541,3600,0.8,72.4000015258789,6.347336292266846,15,773,3,0,0,7.494666576385498,230.67112731933594,14099,1,0.2636823271,7.230984249285498,2992.4494140625,222.34125976562518
2023-04-06 20:56:29.628,2768.709716796875,715.3345947265625,2464.199981689453,6.999999046325684,3600,0.8,72.5,6.270900249481201,15,770,3,0,0,7.485813140869141,230.70445251464844,14101,1,0.2626541533,7.223158987569141,2980.364453125,211.65473632812518
2023-04-06 20:56:31.630,2768.709716796875,715.3345947265625,2461.7999267578125,6.999999046325684,3600,0.8,72.30000305175781,6.270900249481201,15,773,3,0,0,7.485813140869141,230.73777770996094,14103,1,0.2636823271,7.222130813769141,2983.6603515625,214.95063476562518
2023-04-06 20:56:33.645,2768.709716796875,715.94287109375,2455.1998901367188,6.999999046325684,3600,0.8,72.4000015258789,6.247335910797119,15,771,3,0,0,7.494666576385498,230.77110290527344,14105,1,0.26299821630000003,7.231668360085498,2995.7453125,227.03559570312518
2023-04-06 20:56:35.659,2768.709716796875,715.94287109375,2463.600082397461,6.999999046325684,3600,0.8,72.30000305175781,6.247335910797119,15,769,3,0,0,7.485813140869141,230.80442810058594,14107,1,0.26230605430000004,7.223507086569141,2981.4630859375,212.75336914062518
2023-04-06 20:56:37.682,2768.709716796875,715.94287109375,2454.5999908447266,6.999999046325684,3600,0.8,72.5,6.247335910797119,15,773,3,0,0,7.494666576385498,230.83775329589844,14109,1,0.2636823271,7.230984249285498,2995.7453125,227.03559570312518
2023-04-06 20:56:39.699,2768.709716796875,717.159423828125,2458.2000732421875,6.999999046325684,3600,0.8,72.4000015258789,6.200212001800537,15,770,3,0,0,7.5035200119018555,230.87107849121094,14111,1,0.2626541533,7.240865858601856,2995.19599609375,226.48627929687518
2023-04-06 20:56:46.148,2770.108154296875,719.5925903320312,2459.400100708008,6.900001049041748,3600,0.8,72.4000015258789,6.005975723266602,15,771,3,0,0,7.5035200119018555,230.97105407714844,14118,1,0.26299821630000003,7.240521795601856,2991.90009765625,221.79194335937518
2023-04-06 20:56:48.150,2770.108154296875,719.5925903320312,2460.599899291992,6.900001049041748,3600,0.8,72.5,6.005975723266602,15,770,3,0,0,7.485813140869141,231.00437927246094,14120,1,0.2626541533,7.223158987569141,2982.56171875,212.45356445312518
2023-04-06 20:56:50.182,2770.108154296875,720.2008056640625,2462.999954223633,6.900001049041748,3600,0.8,72.5,5.982733726501465,15,772,3,0,0,7.494666576385498,231.03770446777344,14122,1,0.2633382641,7.231328312285498,2982.56171875,212.45356445312518
2023-04-06 20:56:52.198,2771.506591796875,719.5925903320312,2455.1998901367188,6.900001049041748,3600,0.8,72.5,6.005975723266602,15,773,3,0,0,7.494666576385498,231.07102966308594,14124,1,0.2636823271,7.230984249285498,2992.4494140625,220.94282226562518
2023-04-06 20:56:54.211,2770.108154296875,720.2008056640625,2460.0,6.80000114440918,3600,0.8,72.5,5.8827338218688965,15,769,3,0,0,7.494666576385498,231.10435485839844,14126,1,0.26230605430000004,7.232360522085498,2986.95625,216.84809570312518
2023-04-06 20:56:56.226,2770.108154296875,720.2008056640625,2463.600082397461,6.900001049041748,3600,0.8,72.5999984741211,5.982733726501465,15,772,3,0,0,7.512373447418213,231.13768005371094,14128,1,0.2633382641,7.249035183318213,2990.2521484375,220.14399414062518
2023-04-06 20:56:58.230,2770.108154296875,720.8090209960938,2455.1998901367188,6.80000114440918,3600,0.8,72.4000015258789,5.859491348266602,15,771,3,0,0,7.485813140869141,231.17100524902344,14130,1,0.26299821630000003,7.222814924569141,2988.0548828125,217.94672851562518
2023-04-06 20:57:00.261,2770.108154296875,722.025634765625,2464.8001098632812,6.80000114440918,3600,0.8,72.4000015258789,5.8130011558532715,15,769,3,0,0,7.494666576385498,231.20433044433594,14132,1,0.26230605430000004,7.232360522085498,2980.364453125,210.25629882812518
2023-04-06 20:57:02.265,2771.506591796875,722.025634765625,2459.400100708008,6.700000762939453,3600,0.8,72.5,5.713000774383545,15,770,3,0,0,7.5035200119018555,231.23765563964844,14134,1,0.2626541533,7.240865858601856,2990.2521484375,218.74555664062518
2023-04-06 20:57:04.277,2772.905029296875,722.6339721679688,2460.0,6.700000762939453,3600,0.8,72.5,5.689754486083984,15,770,3,0,0,7.494666576385498,231.27098083496094,14136,1,0.2626541533,7.232012423085498,2985.8576171875,212.95258789062518
2023-04-06 20:57:06.298,2771.506591796875,722.6339721679688,2462.4000549316406,6.700000762939453,3600,0.8,72.4000015258789,5.689754486083984,15,770,3,0,0,7.494666576385498,231.30430603027344,14138,1,0.2626541533,7.232012423085498,2982.56171875,211.05512695312518
2023-04-06 20:57:08.309,2771.506591796875,722.025634765625,2454.0000915527344,6.700000762939453,3600,0.8,72.5,5.713000774383545,15,768,3,0,0,7.494666576385498,231.3542938232422,14140,1,0.2619619913,7.232704585085498,2993.548046875,222.04145507812518
2023-04-06 20:57:10.331,2771.506591796875,721.4173583984375,2462.999954223633,6.600000381469727,3600,0.8,72.4000015258789,5.636244773864746,15,770,3,0,0,7.494666576385498,231.3876190185547,14142,1,0.2626541533,7.232012423085498,2982.56171875,211.05512695312518
2023-04-06 20:57:12.347,2772.905029296875,721.4173583984375,2462.4000549316406,6.600000381469727,3600,0.8,72.5,5.636244773864746,15,774,3,0,0,7.512373447418213,231.4209442138672,14144,1,0.2640304261,7.248343021318213,2990.2521484375,217.34711914062518
2023-04-06 20:57:14.349,2770.108154296875,720.8090209960938,2454.0000915527344,6.500000476837158,3600,0.8,72.5999984741211,5.559491157531738,15,769,3,0,0,7.494666576385498,231.4542694091797,14146,1,0.26230605430000004,7.232360522085498,2994.6466796875,224.53852539062518
2023-04-06 20:57:16.366,2771.506591796875,720.2008056640625,2462.4000549316406,6.500000476837158,3600,0.8,72.5,5.582733154296875,15,771,3,0,0,7.52122688293457,231.4875946044922,14148,1,0.26299821630000003,7.258228666634571,2995.7453125,224.23872070312518
2023-04-06 20:57:18.380,2770.108154296875,719.5925903320312,2465.4000091552734,6.400000095367432,3600,0.8,72.4000015258789,5.505975246429443,15,771,3,0,0,7.494666576385498,231.5209197998047,14150,1,0.26299821630000003,7.231668360085498,2980.364453125,210.25629882812518
2023-04-06 20:57:20.394,2768.709716796875,719.5925903320312,2452.800064086914,6.400000095367432,3600,0.8,72.5,5.505975246429443,15,771,3,0,0,7.494666576385498,231.5542449951172,14152,1,0.26299821630000003,7.231668360085498,2995.7453125,227.03559570312518
2023-04-06 20:57:22.417,2768.709716796875,719.5925903320312,2462.999954223633,6.400000095367432,3600,0.8,72.5999984741211,5.505975246429443,15,769,3,0,0,7.5035200119018555,231.5875701904297,14154,1,0.26230605430000004,7.241213957601856,2988.0548828125,219.34516601562518
2023-04-06 20:57:24.433,2770.108154296875,719.5925903320312,2450.4000091552734,6.300000190734863,3600,0.8,72.5,5.405974864959717,15,770,3,0,0,7.5035200119018555,231.6208953857422,14156,1,0.2626541533,7.240865858601856,3003.4357421875,233.32758789062518
2023-04-06 20:57:26.449,2771.506591796875,720.2008056640625,2465.9999084472656,6.300000190734863,3600,0.8,72.4000015258789,5.38273286819458,15,771,3,0,0,7.494666576385498,231.6542205810547,14158,1,0.26299821630000003,7.231668360085498,2979.2658203125,207.75922851562518
2023-04-06 20:57:28.463,2770.108154296875,720.8090209960938,2465.4000091552734,6.199999809265137,3600,0.8,72.5999984741211,5.259490489959717,15,770,3,0,0,7.5035200119018555,231.6875457763672,14160,1,0.2626541533,7.240865858601856,2983.6603515625,213.55219726562518
2023-04-06 20:57:30.479,2771.506591796875,721.4173583984375,2461.7999267578125,6.199999809265137,3600,0.8,72.5999984741211,5.236244201660156,15,773,3,0,0,7.494666576385498,231.7208709716797,14162,1,0.2636823271,7.230984249285498,2983.6603515625,212.15375976562518
2023-04-06 20:57:32.483,2771.506591796875,721.4173583984375,2459.400100708008,6.199999809265137,3600,0.8,72.5,5.236244201660156,15,770,3,0,0,7.512373447418213,231.7541961669922,14164,1,0.2626541533,7.249719294118213,2994.6466796875,223.14008789062518
2023-04-06 20:57:34.495,2771.506591796875,722.6339721679688,2461.2000274658203,6.099999904632568,3600,0.8,72.5,5.0897536277771,15,770,3,0,0,7.512373447418213,231.7875213623047,14166,1,0.2626541533,7.249719294118213,2991.90009765625,220.39350585937518
2023-04-06 20:57:36.517,2771.506591796875,723.2421875,2455.1998901367188,6.099999904632568,3600,0.8,72.5,5.066511154174805,15,772,3,0,0,7.512373447418213,231.8208465576172,14168,1,0.2633382641,7.249035183318213,2999.0412109375,227.53461914062518
2023-04-06 20:57:38.532,2770.108154296875,723.2421875,2458.7999725341797,5.999999523162842,3600,0.8,72.5,4.966511249542236,15,769,3,0,0,7.494666576385498,231.8541717529297,14170,1,0.26230605430000004,7.232360522085498,2986.95625,216.84809570312518
2023-04-06 20:57:40.546,2771.506591796875,723.8504028320312,2454.0000915527344,5.999999523162842,3600,0.8,72.4000015258789,4.9432692527771,15,771,3,0,0,7.512373447418213,231.8874969482422,14172,1,0.26299821630000003,7.249375231118213,3000.13984375,228.63325195312518
2023-04-06 20:57:42.549,2772.905029296875,723.8504028320312,2466.6000366210938,5.999999523162842,3600,0.8,72.5,4.9432692527771,15,771,3,0,0,7.5035200119018555,231.9208221435547,14174,1,0.26299821630000003,7.240521795601856,2980.364453125,207.45942382812518
2023-04-06 20:57:44.566,2771.506591796875,723.8504028320312,2465.4000091552734,5.899999618530273,3600,0.8,72.4000015258789,4.843268871307373,15,772,3,0,0,7.512373447418213,231.9541473388672,14176,1,0.2633382641,7.249035183318213,2985.8576171875,214.35102539062518
2023-04-06 20:57:46.583,2772.905029296875,723.8504028320312,2461.2000274658203,5.899999618530273,3600,0.8,72.4000015258789,4.843268871307373,15,770,3,0,0,7.5035200119018555,231.9874725341797,14178,1,0.2626541533,7.240865858601856,2986.95625,214.05122070312518
2023-04-06 20:57:48.584,2772.905029296875,723.8504028320312,2459.400100708008,5.799999237060547,3600,0.8,72.4000015258789,4.743268966674805,15,771,3,0,0,7.512373447418213,232.0207977294922,14180,1,0.26299821630000003,7.249375231118213,2993.548046875,220.64301757812518
2023-04-06 20:57:50.599,2772.905029296875,723.2421875,2461.2000274658203,5.799999237060547,3600,0.8,72.4000015258789,4.766510963439941,15,772,3,0,0,7.5035200119018555,232.0541229248047,14182,1,0.2633382641,7.240181747801856,2986.95625,214.05122070312518
2023-04-06 20:57:52.612,2774.30322265625,723.2421875,2450.4000091552734,5.799999237060547,3600,0.8,72.4000015258789,4.766510963439941,15,769,3,0,0,7.512373447418213,232.0874481201172,14184,1,0.26230605430000004,7.250067393118213,3005.6330078125,231.32978515625018
2023-04-06 20:57:54.633,2774.30322265625,723.2421875,2464.8001098632812,5.69999885559082,3600,0.8,72.4000015258789,4.666510581970215,15,769,3,0,0,7.5035200119018555,232.1207733154297,14186,1,0.26230605430000004,7.241213957601856,2983.6603515625,209.35712890625018
2023-04-06 20:57:56.650,2775.701416015625,723.8504028320312,2456.399917602539,5.69999885559082,3600,0.8,72.4000015258789,4.643268585205078,15,773,3,0,0,7.512373447418213,232.1540985107422,14188,1,0.2636823271,7.248691120318213,2996.8439453125,221.14252929687518
2023-04-06 20:57:58.663,2775.701416015625,723.2421875,2464.199981689453,5.69999885559082,3600,0.8,72.5,4.666510581970215,15,768,3,0,0,7.512373447418213,232.1874237060547,14190,1,0.2619619913,7.250411456118213,2988.0548828125,212.35346679687518
2023-04-06 20:58:00.663,2775.701416015625,723.8504028320312,2462.4000549316406,5.599998950958252,3600,0.8,72.4000015258789,4.543268203735352,15,771,3,0,0,7.5035200119018555,232.2207489013672,14192,1,0.26299821630000003,7.240521795601856,2985.8576171875,210.15620117187518
2023-04-06 20:58:02.686,2775.701416015625,723.8504028320312,2452.199935913086,5.599998950958252,3600,0.8,72.4000015258789,4.543268203735352,15,770,3,0,0,7.512373447418213,232.2540740966797,14194,1,0.2626541533,7.249719294118213,3002.337109375,226.63569335937518
2023-04-06 20:58:04.701,2775.701416015625,724.458740234375,2459.400100708008,5.599998950958252,3600,0.8,72.5,4.520020008087158,15,768,3,0,0,7.512373447418213,232.2873992919922,14196,1,0.2619619913,7.250411456118213,2993.548046875,217.84663085937518
2023-04-06 20:58:06.716,2777.099853515625,724.458740234375,2460.599899291992,5.599998950958252,3600,0.8,72.4000015258789,4.520020008087158,15,772,3,0,0,7.512373447418213,232.3207244873047,14198,1,0.2633382641,7.249035183318213,2991.35078125,214.25092773437518
2023-04-06 20:58:08.715,2778.498291015625,725.0670166015625,2458.2000732421875,5.500000953674316,3600,0.8,72.4000015258789,4.396777629852295,15,770,3,0,0,7.52122688293457,232.3540496826172,14200,1,0.2626541533,7.258572729634571,2997.942578125,219.44428710937518
2023-04-06 20:58:10.729,2778.498291015625,725.0670166015625,2468.3999633789062,5.500000953674316,3600,0.8,72.4000015258789,4.396777629852295,15,771,3,0,0,7.512373447418213,232.3873748779297,14202,1,0.26299821630000003,7.249375231118213,2981.4630859375,202.96479492187518
2023-04-06 20:58:12.752,2779.896728515625,724.458740234375,2458.2000732421875,5.500000953674316,3600,0.8,72.5,4.420022010803223,15,771,3,0,0,7.512373447418213,232.4207000732422,14204,1,0.26299821630000003,7.249375231118213,2994.6466796875,214.74995117187518
2023-04-06 20:58:14.769,2778.498291015625,723.8504028320312,2461.7999267578125,5.500000953674316,3600,0.8,72.5,4.443270206451416,15,768,3,0,0,7.5035200119018555,232.4540252685547,14206,1,0.2619619913,7.241558020601856,2986.95625,208.45795898437518
2023-04-06 20:58:16.784,2778.498291015625,724.458740234375,2461.2000274658203,5.500000953674316,3600,0.8,72.4000015258789,4.420022010803223,15,770,3,0,0,7.512373447418213,232.4873504638672,14208,1,0.2626541533,7.249719294118213,2990.80146484375,212.30317382812518
2023-04-06 20:58:18.798,2778.498291015625,724.458740234375,2458.7999725341797,5.40000057220459,3600,0.8,72.4000015258789,4.320021629333496,15,770,3,0,0,7.512373447418213,232.5206756591797,14210,1,0.2626541533,7.249719294118213,2993.548046875,215.04975585937518
2023-04-06 20:58:20.812,2778.498291015625,723.8504028320312,2455.1998901367188,5.40000057220459,3600,0.8,72.4000015258789,4.343270301818848,15,772,3,0,0,7.512373447418213,232.5540008544922,14212,1,0.2633382641,7.249035183318213,2997.942578125,219.44428710937518
2023-04-06 20:58:22.837,2778.498291015625,723.8504028320312,2457.000045776367,5.40000057220459,3600,0.8,72.4000015258789,4.343270301818848,15,771,3,0,0,7.512373447418213,232.5873260498047,14214,1,0.26299821630000003,7.249375231118213,2996.29462890625,217.79633789062518
2023-04-06 20:58:24.831,2778.498291015625,723.2421875,2454.5999908447266,5.40000057220459,3600,0.8,72.4000015258789,4.366512298583984,15,769,3,0,0,7.512373447418213,232.6206512451172,14216,1,0.26230605430000004,7.250067393118213,3000.13984375,221.64155273437518
2023-04-06 20:58:26.853,2778.498291015625,723.8504028320312,2457.5999450683594,5.40000057220459,3600,0.8,72.4000015258789,4.343270301818848,15,772,3,0,0,7.52122688293457,232.6539764404297,14218,1,0.2633382641,7.257888618834571,2999.0412109375,220.54291992187518
2023-04-06 20:58:28.869,2778.498291015625,723.8504028320312,2462.4000549316406,5.3000006675720215,3600,0.8,72.4000015258789,4.243269920349121,15,768,3,0,0,7.512373447418213,232.6873016357422,14220,1,0.2619619913,7.250411456118213,2990.2521484375,211.75385742187518
2023-04-06 20:58:30.883,2777.099853515625,723.8504028320312,2463.600082397461,5.3000006675720215,3600,0.8,72.30000305175781,4.243269920349121,15,770,3,0,0,7.512373447418213,232.7206268310547,14222,1,0.2626541533,7.249719294118213,2988.0548828125,210.95502929687518
2023-04-06 20:58:32.886,2778.498291015625,725.0670166015625,2455.800018310547,5.3000006675720215,3600,0.8,72.4000015258789,4.19677734375,15,769,3,0,0,7.52122688293457,232.7539520263672,14224,1,0.26230605430000004,7.2589208286345706,3001.2384765625,222.74018554687518
2023-04-06 20:58:34.901,2779.896728515625,725.0670166015625,2462.999954223633,5.3000006675720215,3600,0.8,72.4000015258789,4.19677734375,15,773,3,0,0,7.52122688293457,232.7872772216797,14226,1,0.2636823271,7.257544555834571,2991.35078125,211.45405273437518
2023-04-06 20:58:36.915,2778.498291015625,725.0670166015625,2457.000045776367,5.3000006675720215,3600,0.8,72.30000305175781,4.19677734375,15,773,3,0,0,7.530080318450928,232.8206024169922,14228,1,0.2636823271,7.266397991350928,3003.4357421875,224.93745117187518
2023-04-06 20:58:38.937,2778.498291015625,725.6753540039062,2460.599899291992,5.3000006675720215,3600,0.8,72.4000015258789,4.1735310554504395,15,768,3,0,0,7.512373447418213,232.8539276123047,14230,1,0.2619619913,7.250411456118213,2991.35078125,212.85249023437518
2023-04-06 20:58:40.954,2778.498291015625,725.6753540039062,2457.000045776367,5.3000006675720215,3600,0.8,72.19999694824219,4.1735310554504395,15,772,3,0,0,7.530080318450928,232.8872528076172,14232,1,0.2633382641,7.266742054350928,3003.4357421875,224.93745117187518
2023-04-06 20:58:42.968,2778.498291015625,726.2835693359375,2463.600082397461,5.3000006675720215,3600,0.8,72.4000015258789,4.150289058685303,15,769,3,0,0,7.52122688293457,232.9205780029297,14234,1,0.26230605430000004,7.2589208286345706,2990.80146484375,212.30317382812518
2023-04-06 20:58:44.972,2777.099853515625,725.0670166015625,2462.4000549316406,5.3000006675720215,3600,0.8,72.4000015258789,4.19677734375,15,771,3,0,0,7.512373447418213,232.9539031982422,14236,1,0.26299821630000003,7.249375231118213,2989.153515625,212.05366210937518
2023-04-06 20:58:46.985,2777.099853515625,724.458740234375,2462.4000549316406,5.3000006675720215,3600,0.8,72.30000305175781,4.220021724700928,15,771,3,0,0,7.512373447418213,232.9872283935547,14238,1,0.26299821630000003,7.249375231118213,2989.153515625,212.05366210937518
2023-04-06 20:58:49.000,2777.099853515625,723.8504028320312,2452.800064086914,5.3000006675720215,3600,0.8,72.4000015258789,4.243269920349121,15,771,3,0,0,7.512373447418213,233.0205535888672,14240,1,0.26299821630000003,7.249375231118213,3001.2384765625,224.13862304687518
2023-04-06 20:58:51.014,2775.701416015625,723.8504028320312,2458.2000732421875,5.200000286102295,3600,0.8,72.4000015258789,4.143270015716553,15,769,3,0,0,7.512373447418213,233.0538787841797,14242,1,0.26230605430000004,7.250067393118213,2994.6466796875,218.94526367187518
2023-04-06 20:58:53.036,2775.701416015625,723.8504028320312,2453.3999633789062,5.200000286102295,3600,0.8,72.30000305175781,4.143270015716553,15,771,3,0,0,7.512373447418213,233.0872039794922,14244,1,0.26299821630000003,7.249375231118213,3001.2384765625,225.53706054687518
2023-04-06 20:58:55.053,2777.099853515625,724.458740234375,2459.400100708008,5.200000286102295,3600,0.8,72.30000305175781,4.120021343231201,15,770,3,0,0,7.512373447418213,233.1205291748047,14247,1,0.2626541533,7.249719294118213,2992.99873046875,215.89887695312518
2023-04-06 20:58:57.055,2774.30322265625,723.8504028320312,2461.2000274658203,5.200000286102295,3600,0.8,72.30000305175781,4.143270015716553,15,769,3,0,0,7.512373447418213,233.1538543701172,14249,1,0.26230605430000004,7.250067393118213,2991.35078125,217.04755859375018
2023-04-06 20:58:59.072,2775.701416015625,725.0670166015625,2463.600082397461,5.200000286102295,3600,0.8,72.30000305175781,4.096776962280273,15,768,3,0,0,7.530080318450928,233.1871795654297,14251,1,0.2619619913,7.268118327150928,2995.7453125,220.04389648437518
2023-04-06 20:59:01.085,2775.701416015625,724.458740234375,2467.199935913086,5.200000286102295,3600,0.8,72.30000305175781,4.120021343231201,15,771,3,0,0,7.494666576385498,233.2205047607422,14253,1,0.26299821630000003,7.231668360085498,2974.8712890625,199.16987304687518
2023-04-06 20:59:03.098,2775.701416015625,724.458740234375,2464.8001098632812,5.200000286102295,3600,0.8,72.19999694824219,4.120021343231201,15,771,3,0,0,7.512373447418213,233.2538299560547,14255,1,0.26299821630000003,7.249375231118213,2985.8576171875,210.15620117187518
2023-04-06 20:59:05.122,2774.30322265625,723.8504028320312,2452.800064086914,5.200000286102295,3600,0.8,72.30000305175781,4.143270015716553,15,769,3,0,0,7.512373447418213,233.2871551513672,14257,1,0.26230605430000004,7.250067393118213,3001.78779296875,227.48457031250018
2023-04-06 20:59:07.132,2774.30322265625,723.2421875,2462.4000549316406,5.200000286102295,3600,0.8,72.30000305175781,4.1665120124816895,15,769,3,0,0,7.512373447418213,233.3204803466797,14259,1,0.26230605430000004,7.250067393118213,2990.2521484375,215.94892578125018
2023-04-06 20:59:09.153,2772.905029296875,723.2421875,2457.5999450683594,5.200000286102295,3600,0.8,72.30000305175781,4.1665120124816895,15,770,3,0,0,7.52122688293457,233.3538055419922,14261,1,0.2626541533,7.258572729634571,3000.13984375,227.23481445312518
2023-04-06 20:59:11.156,2774.30322265625,723.2421875,2464.199981689453,5.200000286102295,3600,0.8,72.19999694824219,4.1665120124816895,15,772,3,0,0,7.5035200119018555,233.3871307373047,14263,1,0.2633382641,7.240181747801856,2983.6603515625,209.35712890625018
