,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 20:59:13.171,2772.905029296875,723.8504028320312,2459.400100708008,5.200000286102295,3600,0.8,72.19999694824219,4.143270015716553,15,770,3,0,0,7.5035200119018555,233.4204559326172,14265,1,0.2626541533,7.240865858601856,2989.153515625,216.24848632812518
2023-04-06 20:59:15.186,2774.30322265625,723.8504028320312,2458.2000732421875,5.200000286102295,3600,0.8,72.19999694824219,4.143270015716553,15,770,3,0,0,7.5035200119018555,233.4537811279297,14267,1,0.2626541533,7.240865858601856,2991.35078125,217.04755859375018
2023-04-06 20:59:17.199,2775.701416015625,723.2421875,2460.0,5.200000286102295,3600,0.8,72.19999694824219,4.1665120124816895,15,769,3,0,0,7.512373447418213,233.4871063232422,14269,1,0.26230605430000004,7.250067393118213,2993.548046875,217.84663085937518
2023-04-06 20:59:19.221,2777.099853515625,723.8504028320312,2460.0,5.200000286102295,3600,0.8,72.19999694824219,4.143270015716553,15,771,3,0,0,7.5035200119018555,233.5204315185547,14271,1,0.26299821630000003,7.240521795601856,2988.60419921875,211.50434570312518
2023-04-06 20:59:21.237,2775.701416015625,724.458740234375,2449.8001098632812,5.200000286102295,3600,0.8,72.19999694824219,4.120021343231201,15,773,3,0,0,7.52122688293457,233.5537567138672,14273,1,0.2636823271,7.257544555834571,3008.92890625,233.22749023437518
2023-04-06 20:59:23.238,2777.099853515625,723.8504028320312,2462.999954223633,5.200000286102295,3600,0.8,72.19999694824219,4.143270015716553,15,769,3,0,0,7.52122688293457,233.5870819091797,14275,1,0.26230605430000004,7.2589208286345706,2993.548046875,216.44819335937518
2023-04-06 20:59:25.255,2778.498291015625,724.458740234375,2459.400100708008,5.200000286102295,3600,0.8,72.19999694824219,4.120021343231201,15,769,3,0,0,7.52122688293457,233.6204071044922,14277,1,0.26230605430000004,7.2589208286345706,2996.8439453125,218.34565429687518
2023-04-06 20:59:27.268,2777.099853515625,724.458740234375,2460.599899291992,5.200000286102295,3600,0.8,72.19999694824219,4.120021343231201,15,770,3,0,0,7.512373447418213,233.6537322998047,14279,1,0.2626541533,7.249719294118213,2991.35078125,214.25092773437518
2023-04-06 20:59:29.282,2777.099853515625,723.8504028320312,2464.8001098632812,5.200000286102295,3600,0.8,72.30000305175781,4.143270015716553,15,770,3,0,0,7.512373447418213,233.6870574951172,14281,1,0.2626541533,7.249719294118213,2986.95625,209.85639648437518
2023-04-06 20:59:31.305,2777.099853515625,723.2421875,2455.800018310547,5.200000286102295,3600,0.8,72.19999694824219,4.1665120124816895,15,768,3,0,0,7.512373447418213,233.73704528808594,14283,1,0.2619619913,7.250411456118213,2999.0412109375,221.94135742187518
2023-04-06 20:59:33.317,2777.099853515625,723.2421875,2464.8001098632812,5.200000286102295,3600,0.8,72.19999694824219,4.1665120124816895,15,773,3,0,0,7.512373447418213,233.77037048339844,14285,1,0.2636823271,7.248691120318213,2986.95625,209.85639648437518
2023-04-06 20:59:35.340,2777.099853515625,722.6339721679688,2462.4000549316406,5.200000286102295,3600,0.8,72.0999984741211,4.189754009246826,15,771,3,0,0,7.512373447418213,233.80369567871094,14287,1,0.26299821630000003,7.249375231118213,2990.2521484375,213.15229492187518
2023-04-06 20:59:37.354,2777.099853515625,722.6339721679688,2454.0000915527344,5.200000286102295,3600,0.8,72.19999694824219,4.189754009246826,15,772,3,0,0,7.512373447418213,233.83702087402344,14289,1,0.2633382641,7.249035183318213,3000.68916015625,223.58930664062518
2023-04-06 20:59:39.370,2777.099853515625,723.2421875,2458.7999725341797,5.200000286102295,3600,0.8,72.19999694824219,4.1665120124816895,15,770,3,0,0,7.52122688293457,233.87034606933594,14291,1,0.2626541533,7.258572729634571,2998.49189453125,221.39204101562518
2023-04-06 20:59:41.366,2777.099853515625,723.8504028320312,2462.999954223633,5.200000286102295,3600,0.8,72.0999984741211,4.143270015716553,15,769,3,0,0,7.52122688293457,233.90367126464844,14293,1,0.26230605430000004,7.2589208286345706,2993.548046875,216.44819335937518
2023-04-06 20:59:43.389,2777.099853515625,722.025634765625,2461.7999267578125,5.200000286102295,3600,0.8,72.0,4.213000297546387,15,772,3,0,0,7.512373447418213,233.93699645996094,14295,1,0.2633382641,7.249035183318213,2991.35078125,214.25092773437518
2023-04-06 20:59:45.402,2777.099853515625,720.8090209960938,2462.4000549316406,5.200000286102295,3600,0.8,72.19999694824219,4.259490966796875,15,770,3,0,0,7.52122688293457,233.97032165527344,14297,1,0.2626541533,7.258572729634571,2995.7453125,218.64545898437518
2023-04-06 20:59:47.404,2777.099853515625,720.8090209960938,2457.5999450683594,5.200000286102295,3600,0.8,72.0999984741211,4.259490966796875,15,771,3,0,0,7.512373447418213,234.00364685058594,14299,1,0.26299821630000003,7.249375231118213,2997.39326171875,220.29340820312518
2023-04-06 20:59:49.418,2777.099853515625,721.4173583984375,2462.999954223633,5.200000286102295,3600,0.8,72.0999984741211,4.2362446784973145,15,772,3,0,0,7.5035200119018555,234.03697204589844,14301,1,0.2633382641,7.240181747801856,2985.8576171875,208.75776367187518
2023-04-06 20:59:51.439,2777.099853515625,721.4173583984375,2454.0000915527344,5.200000286102295,3600,0.8,72.0,4.2362446784973145,15,769,3,0,0,7.512373447418213,234.07029724121094,14303,1,0.26230605430000004,7.250067393118213,3001.78779296875,224.68793945312518
2023-04-06 20:59:53.456,2775.701416015625,720.2008056640625,2458.7999725341797,5.3000006675720215,3600,0.8,72.0999984741211,4.382733345031738,15,771,3,0,0,7.5035200119018555,234.10362243652344,14305,1,0.26299821630000003,7.240521795601856,2992.4494140625,216.74799804687518
2023-04-06 20:59:55.471,2774.30322265625,719.5925903320312,2452.800064086914,5.200000286102295,3600,0.8,72.0999984741211,4.305974960327148,15,771,3,0,0,7.5035200119018555,234.13694763183594,14307,1,0.26299821630000003,7.240521795601856,3000.13984375,225.83662109375018
2023-04-06 20:59:57.474,2774.30322265625,718.9842529296875,2457.000045776367,5.3000006675720215,3600,0.8,72.0999984741211,4.4295268058776855,15,771,3,0,0,7.512373447418213,234.17027282714844,14309,1,0.26299821630000003,7.249375231118213,2999.0412109375,224.73798828125018
2023-04-06 20:59:59.489,2772.905029296875,718.3759765625,2462.4000549316406,5.3000006675720215,3600,0.8,72.0999984741211,4.453088760375977,15,770,3,0,0,7.494666576385498,234.20359802246094,14311,1,0.2626541533,7.232012423085498,2984.758984375,211.85395507812518
2023-04-06 21:00:01.503,2772.905029296875,717.7676391601562,2462.4000549316406,5.3000006675720215,3600,0.8,72.0,4.476653099060059,15,769,3,0,0,7.494666576385498,234.23692321777344,14313,1,0.26230605430000004,7.232360522085498,2985.8576171875,212.95258789062518
2023-04-06 21:00:03.522,2771.506591796875,717.7676391601562,2454.5999908447266,5.3000006675720215,3600,0.8,72.0,4.476653099060059,15,769,3,0,0,7.5035200119018555,234.27024841308594,14315,1,0.26230605430000004,7.241213957601856,2999.0412109375,227.53461914062518
2023-04-06 21:00:05.525,2772.905029296875,717.7676391601562,2461.7999267578125,5.3000006675720215,3600,0.8,72.0,4.476653099060059,15,769,3,0,0,7.5035200119018555,234.30357360839844,14317,1,0.26230605430000004,7.241213957601856,2990.2521484375,217.34711914062518
2023-04-06 21:00:07.537,2772.905029296875,717.7676391601562,2458.7999725341797,5.3000006675720215,3600,0.8,72.0,4.476653099060059,15,771,3,0,0,7.494666576385498,234.33689880371094,14319,1,0.26299821630000003,7.231668360085498,2989.70283203125,216.79780273437518
2023-04-06 21:00:09.558,2771.506591796875,718.3759765625,2456.399917602539,5.3000006675720215,3600,0.8,72.0,4.453088760375977,15,770,3,0,0,7.494666576385498,234.37022399902344,14321,1,0.2626541533,7.232012423085498,2992.4494140625,220.94282226562518
2023-04-06 21:00:11.574,2772.905029296875,719.5925903320312,2458.2000732421875,5.3000006675720215,3600,0.8,72.0,4.405975341796875,15,769,3,0,0,7.494666576385498,234.40354919433594,14323,1,0.26230605430000004,7.232360522085498,2989.70283203125,216.79780273437518
2023-04-06 21:00:13.589,2772.905029296875,720.2008056640625,2460.0,5.3000006675720215,3600,0.8,72.0,4.382733345031738,15,771,3,0,0,7.494666576385498,234.43687438964844,14325,1,0.26299821630000003,7.231668360085498,2986.95625,214.05122070312518
2023-04-06 21:00:15.592,2771.506591796875,720.2008056640625,2457.5999450683594,5.3000006675720215,3600,0.8,72.0,4.382733345031738,15,768,3,0,0,7.494666576385498,234.47019958496094,14327,1,0.2619619913,7.232704585085498,2990.2521484375,218.74555664062518
2023-04-06 21:00:17.607,2772.905029296875,720.2008056640625,2461.7999267578125,5.3000006675720215,3600,0.8,71.9000015258789,4.382733345031738,15,769,3,0,0,7.494666576385498,234.50352478027344,14329,1,0.26230605430000004,7.232360522085498,2984.758984375,211.85395507812518
2023-04-06 21:00:19.622,2771.506591796875,718.3759765625,2458.2000732421875,5.3000006675720215,3600,0.8,72.0,4.453088760375977,15,769,3,0,0,7.5035200119018555,234.53684997558594,14331,1,0.26230605430000004,7.241213957601856,2994.6466796875,223.14008789062518
2023-04-06 21:00:21.643,2772.905029296875,718.3759765625,2466.6000366210938,5.3000006675720215,3600,0.8,71.80000305175781,4.453088760375977,15,769,3,0,0,7.494666576385498,234.57017517089844,14333,1,0.26230605430000004,7.232360522085498,2980.364453125,207.45942382812518
2023-04-06 21:00:23.657,2772.905029296875,717.7676391601562,2464.199981689453,5.3000006675720215,3600,0.8,72.0,4.476653099060059,15,772,3,0,0,7.494666576385498,234.60350036621094,14335,1,0.2633382641,7.231328312285498,2982.56171875,209.65668945312518
2023-04-06 21:00:25.659,2772.905029296875,717.7676391601562,2463.600082397461,5.3000006675720215,3600,0.8,72.0,4.476653099060059,15,770,3,0,0,7.494666576385498,234.63682556152344,14337,1,0.2626541533,7.232012423085498,2983.6603515625,210.75532226562518
2023-04-06 21:00:27.675,2772.905029296875,718.9842529296875,2460.0,5.3000006675720215,3600,0.8,72.0,4.4295268058776855,15,771,3,0,0,7.5035200119018555,234.67015075683594,14339,1,0.26299821630000003,7.240521795601856,2991.35078125,218.44575195312518
2023-04-06 21:00:29.686,2774.30322265625,718.9842529296875,2467.800064086914,5.3000006675720215,3600,0.8,71.80000305175781,4.4295268058776855,15,770,3,0,0,7.494666576385498,234.70347595214844,14341,1,0.2626541533,7.232012423085498,2978.1671875,203.86396484375018
2023-04-06 21:00:31.708,2774.30322265625,718.9842529296875,2452.800064086914,5.3000006675720215,3600,0.8,72.0,4.4295268058776855,15,769,3,0,0,7.494666576385498,234.73680114746094,14343,1,0.26230605430000004,7.232360522085498,2996.8439453125,222.54072265625018
2023-04-06 21:00:33.708,2774.30322265625,718.3759765625,2460.599899291992,5.3000006675720215,3600,0.8,71.9000015258789,4.453088760375977,15,769,3,0,0,7.494666576385498,234.77012634277344,14345,1,0.26230605430000004,7.232360522085498,2987.50556640625,213.20234375000018
2023-04-06 21:00:35.724,2772.905029296875,717.159423828125,2455.1998901367188,5.40000057220459,3600,0.8,71.9000015258789,4.600213527679443,15,771,3,0,0,7.5035200119018555,234.80345153808594,14347,1,0.26299821630000003,7.240521795601856,2999.0412109375,226.13618164062518
2023-04-06 21:00:37.738,2774.30322265625,717.159423828125,2455.800018310547,5.40000057220459,3600,0.8,72.0,4.600213527679443,15,767,3,0,0,7.494666576385498,234.83677673339844,14349,1,0.2616219435,7.233044632885498,2994.6466796875,220.34345703125018
2023-04-06 21:00:39.761,2772.905029296875,716.5512084960938,2461.7999267578125,5.40000057220459,3600,0.8,71.9000015258789,4.623773574829102,15,772,3,0,0,7.5035200119018555,234.87010192871094,14351,1,0.2633382641,7.240181747801856,2990.2521484375,217.34711914062518
2023-04-06 21:00:41.776,2772.905029296875,716.5512084960938,2464.8001098632812,5.40000057220459,3600,0.8,71.9000015258789,4.623773574829102,15,769,3,0,0,7.485813140869141,234.90342712402344,14353,1,0.26230605430000004,7.223507086569141,2979.2658203125,206.36079101562518
2023-04-06 21:00:43.792,2774.30322265625,716.5512084960938,2458.2000732421875,5.40000057220459,3600,0.8,71.9000015258789,4.623773574829102,15,771,3,0,0,7.5035200119018555,234.93675231933594,14355,1,0.26299821630000003,7.240521795601856,2995.7453125,221.44208984375018
2023-04-06 21:00:45.806,2774.30322265625,717.7676391601562,2462.4000549316406,5.40000057220459,3600,0.8,71.9000015258789,4.576653480529785,15,772,3,0,0,7.494666576385498,234.97007751464844,14357,1,0.2633382641,7.231328312285498,2984.758984375,210.45576171875018
2023-04-06 21:00:47.810,2774.30322265625,717.7676391601562,2453.3999633789062,5.500000953674316,3600,0.8,71.9000015258789,4.6766533851623535,15,769,3,0,0,7.5035200119018555,235.00340270996094,14359,1,0.26230605430000004,7.241213957601856,3001.2384765625,226.93525390625018
2023-04-06 21:00:49.824,2774.30322265625,717.7676391601562,2461.2000274658203,5.500000953674316,3600,0.8,71.80000305175781,4.6766533851623535,15,767,3,0,0,7.494666576385498,235.03672790527344,14361,1,0.2616219435,7.233044632885498,2987.50556640625,213.20234375000018
2023-04-06 21:00:51.839,2774.30322265625,718.9842529296875,2458.7999725341797,5.500000953674316,3600,0.8,71.9000015258789,4.6295270919799805,15,770,3,0,0,7.494666576385498,235.07005310058594,14363,1,0.2626541533,7.232012423085498,2989.153515625,214.85029296875018
2023-04-06 21:00:53.854,2774.30322265625,718.9842529296875,2460.599899291992,5.500000953674316,3600,0.8,71.9000015258789,4.6295270919799805,15,768,3,0,0,7.494666576385498,235.10337829589844,14365,1,0.2619619913,7.232704585085498,2986.95625,212.65302734375018
2023-04-06 21:00:55.876,2775.701416015625,718.9842529296875,2466.6000366210938,5.599998950958252,3600,0.8,71.9000015258789,4.729525089263916,15,772,3,0,0,7.494666576385498,235.13670349121094,14367,1,0.2633382641,7.231328312285498,2979.2658203125,203.56440429687518
2023-04-06 21:00:57.892,2775.701416015625,719.5925903320312,2459.400100708008,5.599998950958252,3600,0.8,72.0,4.7059736251831055,15,770,3,0,0,7.5035200119018555,235.17002868652344,14369,1,0.2626541533,7.240865858601856,2992.4494140625,216.74799804687518
2023-04-06 21:00:59.904,2775.701416015625,720.2008056640625,2455.800018310547,5.599998950958252,3600,0.8,71.80000305175781,4.682731628417969,15,771,3,0,0,7.512373447418213,235.20335388183594,14371,1,0.26299821630000003,7.249375231118213,3000.13984375,224.43842773437518
2023-04-06 21:01:01.907,2775.701416015625,719.5925903320312,2459.400100708008,5.599998950958252,3600,0.8,71.9000015258789,4.7059736251831055,15,770,3,0,0,7.494666576385498,235.23667907714844,14373,1,0.2626541533,7.232012423085498,2988.0548828125,212.35346679687518
2023-04-06 21:01:03.928,2774.30322265625,718.9842529296875,2455.1998901367188,5.599998950958252,3600,0.8,71.9000015258789,4.729525089263916,15,771,3,0,0,7.512373447418213,235.27000427246094,14375,1,0.26299821630000003,7.249375231118213,3001.2384765625,226.93525390625018
2023-04-06 21:01:05.944,2775.701416015625,718.3759765625,2460.0,5.599998950958252,3600,0.8,72.0,4.753087520599365,15,769,3,0,0,7.494666576385498,235.30332946777344,14377,1,0.26230605430000004,7.232360522085498,2988.0548828125,212.35346679687518
2023-04-06 21:01:07.956,2775.701416015625,718.3759765625,2459.400100708008,5.599998950958252,3600,0.8,71.9000015258789,4.753087520599365,15,768,3,0,0,7.512373447418213,235.33665466308594,14379,1,0.2619619913,7.250411456118213,2996.8439453125,221.14252929687518
2023-04-06 21:01:09.960,2774.30322265625,718.3759765625,2459.400100708008,5.599998950958252,3600,0.8,71.9000015258789,4.753087520599365,15,772,3,0,0,7.5035200119018555,235.36997985839844,14381,1,0.2633382641,7.240181747801856,2992.4494140625,218.14619140625018
2023-04-06 21:01:11.974,2774.30322265625,718.3759765625,2463.600082397461,5.69999885559082,3600,0.8,72.0,4.853087425231934,15,771,3,0,0,7.512373447418213,235.40330505371094,14383,1,0.26299821630000003,7.249375231118213,2991.35078125,217.04755859375018
2023-04-06 21:01:13.988,2772.905029296875,717.7676391601562,2456.399917602539,5.599998950958252,3600,0.8,72.0,4.776651382446289,15,772,3,0,0,7.5035200119018555,235.43663024902344,14385,1,0.2633382641,7.240181747801856,2996.8439453125,223.93891601562518
2023-04-06 21:01:15.003,2774.30322265625,718.3759765625,2464.8001098632812,5.69999885559082,3600,0.8,71.9000015258789,4.853087425231934,15,770,3,0,0,7.485813140869141,235.4532928466797,14386,1,0.2626541533,7.223158987569141,2978.1671875,203.86396484375018
2023-04-06 21:01:17.019,2775.701416015625,718.9842529296875,2457.000045776367,5.69999885559082,3600,0.8,71.9000015258789,4.829525470733643,15,773,3,0,0,7.512373447418213,235.4866180419922,14388,1,0.2636823271,7.248691120318213,2999.0412109375,223.33979492187518
2023-04-06 21:01:19.034,2775.701416015625,718.9842529296875,2455.800018310547,5.69999885559082,3600,0.8,71.80000305175781,4.829525470733643,15,769,3,0,0,7.5035200119018555,235.5199432373047,14390,1,0.26230605430000004,7.241213957601856,2996.8439453125,221.14252929687518
2023-04-06 21:01:21.038,2774.30322265625,718.9842529296875,2462.999954223633,5.69999885559082,3600,0.8,72.0,4.829525470733643,15,772,3,0,0,7.5035200119018555,235.5532684326172,14392,1,0.2633382641,7.240181747801856,2988.0548828125,213.75166015625018
2023-04-06 21:01:23.051,2774.30322265625,718.9842529296875,2457.5999450683594,5.69999885559082,3600,0.8,71.9000015258789,4.829525470733643,15,771,3,0,0,7.494666576385498,235.5865936279297,14395,1,0.26299821630000003,7.231668360085498,2990.2521484375,215.94892578125018
2023-04-06 21:01:25.066,2774.30322265625,718.3759765625,2457.5999450683594,5.69999885559082,3600,0.8,71.80000305175781,4.853087425231934,15,770,3,0,0,7.494666576385498,235.6199188232422,14397,1,0.2626541533,7.232012423085498,2991.35078125,217.04755859375018
2023-04-06 21:01:27.081,2774.30322265625,718.3759765625,2462.4000549316406,5.69999885559082,3600,0.8,71.9000015258789,4.853087425231934,15,770,3,0,0,7.512373447418213,235.6532440185547,14399,1,0.2626541533,7.249719294118213,2993.548046875,219.24482421875018
2023-04-06 21:01:29.096,2774.30322265625,718.9842529296875,2455.800018310547,5.69999885559082,3600,0.8,71.9000015258789,4.829525470733643,15,768,3,0,0,7.5035200119018555,235.6865692138672,14401,1,0.2619619913,7.241558020601856,2996.8439453125,222.54072265625018
2023-04-06 21:01:31.120,2774.30322265625,719.5925903320312,2457.000045776367,5.69999885559082,3600,0.8,71.9000015258789,4.805974006652832,15,773,3,0,0,7.52122688293457,235.7198944091797,14403,1,0.2636823271,7.257544555834571,3002.337109375,228.03388671875018
2023-04-06 21:01:33.132,2775.701416015625,719.5925903320312,2461.2000274658203,5.69999885559082,3600,0.8,71.9000015258789,4.805974006652832,15,770,3,0,0,7.5035200119018555,235.7532196044922,14405,1,0.2626541533,7.240865858601856,2990.2521484375,214.55073242187518
2023-04-06 21:01:35.134,2774.30322265625,719.5925903320312,2452.800064086914,5.799999237060547,3600,0.8,71.80000305175781,4.9059739112854,15,774,3,0,0,7.494666576385498,235.7865447998047,14407,1,0.2640304261,7.230636150285498,2995.7453125,221.44208984375018
2023-04-06 21:01:37.149,2774.30322265625,718.9842529296875,2460.599899291992,5.69999885559082,3600,0.8,72.0,4.829525470733643,15,769,3,0,0,7.494666576385498,235.8198699951172,14409,1,0.26230605430000004,7.232360522085498,2986.95625,212.65302734375018
2023-04-06 21:01:39.164,2774.30322265625,718.9842529296875,2460.599899291992,5.799999237060547,3600,0.8,71.9000015258789,4.929525375366211,15,772,3,0,0,7.5035200119018555,235.8531951904297,14411,1,0.2633382641,7.240181747801856,2990.2521484375,215.94892578125018
2023-04-06 21:01:41.187,2772.905029296875,718.3759765625,2458.2000732421875,5.799999237060547,3600,0.8,71.9000015258789,4.95308780670166,15,769,3,0,0,7.485813140869141,235.8865203857422,14413,1,0.26230605430000004,7.223507086569141,2986.40693359375,213.50190429687518
2023-04-06 21:01:43.201,2774.30322265625,717.7676391601562,2462.4000549316406,5.799999237060547,3600,0.8,71.69999694824219,4.976652145385742,15,769,3,0,0,7.494666576385498,235.9198455810547,14415,1,0.26230605430000004,7.232360522085498,2985.8576171875,211.55439453125018
2023-04-06 21:01:45.205,2774.30322265625,717.7676391601562,2458.2000732421875,5.799999237060547,3600,0.8,71.9000015258789,4.976652145385742,15,769,3,0,0,7.494666576385498,235.9531707763672,14417,1,0.26230605430000004,7.232360522085498,2990.80146484375,216.49824218750018
2023-04-06 21:01:47.218,2774.30322265625,718.9842529296875,2453.3999633789062,5.799999237060547,3600,0.8,71.9000015258789,4.929525375366211,15,770,3,0,0,7.494666576385498,235.9864959716797,14419,1,0.2626541533,7.232012423085498,2995.7453125,221.44208984375018
2023-04-06 21:01:49.232,2774.30322265625,717.7676391601562,2460.599899291992,5.799999237060547,3600,0.8,71.9000015258789,4.976652145385742,15,770,3,0,0,7.485813140869141,236.0198211669922,14421,1,0.2626541533,7.223158987569141,2983.6603515625,209.35712890625018
2023-04-06 21:01:51.254,2774.30322265625,718.3759765625,2452.800064086914,5.799999237060547,3600,0.8,71.9000015258789,4.95308780670166,15,772,3,0,0,7.5035200119018555,236.0531463623047,14423,1,0.2633382641,7.240181747801856,3001.2384765625,226.93525390625018
2023-04-06 21:01:53.270,2774.30322265625,717.7676391601562,2462.4000549316406,5.799999237060547,3600,0.8,71.9000015258789,4.976652145385742,15,769,3,0,0,7.485813140869141,236.0864715576172,14425,1,0.26230605430000004,7.223507086569141,2981.4630859375,207.15986328125018
2023-04-06 21:01:55.282,2774.30322265625,717.7676391601562,2461.7999267578125,5.799999237060547,3600,0.8,71.80000305175781,4.976652145385742,15,774,3,0,0,7.494666576385498,236.1197967529297,14427,1,0.2640304261,7.230636150285498,2985.8576171875,211.55439453125018
2023-04-06 21:01:57.286,2772.905029296875,717.159423828125,2462.4000549316406,5.899999618530273,3600,0.8,71.80000305175781,5.100212097167969,15,768,3,0,0,7.494666576385498,236.1531219482422,14429,1,0.2619619913,7.232704585085498,2985.8576171875,212.95258789062518
2023-04-06 21:01:59.301,2774.30322265625,717.159423828125,2457.000045776367,5.799999237060547,3600,0.8,71.9000015258789,5.000211715698242,15,769,3,0,0,7.494666576385498,236.20310974121094,14431,1,0.26230605430000004,7.232360522085498,2992.4494140625,218.14619140625018
2023-04-06 21:02:01.322,2774.30322265625,717.7676391601562,2454.5999908447266,5.799999237060547,3600,0.8,71.80000305175781,4.976652145385742,15,772,3,0,0,7.485813140869141,236.23643493652344,14433,1,0.2633382641,7.222474876769141,2990.80146484375,216.49824218750018
2023-04-06 21:02:03.338,2774.30322265625,718.3759765625,2455.800018310547,5.799999237060547,3600,0.8,71.80000305175781,4.95308780670166,15,768,3,0,0,7.476959228515625,236.26976013183594,14435,1,0.2619619913,7.214997237215625,2985.8576171875,211.55439453125018
2023-04-06 21:02:05.350,2774.30322265625,718.9842529296875,2462.999954223633,5.799999237060547,3600,0.8,71.80000305175781,4.929525375366211,15,771,3,0,0,7.5035200119018555,236.30308532714844,14437,1,0.26299821630000003,7.240521795601856,2988.0548828125,213.75166015625018
2023-04-06 21:02:07.370,2774.30322265625,719.5925903320312,2462.4000549316406,5.799999237060547,3600,0.8,71.80000305175781,4.9059739112854,15,771,3,0,0,7.5035200119018555,236.33641052246094,14439,1,0.26299821630000003,7.240521795601856,2988.0548828125,213.75166015625018
2023-04-06 21:02:09.385,2775.701416015625,720.2008056640625,2467.800064086914,5.799999237060547,3600,0.8,71.9000015258789,4.882731914520264,15,772,3,0,0,7.5035200119018555,236.36973571777344,14441,1,0.2633382641,7.240181747801856,2980.91376953125,205.21235351562518
2023-04-06 21:02:11.389,2774.30322265625,719.5925903320312,2461.2000274658203,5.799999237060547,3600,0.8,72.0,4.9059739112854,15,771,3,0,0,7.494666576385498,236.40306091308594,14443,1,0.26299821630000003,7.231668360085498,2985.8576171875,211.55439453125018
2023-04-06 21:02:13.403,2775.701416015625,720.2008056640625,2456.399917602539,5.799999237060547,3600,0.8,71.9000015258789,4.882731914520264,15,771,3,0,0,7.494666576385498,236.43638610839844,14445,1,0.26299821630000003,7.231668360085498,2991.35078125,215.64936523437518
2023-04-06 21:02:15.418,2775.701416015625,720.8090209960938,2459.400100708008,5.799999237060547,3600,0.8,71.80000305175781,4.859489917755127,15,770,3,0,0,7.5035200119018555,236.46971130371094,14447,1,0.2626541533,7.240865858601856,2991.35078125,215.64936523437518
2023-04-06 21:02:17.433,2777.099853515625,721.4173583984375,2459.400100708008,5.799999237060547,3600,0.8,71.9000015258789,4.836243629455566,15,773,3,0,0,7.5035200119018555,236.50303649902344,14449,1,0.2636823271,7.239837684801856,2990.2521484375,213.15229492187518
2023-04-06 21:02:19.456,2777.099853515625,721.4173583984375,2457.5999450683594,5.799999237060547,3600,0.8,72.0,4.836243629455566,15,768,3,0,0,7.5035200119018555,236.53636169433594,14451,1,0.2619619913,7.241558020601856,2993.548046875,216.44819335937518
2023-04-06 21:02:21.473,2777.099853515625,721.4173583984375,2464.199981689453,5.799999237060547,3600,0.8,71.9000015258789,4.836243629455566,15,771,3,0,0,7.494666576385498,236.56968688964844,14453,1,0.26299821630000003,7.231668360085498,2980.364453125,203.26459960937518
2023-04-06 21:02:23.489,2777.099853515625,720.2008056640625,2458.7999725341797,5.799999237060547,3600,0.8,72.0,4.882731914520264,15,772,3,0,0,7.485813140869141,236.60301208496094,14455,1,0.2633382641,7.222474876769141,2983.6603515625,206.56049804687518
2023-04-06 21:02:25.503,2775.701416015625,719.5925903320312,2464.8001098632812,5.799999237060547,3600,0.8,72.0,4.9059739112854,15,769,3,0,0,7.5035200119018555,236.63633728027344,14457,1,0.26230605430000004,7.241213957601856,2985.8576171875,210.15620117187518
2023-04-06 21:02:27.518,2775.701416015625,720.2008056640625,2455.800018310547,5.799999237060547,3600,0.8,72.0,4.882731914520264,15,772,3,0,0,7.512373447418213,236.66966247558594,14459,1,0.2633382641,7.249035183318213,3000.13984375,224.43842773437518
2023-04-06 21:02:29.522,2775.701416015625,720.2008056640625,2456.399917602539,5.799999237060547,3600,0.8,71.9000015258789,4.882731914520264,15,769,3,0,0,7.5035200119018555,236.70298767089844,14461,1,0.26230605430000004,7.241213957601856,2995.7453125,220.04389648437518
2023-04-06 21:02:31.536,2775.701416015625,720.8090209960938,2462.4000549316406,5.799999237060547,3600,0.8,71.9000015258789,4.859489917755127,15,769,3,0,0,7.5035200119018555,236.73631286621094,14463,1,0.26230605430000004,7.241213957601856,2988.0548828125,212.35346679687518
2023-04-06 21:02:33.551,2775.701416015625,720.2008056640625,2462.999954223633,5.799999237060547,3600,0.8,71.9000015258789,4.882731914520264,15,773,3,0,0,7.512373447418213,236.76963806152344,14465,1,0.2636823271,7.248691120318213,2990.80146484375,215.10004882812518
2023-04-06 21:02:35.573,2775.701416015625,720.8090209960938,2460.599899291992,5.799999237060547,3600,0.8,71.80000305175781,4.859489917755127,15,770,3,0,0,7.494666576385498,236.80296325683594,14467,1,0.2626541533,7.232012423085498,2985.8576171875,210.15620117187518
2023-04-06 21:02:37.589,2775.701416015625,720.2008056640625,2462.999954223633,5.69999885559082,3600,0.8,71.80000305175781,4.782732009887695,15,771,3,0,0,7.5035200119018555,236.83628845214844,14469,1,0.26299821630000003,7.240521795601856,2986.95625,211.25483398437518
2023-04-06 21:02:39.591,2774.30322265625,720.8090209960938,2458.7999725341797,5.799999237060547,3600,0.8,71.9000015258789,4.859489917755127,15,768,3,0,0,7.494666576385498,236.86961364746094,14471,1,0.2619619913,7.232704585085498,2988.0548828125,213.75166015625018
2023-04-06 21:02:41.617,2775.701416015625,720.2008056640625,2458.7999725341797,5.799999237060547,3600,0.8,71.9000015258789,4.882731914520264,15,770,3,0,0,7.494666576385498,236.90293884277344,14473,1,0.2626541533,7.232012423085498,2988.0548828125,212.35346679687518
2023-04-06 21:02:43.622,2775.701416015625,721.4173583984375,2457.5999450683594,5.799999237060547,3600,0.8,71.9000015258789,4.836243629455566,15,770,3,0,0,7.494666576385498,236.93626403808594,14475,1,0.2626541533,7.232012423085498,2989.153515625,213.45209960937518
2023-04-06 21:02:45.637,2774.30322265625,721.4173583984375,2454.0000915527344,5.799999237060547,3600,0.8,72.0,4.836243629455566,15,769,3,0,0,7.5035200119018555,236.96958923339844,14477,1,0.26230605430000004,7.241213957601856,2997.942578125,223.63935546875018
2023-04-06 21:02:47.651,2774.30322265625,720.2008056640625,2453.3999633789062,5.799999237060547,3600,0.8,71.9000015258789,4.882731914520264,15,773,3,0,0,7.5035200119018555,237.00291442871094,14479,1,0.2636823271,7.239837684801856,2999.0412109375,224.73798828125018
2023-04-06 21:02:49.674,2772.905029296875,720.2008056640625,2464.199981689453,5.799999237060547,3600,0.8,72.0,4.882731914520264,15,771,3,0,0,7.5035200119018555,237.03623962402344,14481,1,0.26299821630000003,7.240521795601856,2985.8576171875,212.95258789062518
2023-04-06 21:02:51.690,2772.905029296875,720.8090209960938,2455.1998901367188,5.799999237060547,3600,0.8,72.0,4.859489917755127,15,771,3,0,0,7.52122688293457,237.06956481933594,14483,1,0.26299821630000003,7.258228666634571,3004.534375,231.62934570312518
2023-04-06 21:02:53.707,2774.30322265625,720.8090209960938,2464.8001098632812,5.799999237060547,3600,0.8,71.9000015258789,4.859489917755127,15,771,3,0,0,7.494666576385498,237.10289001464844,14485,1,0.26299821630000003,7.231668360085498,2980.364453125,206.06123046875018
2023-04-06 21:02:55.723,2774.30322265625,720.2008056640625,2460.0,5.799999237060547,3600,0.8,71.80000305175781,4.882731914520264,15,769,3,0,0,7.494666576385498,237.13621520996094,14487,1,0.26230605430000004,7.232360522085498,2986.95625,212.65302734375018
2023-04-06 21:02:57.736,2772.905029296875,720.2008056640625,2461.7999267578125,5.799999237060547,3600,0.8,72.0,4.882731914520264,15,771,3,0,0,7.5035200119018555,237.16954040527344,14489,1,0.26299821630000003,7.240521795601856,2988.60419921875,215.69916992187518
2023-04-06 21:02:59.740,2771.506591796875,720.2008056640625,2462.4000549316406,5.799999237060547,3600,0.8,72.0,4.882731914520264,15,770,3,0,0,7.485813140869141,237.20286560058594,14491,1,0.2626541533,7.223158987569141,2980.364453125,208.85786132812518
2023-04-06 21:03:01.754,2772.905029296875,720.8090209960938,2459.400100708008,5.799999237060547,3600,0.8,72.0,4.859489917755127,15,771,3,0,0,7.512373447418213,237.23619079589844,14493,1,0.26299821630000003,7.249375231118213,2995.19599609375,222.29096679687518
2023-04-06 21:03:03.769,2772.905029296875,720.8090209960938,2455.800018310547,5.899999618530273,3600,0.8,72.0,4.959489822387695,15,772,3,0,0,7.512373447418213,237.26951599121094,14495,1,0.2633382641,7.249035183318213,2999.59052734375,226.68549804687518
2023-04-06 21:03:05.791,2771.506591796875,721.4173583984375,2464.199981689453,5.899999618530273,3600,0.8,71.9000015258789,4.936243534088135,15,771,3,0,0,7.494666576385498,237.30284118652344,14497,1,0.26299821630000003,7.231668360085498,2980.364453125,208.85786132812518
2023-04-06 21:03:07.807,2771.506591796875,720.8090209960938,2458.2000732421875,5.899999618530273,3600,0.8,72.0,4.959489822387695,15,769,3,0,0,7.494666576385498,237.33616638183594,14499,1,0.26230605430000004,7.232360522085498,2989.153515625,217.64692382812518
2023-04-06 21:03:09.821,2771.506591796875,720.2008056640625,2465.4000091552734,5.899999618530273,3600,0.8,71.9000015258789,4.98273229598999,15,769,3,0,0,7.494666576385498,237.36949157714844,14501,1,0.26230605430000004,7.232360522085498,2980.364453125,208.85786132812518
2023-04-06 21:03:11.824,2770.108154296875,720.2008056640625,2459.400100708008,5.899999618530273,3600,0.8,71.9000015258789,4.98273229598999,15,771,3,0,0,7.494666576385498,237.40281677246094,14503,1,0.26299821630000003,7.231668360085498,2987.50556640625,217.39741210937518
2023-04-06 21:03:13.839,2770.108154296875,719.5925903320312,2456.399917602539,5.899999618530273,3600,0.8,72.0,5.005974292755127,15,769,3,0,0,7.494666576385498,237.43614196777344,14505,1,0.26230605430000004,7.232360522085498,2991.90009765625,221.79194335937518
2023-04-06 21:03:15.852,2770.108154296875,719.5925903320312,2464.199981689453,5.999999523162842,3600,0.8,72.0,5.105974197387695,15,770,3,0,0,7.485813140869141,237.46946716308594,14507,1,0.2626541533,7.223158987569141,2978.1671875,208.05903320312518
2023-04-06 21:03:17.874,2770.108154296875,718.9842529296875,2464.199981689453,5.999999523162842,3600,0.8,72.0,5.129526138305664,15,771,3,0,0,7.485813140869141,237.50279235839844,14509,1,0.26299821630000003,7.222814924569141,2978.1671875,208.05903320312518
2023-04-06 21:03:19.891,2771.506591796875,718.9842529296875,2458.2000732421875,5.999999523162842,3600,0.8,71.80000305175781,5.129526138305664,15,770,3,0,0,7.485813140869141,237.53611755371094,14511,1,0.2626541533,7.223158987569141,2985.8576171875,214.35102539062518
2023-04-06 21:03:21.906,2771.506591796875,718.3759765625,2461.7999267578125,5.999999523162842,3600,0.8,72.0,5.153088092803955,15,769,3,0,0,7.485813140869141,237.56944274902344,14513,1,0.26230605430000004,7.223507086569141,2982.01240234375,210.50581054687518
2023-04-06 21:03:23.909,2771.506591796875,717.7676391601562,2459.400100708008,5.999999523162842,3600,0.8,71.9000015258789,5.176652431488037,15,773,3,0,0,7.485813140869141,237.60276794433594,14515,1,0.2636823271,7.222130813769141,2984.758984375,213.25239257812518
2023-04-06 21:03:25.924,2771.506591796875,717.7676391601562,2464.199981689453,5.999999523162842,3600,0.8,72.0,5.176652431488037,15,770,3,0,0,7.485813140869141,237.63609313964844,14517,1,0.2626541533,7.223158987569141,2979.2658203125,207.75922851562518
2023-04-06 21:03:27.938,2770.108154296875,718.3759765625,2464.8001098632812,5.999999523162842,3600,0.8,71.9000015258789,5.153088092803955,15,770,3,0,0,7.485813140869141,237.66941833496094,14519,1,0.2626541533,7.223158987569141,2978.1671875,208.05903320312518
2023-04-06 21:03:29.952,2771.506591796875,717.7676391601562,2455.800018310547,5.999999523162842,3600,0.8,71.9000015258789,5.176652431488037,15,771,3,0,0,7.494666576385498,237.70274353027344,14521,1,0.26299821630000003,7.231668360085498,2993.548046875,222.04145507812518
2023-04-06 21:03:31.974,2771.506591796875,717.159423828125,2461.2000274658203,5.999999523162842,3600,0.8,71.9000015258789,5.200212478637695,15,770,3,0,0,7.485813140869141,237.73606872558594,14523,1,0.2626541533,7.223158987569141,2983.6603515625,212.15375976562518
2023-04-06 21:03:33.990,2771.506591796875,716.5512084960938,2462.999954223633,5.999999523162842,3600,0.8,71.9000015258789,5.223772048950195,15,769,3,0,0,7.485813140869141,237.76939392089844,14525,1,0.26230605430000004,7.223507086569141,2981.4630859375,209.95649414062518
2023-04-06 21:03:35.993,2771.506591796875,717.159423828125,2460.0,5.999999523162842,3600,0.8,71.9000015258789,5.200212478637695,15,770,3,0,0,7.494666576385498,237.80271911621094,14527,1,0.2626541533,7.232012423085498,2989.153515625,217.64692382812518
2023-04-06 21:03:37.000,2771.506591796875,717.159423828125,2462.4000549316406,5.999999523162842,3600,0.8,71.9000015258789,5.200212478637695,15,771,3,0,0,7.476959228515625,237.8193817138672,14528,1,0.26299821630000003,7.213961012215625,2977.61787109375,206.11127929687518
2023-04-06 21:03:39.015,2772.905029296875,716.5512084960938,2456.399917602539,5.999999523162842,3600,0.8,71.9000015258789,5.223772048950195,15,766,3,0,0,7.476959228515625,237.8527069091797,14530,1,0.2612778805,7.215681348015625,2985.8576171875,212.95258789062518
2023-04-06 21:03:41.029,2772.905029296875,717.7676391601562,2462.999954223633,5.899999618530273,3600,0.8,71.9000015258789,5.0766520500183105,15,772,3,0,0,7.512373447418213,237.8860321044922,14532,1,0.2633382641,7.249035183318213,2992.4494140625,219.54438476562518
2023-04-06 21:03:43.051,2775.701416015625,718.9842529296875,2464.8001098632812,5.899999618530273,3600,0.8,72.0,5.0295257568359375,15,770,3,0,0,7.512373447418213,237.9193572998047,14535,1,0.2626541533,7.249719294118213,2989.70283203125,214.00141601562518
2023-04-06 21:03:45.067,2775.701416015625,719.5925903320312,2455.1998901367188,5.899999618530273,3600,0.8,72.0,5.005974292755127,15,767,3,0,0,7.494666576385498,237.9526824951172,14537,1,0.2616219435,7.233044632885498,2993.548046875,217.84663085937518
2023-04-06 21:03:47.080,2774.30322265625,720.2008056640625,2455.1998901367188,5.899999618530273,3600,0.8,72.0,4.98273229598999,15,771,3,0,0,7.494666576385498,237.9860076904297,14539,1,0.26299821630000003,7.231668360085498,2992.4494140625,218.14619140625018
2023-04-06 21:03:49.084,2775.701416015625,720.2008056640625,2457.000045776367,5.799999237060547,3600,0.8,71.69999694824219,4.882731914520264,15,770,3,0,0,7.5035200119018555,238.0193328857422,14541,1,0.2626541533,7.240865858601856,2994.6466796875,218.94526367187518
2023-04-06 21:03:51.099,2775.701416015625,719.5925903320312,2460.0,5.799999237060547,3600,0.8,71.80000305175781,4.9059739112854,15,770,3,0,0,7.494666576385498,238.0526580810547,14543,1,0.2626541533,7.232012423085498,2986.95625,211.25483398437518
2023-04-06 21:03:53.114,2775.701416015625,718.9842529296875,2464.8001098632812,5.799999237060547,3600,0.8,71.80000305175781,4.929525375366211,15,768,3,0,0,7.494666576385498,238.0859832763672,14545,1,0.2619619913,7.232704585085498,2982.01240234375,206.31098632812518
2023-04-06 21:03:55.129,2775.701416015625,718.3759765625,2460.0,5.799999237060547,3600,0.8,71.9000015258789,4.95308780670166,15,767,3,0,0,7.494666576385498,238.1193084716797,14547,1,0.2616219435,7.233044632885498,2988.60419921875,212.90278320312518
2023-04-06 21:03:57.145,2775.701416015625,718.9842529296875,2454.5999908447266,5.69999885559082,3600,0.8,71.80000305175781,4.829525470733643,15,771,3,0,0,7.5035200119018555,238.1526336669922,14549,1,0.26299821630000003,7.240521795601856,2997.942578125,222.24116210937518
2023-04-06 21:03:59.167,2772.905029296875,718.3759765625,2461.7999267578125,5.69999885559082,3600,0.8,71.9000015258789,4.853087425231934,15,770,3,0,0,7.494666576385498,238.1859588623047,14551,1,0.2626541533,7.232012423085498,2985.8576171875,212.95258789062518
2023-04-06 21:04:01.182,2774.30322265625,718.3759765625,2453.3999633789062,5.69999885559082,3600,0.8,71.9000015258789,4.853087425231934,15,769,3,0,0,7.494666576385498,238.2192840576172,14553,1,0.26230605430000004,7.232360522085498,2996.8439453125,222.54072265625018
2023-04-06 21:04:03.183,2775.701416015625,719.5925903320312,2461.7999267578125,5.69999885559082,3600,0.8,72.0,4.805974006652832,15,770,3,0,0,7.494666576385498,238.2526092529297,14555,1,0.2626541533,7.232012423085498,2984.758984375,209.05756835937518
2023-04-06 21:04:05.197,2775.701416015625,720.2008056640625,2461.2000274658203,5.69999885559082,3600,0.8,72.0,4.782732009887695,15,772,3,0,0,7.485813140869141,238.2859344482422,14557,1,0.2633382641,7.222474876769141,2981.4630859375,205.76166992187518
2023-04-06 21:04:07.217,2775.701416015625,720.2008056640625,2455.800018310547,5.69999885559082,3600,0.8,71.9000015258789,4.782732009887695,15,770,3,0,0,7.494666576385498,238.3192596435547,14559,1,0.2626541533,7.232012423085498,2992.4494140625,216.74799804687518
2023-04-06 21:04:09.232,2774.30322265625,720.2008056640625,2469.5999908447266,5.69999885559082,3600,0.8,71.9000015258789,4.782732009887695,15,771,3,0,0,7.494666576385498,238.3525848388672,14561,1,0.26299821630000003,7.231668360085498,2974.8712890625,200.56806640625018
2023-04-06 21:04:11.234,2774.30322265625,720.8090209960938,2456.399917602539,5.69999885559082,3600,0.8,72.0,4.7594895362854,15,771,3,0,0,7.485813140869141,238.3859100341797,14563,1,0.26299821630000003,7.222814924569141,2986.95625,212.65302734375018
2023-04-06 21:04:13.250,2772.905029296875,720.8090209960938,2458.7999725341797,5.69999885559082,3600,0.8,71.9000015258789,4.7594895362854,15,767,3,0,0,7.494666576385498,238.4192352294922,14565,1,0.2616219435,7.233044632885498,2988.60419921875,215.69916992187518
2023-04-06 21:04:15.265,2775.701416015625,720.8090209960938,2458.7999725341797,5.69999885559082,3600,0.8,72.0,4.7594895362854,15,771,3,0,0,7.5035200119018555,238.4525604248047,14567,1,0.26299821630000003,7.240521795601856,2991.90009765625,216.19868164062518
2023-04-06 21:04:17.285,2774.30322265625,720.2008056640625,2455.800018310547,5.799999237060547,3600,0.8,71.9000015258789,4.882731914520264,15,770,3,0,0,7.512373447418213,238.4858856201172,14569,1,0.2626541533,7.249719294118213,3000.13984375,225.83662109375018
2023-04-06 21:04:19.302,2774.30322265625,720.2008056640625,2464.199981689453,5.799999237060547,3600,0.8,72.0,4.882731914520264,15,773,3,0,0,7.5035200119018555,238.53587341308594,14571,1,0.2636823271,7.239837684801856,2985.30830078125,211.00507812500018
2023-04-06 21:04:21.316,2774.30322265625,720.8090209960938,2462.4000549316406,5.799999237060547,3600,0.8,71.9000015258789,4.859489917755127,15,768,3,0,0,7.512373447418213,238.56919860839844,14573,1,0.2619619913,7.250411456118213,2991.90009765625,217.59687500000018
2023-04-06 21:04:23.331,2774.30322265625,720.2008056640625,2458.7999725341797,5.799999237060547,3600,0.8,71.9000015258789,4.882731914520264,15,769,3,0,0,7.494666576385498,238.60252380371094,14575,1,0.26230605430000004,7.232360522085498,2988.60419921875,214.30097656250018
2023-04-06 21:04:25.334,2772.905029296875,720.2008056640625,2463.600082397461,5.799999237060547,3600,0.8,72.0,4.882731914520264,15,771,3,0,0,7.494666576385498,238.63584899902344,14577,1,0.26299821630000003,7.231668360085498,2982.56171875,209.65668945312518
2023-04-06 21:04:27.348,2774.30322265625,720.2008056640625,2456.399917602539,5.799999237060547,3600,0.8,71.9000015258789,4.882731914520264,15,769,3,0,0,7.494666576385498,238.66917419433594,14579,1,0.26230605430000004,7.232360522085498,2991.35078125,217.04755859375018
2023-04-06 21:04:29.362,2774.30322265625,720.2008056640625,2455.800018310547,5.799999237060547,3600,0.8,72.0,4.882731914520264,15,770,3,0,0,7.494666576385498,238.70249938964844,14581,1,0.2626541533,7.232012423085498,2992.4494140625,218.14619140625018
2023-04-06 21:04:31.385,2774.30322265625,719.5925903320312,2467.199935913086,5.799999237060547,3600,0.8,72.0,4.9059739112854,15,771,3,0,0,7.512373447418213,238.73582458496094,14583,1,0.26299821630000003,7.249375231118213,2985.8576171875,211.55439453125018
2023-04-06 21:04:33.401,2771.506591796875,718.9842529296875,2454.0000915527344,5.799999237060547,3600,0.8,72.0,4.929525375366211,15,771,3,0,0,7.485813140869141,238.76914978027344,14585,1,0.26299821630000003,7.222814924569141,2991.35078125,219.84418945312518
2023-04-06 21:04:35.415,2771.506591796875,717.7676391601562,2461.2000274658203,5.899999618530273,3600,0.8,72.0,5.0766520500183105,15,767,3,0,0,7.485813140869141,238.80247497558594,14587,1,0.2616219435,7.224191197369141,2983.6603515625,212.15375976562518
2023-04-06 21:04:37.429,2771.506591796875,717.7676391601562,2467.800064086914,5.899999618530273,3600,0.8,72.0,5.0766520500183105,15,773,3,0,0,7.512373447418213,238.83580017089844,14589,1,0.2636823271,7.248691120318213,2985.8576171875,214.35102539062518
2023-04-06 21:04:39.434,2770.108154296875,718.3759765625,2460.599899291992,5.899999618530273,3600,0.8,72.0,5.0530877113342285,15,773,3,0,0,7.494666576385498,238.86912536621094,14591,1,0.2636823271,7.230984249285498,2986.95625,216.84809570312518
2023-04-06 21:04:41.448,2771.506591796875,718.3759765625,2458.7999725341797,5.899999618530273,3600,0.8,71.9000015258789,5.0530877113342285,15,773,3,0,0,7.494666576385498,238.90245056152344,14593,1,0.2636823271,7.230984249285498,2989.153515625,217.64692382812518
2023-04-06 21:04:43.463,2771.506591796875,717.7676391601562,2463.600082397461,5.899999618530273,3600,0.8,71.9000015258789,5.0766520500183105,15,772,3,0,0,7.494666576385498,238.93577575683594,14595,1,0.2633382641,7.231328312285498,2983.6603515625,212.15375976562518
2023-04-06 21:04:45.485,2770.108154296875,717.7676391601562,2455.1998901367188,5.899999618530273,3600,0.8,71.80000305175781,5.0766520500183105,15,774,3,0,0,7.494666576385498,238.96910095214844,14597,1,0.2640304261,7.230636150285498,2993.548046875,223.43989257812518
2023-04-06 21:04:47.501,2770.108154296875,717.7676391601562,2463.600082397461,5.899999618530273,3600,0.8,71.9000015258789,5.0766520500183105,15,770,3,0,0,7.485813140869141,239.00242614746094,14599,1,0.2626541533,7.223158987569141,2980.364453125,210.25629882812518
2023-04-06 21:04:49.516,2770.108154296875,717.7676391601562,2460.599899291992,5.999999523162842,3600,0.8,72.0,5.176652431488037,15,772,3,0,0,7.5035200119018555,239.03575134277344,14601,1,0.2633382641,7.240181747801856,2991.35078125,221.24262695312518
2023-04-06 21:04:51.531,2770.108154296875,717.7676391601562,2465.4000091552734,5.999999523162842,3600,0.8,71.9000015258789,5.176652431488037,15,774,3,0,0,7.5035200119018555,239.06907653808594,14603,1,0.2640304261,7.239489585801856,2984.758984375,214.65083007812518
2023-04-06 21:04:53.535,2768.709716796875,717.159423828125,2463.600082397461,5.999999523162842,3600,0.8,72.0,5.200212478637695,15,771,3,0,0,7.476959228515625,239.10240173339844,14605,1,0.26299821630000003,7.213961012215625,2975.969921875,207.26020507812518
2023-04-06 21:04:55.549,2771.506591796875,717.159423828125,2458.2000732421875,5.999999523162842,3600,0.8,71.80000305175781,5.200212478637695,15,771,3,0,0,7.485813140869141,239.13572692871094,14607,1,0.26299821630000003,7.222814924569141,2986.95625,215.44965820312518
2023-04-06 21:04:57.563,2770.108154296875,716.5512084960938,2456.399917602539,5.999999523162842,3600,0.8,71.9000015258789,5.223772048950195,15,771,3,0,0,7.485813140869141,239.16905212402344,14609,1,0.26299821630000003,7.222814924569141,2989.153515625,219.04536132812518
2023-04-06 21:04:59.577,2768.709716796875,716.5512084960938,2457.5999450683594,5.999999523162842,3600,0.8,71.9000015258789,5.223772048950195,15,773,3,0,0,7.494666576385498,239.20237731933594,14611,1,0.2636823271,7.230984249285498,2991.35078125,222.64106445312518
2023-04-06 21:05:01.599,2768.709716796875,717.159423828125,2454.0000915527344,5.999999523162842,3600,0.8,72.0,5.200212478637695,15,769,3,0,0,7.5035200119018555,239.23570251464844,14613,1,0.26230605430000004,7.241213957601856,3000.13984375,231.43012695312518
2023-04-06 21:05:03.600,2770.108154296875,717.159423828125,2459.400100708008,5.999999523162842,3600,0.8,71.9000015258789,5.200212478637695,14,772,3,0,0,7.494666576385498,239.26902770996094,14615,1,0.2633382641,7.231328312285498,2989.153515625,219.04536132812518
2023-04-06 21:05:05.616,2768.709716796875,717.7676391601562,2463.600082397461,5.899999618530273,3600,0.8,71.9000015258789,5.0766520500183105,14,771,3,0,0,7.494666576385498,239.30235290527344,14617,1,0.26299821630000003,7.231668360085498,2983.6603515625,214.95063476562518
2023-04-06 21:05:07.634,2768.709716796875,717.7676391601562,2460.599899291992,5.899999618530273,3600,0.8,71.9000015258789,5.0766520500183105,15,773,3,0,0,7.494666576385498,239.33567810058594,14619,1,0.2636823271,7.230984249285498,2986.95625,218.24653320312518
2023-04-06 21:05:09.635,2768.709716796875,718.9842529296875,2460.0,5.899999618530273,3600,0.8,71.69999694824219,5.0295257568359375,15,771,3,0,0,7.494666576385498,239.36900329589844,14621,1,0.26299821630000003,7.231668360085498,2987.50556640625,218.79584960937518
2023-04-06 21:05:11.647,2770.108154296875,720.2008056640625,2463.600082397461,5.899999618530273,3600,0.8,72.0,4.98273229598999,15,771,3,0,0,7.485813140869141,239.40232849121094,14623,1,0.26299821630000003,7.222814924569141,2978.1671875,208.05903320312518
2023-04-06 21:05:13.649,2770.108154296875,718.3759765625,2453.3999633789062,5.899999618530273,3600,0.8,71.9000015258789,5.0530877113342285,15,770,3,0,0,7.485813140869141,239.43565368652344,14625,1,0.2626541533,7.223158987569141,2992.4494140625,222.34125976562518
2023-04-06 21:05:15.651,2770.108154296875,718.3759765625,2457.000045776367,5.899999618530273,3600,0.8,71.80000305175781,5.0530877113342285,15,772,3,0,0,7.485813140869141,239.46897888183594,14627,1,0.2633382641,7.222474876769141,2987.50556640625,217.39741210937518
2023-04-06 21:05:17.653,2770.108154296875,717.7676391601562,2463.600082397461,5.899999618530273,3600,0.8,72.0,5.0766520500183105,14,773,3,0,0,7.494666576385498,239.50230407714844,14629,1,0.2636823271,7.230984249285498,2983.6603515625,213.55219726562518
