,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 21:05:19.655,2771.506591796875,717.7676391601562,2464.8001098632812,5.899999618530273,3600,0.8,71.9000015258789,5.0766520500183105,14,770,3,0,0,7.494666576385498,239.53562927246094,14631,1,0.2626541533,7.232012423085498,2982.56171875,211.05512695312518
2023-04-06 21:05:21.656,2770.108154296875,718.3759765625,2460.0,5.899999618530273,3600,0.8,71.9000015258789,5.0530877113342285,14,772,3,0,0,7.512373447418213,239.56895446777344,14633,1,0.2633382641,7.249035183318213,2995.7453125,225.63715820312518
2023-04-06 21:05:23.657,2770.108154296875,718.3759765625,2461.7999267578125,5.899999618530273,3600,0.8,72.0,5.0530877113342285,15,774,3,0,0,7.5035200119018555,239.60227966308594,14635,1,0.2640304261,7.239489585801856,2989.153515625,219.04536132812518
2023-04-06 21:05:25.668,2771.506591796875,717.7676391601562,2457.000045776367,5.899999618530273,3600,0.8,71.9000015258789,5.0766520500183105,15,772,3,0,0,7.494666576385498,239.63560485839844,14637,1,0.2633382641,7.231328312285498,2991.90009765625,220.39350585937518
2023-04-06 21:05:27.670,2770.108154296875,717.159423828125,2458.2000732421875,5.899999618530273,3600,0.8,71.80000305175781,5.100212097167969,15,772,3,0,0,7.494666576385498,239.66893005371094,14639,1,0.2633382641,7.231328312285498,2990.80146484375,220.69331054687518
2023-04-06 21:05:29.672,2771.506591796875,717.159423828125,2450.9999084472656,5.899999618530273,3600,0.8,72.0,5.100212097167969,15,768,3,0,0,7.494666576385498,239.70225524902344,14641,1,0.2619619913,7.232704585085498,3000.13984375,228.63325195312518
2023-04-06 21:05:31.673,2771.506591796875,717.159423828125,2462.4000549316406,5.899999618530273,3600,0.8,72.0,5.100212097167969,15,773,3,0,0,7.512373447418213,239.73558044433594,14643,1,0.2636823271,7.248691120318213,2993.548046875,222.04145507812518
2023-04-06 21:05:33.675,2771.506591796875,717.159423828125,2462.999954223633,5.899999618530273,3600,0.8,72.0,5.100212097167969,15,770,3,0,0,7.476959228515625,239.76890563964844,14645,1,0.2626541533,7.214305075215625,2977.0685546875,205.56196289062518
2023-04-06 21:05:35.677,2771.506591796875,717.159423828125,2460.599899291992,5.899999618530273,3600,0.8,72.0,5.100212097167969,15,770,3,0,0,7.5035200119018555,239.80223083496094,14647,1,0.2626541533,7.240865858601856,2992.4494140625,220.94282226562518
2023-04-06 21:05:37.686,2771.506591796875,717.159423828125,2460.0,5.899999618530273,3600,0.8,72.0,5.100212097167969,15,769,3,0,0,7.485813140869141,239.83555603027344,14649,1,0.26230605430000004,7.223507086569141,2984.758984375,213.25239257812518
2023-04-06 21:05:39.703,2772.905029296875,716.5512084960938,2464.199981689453,5.899999618530273,3600,0.8,71.80000305175781,5.123772144317627,15,771,3,0,0,7.494666576385498,239.86888122558594,14651,1,0.26299821630000003,7.231668360085498,2983.6603515625,210.75532226562518
2023-04-06 21:05:41.710,2772.905029296875,716.5512084960938,2456.399917602539,5.899999618530273,3600,0.8,71.9000015258789,5.123772144317627,15,773,3,0,0,7.530080318450928,239.90220642089844,14653,1,0.2636823271,7.266397991350928,3009.47822265625,236.57319335937518
2023-04-06 21:05:43.728,2774.30322265625,716.5512084960938,2462.999954223633,5.999999523162842,3600,0.8,71.9000015258789,5.223772048950195,15,770,3,0,0,7.5035200119018555,239.93553161621094,14655,1,0.2626541533,7.240865858601856,2989.153515625,214.85029296875018
2023-04-06 21:05:45.726,2772.905029296875,715.94287109375,2456.399917602539,5.999999523162842,3600,0.8,72.0,5.247336387634277,15,771,3,0,0,7.5035200119018555,239.96885681152344,14657,1,0.26299821630000003,7.240521795601856,2997.942578125,225.03754882812518
2023-04-06 21:05:47.740,2774.30322265625,717.159423828125,2461.2000274658203,5.999999523162842,3600,0.8,72.0,5.200212478637695,15,771,3,0,0,7.5035200119018555,240.00218200683594,14659,1,0.26299821630000003,7.240521795601856,2991.35078125,217.04755859375018
2023-04-06 21:05:49.755,2775.701416015625,717.159423828125,2462.4000549316406,5.999999523162842,3600,0.8,71.9000015258789,5.200212478637695,15,768,3,0,0,7.485813140869141,240.03550720214844,14661,1,0.2619619913,7.223851149569141,2982.56171875,206.86030273437518
2023-04-06 21:05:51.778,2774.30322265625,717.159423828125,2457.000045776367,5.999999523162842,3600,0.8,71.9000015258789,5.200212478637695,15,773,3,0,0,7.512373447418213,240.06883239746094,14663,1,0.2636823271,7.248691120318213,3000.13984375,225.83662109375018
2023-04-06 21:05:53.793,2777.099853515625,717.7676391601562,2461.2000274658203,5.999999523162842,3600,0.8,71.9000015258789,5.176652431488037,15,769,3,0,0,7.485813140869141,240.10215759277344,14665,1,0.26230605430000004,7.223507086569141,2983.11103515625,206.01118164062518
2023-04-06 21:05:55.807,2775.701416015625,717.7676391601562,2462.999954223633,5.999999523162842,3600,0.8,71.80000305175781,5.176652431488037,15,767,3,0,0,7.494666576385498,240.13548278808594,14667,1,0.2616219435,7.233044632885498,2984.758984375,209.05756835937518
2023-04-06 21:05:57.822,2775.701416015625,717.7676391601562,2456.399917602539,5.999999523162842,3600,0.8,71.9000015258789,5.176652431488037,15,774,3,0,0,7.5035200119018555,240.16880798339844,14669,1,0.2640304261,7.239489585801856,2996.29462890625,220.59321289062518
2023-04-06 21:05:59.843,2775.701416015625,717.7676391601562,2458.7999725341797,6.099999904632568,3600,0.8,71.9000015258789,5.2766523361206055,15,770,3,0,0,7.485813140869141,240.20213317871094,14671,1,0.2626541533,7.223158987569141,2985.8576171875,210.15620117187518
2023-04-06 21:06:01.859,2777.099853515625,717.7676391601562,2455.1998901367188,6.099999904632568,3600,0.8,71.9000015258789,5.2766523361206055,15,771,3,0,0,7.5035200119018555,240.23545837402344,14673,1,0.26299821630000003,7.240521795601856,2997.942578125,220.84272460937518
2023-04-06 21:06:03.874,2774.30322265625,717.7676391601562,2454.0000915527344,6.099999904632568,3600,0.8,71.9000015258789,5.2766523361206055,15,771,3,0,0,7.494666576385498,240.26878356933594,14675,1,0.26299821630000003,7.231668360085498,2995.7453125,221.44208984375018
2023-04-06 21:06:05.877,2775.701416015625,718.3759765625,2464.199981689453,6.099999904632568,3600,0.8,72.0999984741211,5.253087997436523,15,769,3,0,0,7.485813140869141,240.30210876464844,14677,1,0.26230605430000004,7.223507086569141,2979.2658203125,203.56440429687518
2023-04-06 21:06:07.895,2775.701416015625,718.3759765625,2464.199981689453,6.099999904632568,3600,0.8,72.0,5.253087997436523,15,771,3,0,0,7.494666576385498,240.33543395996094,14679,1,0.26299821630000003,7.231668360085498,2982.56171875,206.86030273437518
2023-04-06 21:06:09.911,2775.701416015625,717.159423828125,2460.0,6.199999809265137,3600,0.8,72.0999984741211,5.40021276473999,15,769,3,0,0,7.494666576385498,240.36875915527344,14681,1,0.26230605430000004,7.232360522085498,2989.153515625,213.45209960937518
2023-04-06 21:06:11.925,2774.30322265625,717.159423828125,2462.4000549316406,6.199999809265137,3600,0.8,72.0,5.40021276473999,15,769,3,0,0,7.494666576385498,240.40208435058594,14683,1,0.26230605430000004,7.232360522085498,2985.8576171875,211.55439453125018
2023-04-06 21:06:13.927,2774.30322265625,717.159423828125,2456.399917602539,6.199999809265137,3600,0.8,72.0,5.40021276473999,15,767,3,0,0,7.494666576385498,240.43540954589844,14685,1,0.2616219435,7.233044632885498,2993.548046875,219.24482421875018
2023-04-06 21:06:15.944,2772.905029296875,716.5512084960938,2457.000045776367,6.199999809265137,3600,0.8,72.0,5.423772811889648,15,769,3,0,0,7.485813140869141,240.46873474121094,14687,1,0.26230605430000004,7.223507086569141,2989.153515625,216.24848632812518
2023-04-06 21:06:17.958,2772.905029296875,717.159423828125,2459.400100708008,6.199999809265137,3600,0.8,72.0,5.40021276473999,15,771,3,0,0,7.485813140869141,240.50205993652344,14689,1,0.26299821630000003,7.222814924569141,2985.8576171875,212.95258789062518
2023-04-06 21:06:19.973,2771.506591796875,715.94287109375,2453.3999633789062,6.199999809265137,3600,0.8,72.0,5.447336673736572,15,769,3,0,0,7.485813140869141,240.53538513183594,14691,1,0.26230605430000004,7.223507086569141,2994.09736328125,222.59077148437518
2023-04-06 21:06:21.987,2772.905029296875,715.94287109375,2461.7999267578125,6.199999809265137,3600,0.8,72.0,5.447336673736572,15,769,3,0,0,7.476959228515625,240.56871032714844,14693,1,0.26230605430000004,7.214653174215625,2979.2658203125,206.36079101562518
2023-04-06 21:06:23.004,2771.506591796875,715.94287109375,2461.2000274658203,6.199999809265137,3600,0.8,72.0999984741211,5.447336673736572,15,770,3,0,0,7.485813140869141,240.5853729248047,14694,1,0.2626541533,7.223158987569141,2983.6603515625,212.15375976562518
2023-04-06 21:06:25.017,2771.506591796875,715.94287109375,2459.400100708008,6.199999809265137,3600,0.8,71.9000015258789,5.447336673736572,15,772,3,0,0,7.485813140869141,240.6186981201172,14696,1,0.2633382641,7.222474876769141,2985.8576171875,214.35102539062518
2023-04-06 21:06:27.030,2771.506591796875,716.5512084960938,2467.800064086914,6.199999809265137,3600,0.8,72.0,5.423772811889648,15,770,3,0,0,7.5035200119018555,240.6520233154297,14698,1,0.2626541533,7.240865858601856,2983.6603515625,212.15375976562518
2023-04-06 21:06:29.034,2771.506591796875,717.159423828125,2455.800018310547,6.199999809265137,3600,0.8,72.0,5.40021276473999,15,772,3,0,0,7.494666576385498,240.6853485107422,14700,1,0.2633382641,7.231328312285498,2993.548046875,222.04145507812518
2023-04-06 21:06:31.049,2770.108154296875,717.7676391601562,2458.7999725341797,6.300000190734863,3600,0.8,71.9000015258789,5.4766526222229,15,769,3,0,0,7.5035200119018555,240.7186737060547,14703,1,0.26230605430000004,7.241213957601856,2994.09736328125,223.98920898437518
2023-04-06 21:06:33.065,2771.506591796875,717.7676391601562,2458.7999725341797,6.199999809265137,3600,0.8,71.9000015258789,5.376652717590332,15,769,3,0,0,7.476959228515625,240.7519989013672,14705,1,0.26230605430000004,7.214653174215625,2982.01240234375,210.50581054687518
2023-04-06 21:06:35.088,2771.506591796875,718.9842529296875,2455.1998901367188,6.300000190734863,3600,0.8,71.9000015258789,5.429526329040527,15,772,3,0,0,7.485813140869141,240.7853240966797,14707,1,0.2633382641,7.222474876769141,2989.153515625,217.64692382812518
2023-04-06 21:06:37.104,2771.506591796875,718.9842529296875,2462.999954223633,6.199999809265137,3600,0.8,71.9000015258789,5.329526424407959,15,772,3,0,0,7.485813140869141,240.8186492919922,14709,1,0.2633382641,7.222474876769141,2979.2658203125,207.75922851562518
2023-04-06 21:06:39.116,2771.506591796875,718.9842529296875,2463.600082397461,6.199999809265137,3600,0.8,72.0,5.329526424407959,15,770,3,0,0,7.485813140869141,240.8519744873047,14711,1,0.2626541533,7.223158987569141,2979.2658203125,207.75922851562518
2023-04-06 21:06:41.132,2771.506591796875,718.9842529296875,2456.399917602539,6.199999809265137,3600,0.8,72.0,5.329526424407959,15,771,3,0,0,7.494666576385498,240.8852996826172,14713,1,0.26299821630000003,7.231668360085498,2992.4494140625,220.94282226562518
2023-04-06 21:06:43.137,2771.506591796875,717.7676391601562,2462.999954223633,6.199999809265137,3600,0.8,72.0,5.376652717590332,15,770,3,0,0,7.494666576385498,240.9186248779297,14715,1,0.2626541533,7.232012423085498,2984.758984375,213.25239257812518
2023-04-06 21:06:45.149,2771.506591796875,718.3759765625,2455.800018310547,6.199999809265137,3600,0.8,72.0999984741211,5.35308837890625,15,769,3,0,0,7.494666576385498,240.9519500732422,14717,1,0.26230605430000004,7.232360522085498,2993.548046875,222.04145507812518
2023-04-06 21:06:47.171,2771.506591796875,718.9842529296875,2455.800018310547,6.199999809265137,3600,0.8,71.9000015258789,5.329526424407959,15,770,3,0,0,7.5035200119018555,240.9852752685547,14719,1,0.2626541533,7.240865858601856,2996.8439453125,225.33735351562518
2023-04-06 21:06:49.180,2771.506591796875,718.3759765625,2461.7999267578125,6.199999809265137,3600,0.8,72.0,5.35308837890625,15,772,3,0,0,7.476959228515625,241.0186004638672,14721,1,0.2633382641,7.213620964415625,2977.0685546875,205.56196289062518
2023-04-06 21:06:51.184,2772.905029296875,718.3759765625,2455.1998901367188,6.199999809265137,3600,0.8,72.0,5.35308837890625,15,769,3,0,0,7.5035200119018555,241.0519256591797,14723,1,0.26230605430000004,7.241213957601856,2997.942578125,225.03754882812518
2023-04-06 21:06:56.710,2774.30322265625,718.9842529296875,2462.999954223633,6.199999809265137,3600,0.8,72.0,5.329526424407959,15,769,3,0,0,7.512373447418213,241.1519012451172,14728,1,0.26230605430000004,7.250067393118213,2992.4494140625,218.14619140625018
2023-04-06 21:06:58.724,2774.30322265625,718.3759765625,2460.0,6.199999809265137,3600,0.8,72.0,5.35308837890625,15,769,3,0,0,7.485813140869141,241.1852264404297,14730,1,0.26230605430000004,7.223507086569141,2984.20966796875,209.90644531250018
2023-04-06 21:07:00.737,2774.30322265625,717.7676391601562,2461.7999267578125,6.199999809265137,3600,0.8,72.19999694824219,5.376652717590332,15,770,3,0,0,7.494666576385498,241.2185516357422,14732,1,0.2626541533,7.232012423085498,2985.8576171875,211.55439453125018
2023-04-06 21:07:02.759,2774.30322265625,718.3759765625,2450.9999084472656,6.199999809265137,3600,0.8,72.0999984741211,5.35308837890625,15,770,3,0,0,7.5035200119018555,241.2518768310547,14734,1,0.2626541533,7.240865858601856,3003.4357421875,229.13251953125018
2023-04-06 21:07:04.786,2774.30322265625,718.9842529296875,2462.4000549316406,6.099999904632568,3600,0.8,72.0,5.229526042938232,15,770,3,0,0,7.494666576385498,241.2852020263672,14736,1,0.2626541533,7.232012423085498,2984.758984375,210.45576171875018
2023-04-06 21:07:06.802,2775.701416015625,719.5925903320312,2458.2000732421875,6.099999904632568,3600,0.8,72.0999984741211,5.205974578857422,15,770,3,0,0,7.512373447418213,241.3185272216797,14738,1,0.2626541533,7.249719294118213,2997.942578125,222.24116210937518
2023-04-06 21:07:08.824,2775.701416015625,718.9842529296875,2455.800018310547,6.099999904632568,3600,0.8,72.0,5.229526042938232,14,769,3,0,0,7.494666576385498,241.3518524169922,14740,1,0.26230605430000004,7.232360522085498,2993.548046875,217.84663085937518
2023-04-06 21:07:10.839,2775.701416015625,718.3759765625,2460.0,6.099999904632568,3600,0.8,72.0999984741211,5.253087997436523,14,772,3,0,0,7.5035200119018555,241.3851776123047,14742,1,0.2633382641,7.240181747801856,2991.35078125,215.64936523437518
2023-04-06 21:07:12.853,2775.701416015625,717.7676391601562,2460.0,6.099999904632568,3600,0.8,72.0999984741211,5.2766523361206055,15,773,3,0,0,7.494666576385498,241.4185028076172,14744,1,0.2636823271,7.230984249285498,2988.0548828125,212.35346679687518
2023-04-06 21:07:14.871,2775.701416015625,717.7676391601562,2461.2000274658203,5.999999523162842,3600,0.8,72.0,5.176652431488037,15,769,3,0,0,7.5035200119018555,241.4518280029297,14746,1,0.26230605430000004,7.241213957601856,2991.35078125,215.64936523437518
2023-04-06 21:07:16.885,2777.099853515625,717.7676391601562,2464.8001098632812,5.999999523162842,3600,0.8,72.0,5.176652431488037,15,768,3,0,0,7.5035200119018555,241.4851531982422,14748,1,0.2619619913,7.241558020601856,2986.95625,209.85639648437518
2023-04-06 21:07:18.906,2777.099853515625,717.159423828125,2462.999954223633,5.999999523162842,3600,0.8,72.0,5.200212478637695,15,772,3,0,0,7.5035200119018555,241.5184783935547,14750,1,0.2633382641,7.240181747801856,2989.153515625,212.05366210937518
2023-04-06 21:07:20.904,2777.099853515625,717.7676391601562,2455.1998901367188,5.999999523162842,3600,0.8,72.0,5.176652431488037,15,772,3,0,0,7.494666576385498,241.5518035888672,14752,1,0.2633382641,7.231328312285498,2994.09736328125,216.99750976562518
2023-04-06 21:07:22.924,2775.701416015625,717.7676391601562,2459.400100708008,5.999999523162842,3600,0.8,72.0999984741211,5.176652431488037,15,770,3,0,0,7.5035200119018555,241.5851287841797,14754,1,0.2626541533,7.240865858601856,2993.548046875,217.84663085937518
2023-04-06 21:07:24.923,2775.701416015625,717.159423828125,2458.7999725341797,5.899999618530273,3600,0.8,72.0,5.100212097167969,15,769,3,0,0,7.485813140869141,241.6184539794922,14756,1,0.26230605430000004,7.223507086569141,2986.40693359375,210.70551757812518
2023-04-06 21:07:26.941,2777.099853515625,717.159423828125,2457.000045776367,5.899999618530273,3600,0.8,72.0999984741211,5.100212097167969,15,771,3,0,0,7.494666576385498,241.6517791748047,14758,1,0.26299821630000003,7.231668360085498,2992.4494140625,215.34956054687518
2023-04-06 21:07:28.940,2777.099853515625,717.159423828125,2465.4000091552734,5.899999618530273,3600,0.8,72.0999984741211,5.100212097167969,15,770,3,0,0,7.494666576385498,241.6851043701172,14760,1,0.2626541533,7.232012423085498,2982.01240234375,204.91254882812518
2023-04-06 21:07:30.955,2777.099853515625,717.7676391601562,2462.4000549316406,5.899999618530273,3600,0.8,72.0999984741211,5.0766520500183105,15,770,3,0,0,7.5035200119018555,241.7184295654297,14762,1,0.2626541533,7.240865858601856,2989.153515625,212.05366210937518
2023-04-06 21:07:32.975,2775.701416015625,717.159423828125,2461.2000274658203,5.899999618530273,3600,0.8,72.0999984741211,5.100212097167969,15,769,3,0,0,7.494666576385498,241.7517547607422,14764,1,0.26230605430000004,7.232360522085498,2987.50556640625,211.80415039062518
2023-04-06 21:07:34.975,2775.701416015625,717.7676391601562,2460.599899291992,5.799999237060547,3600,0.8,72.19999694824219,4.976652145385742,15,769,3,0,0,7.494666576385498,241.7850799560547,14766,1,0.26230605430000004,7.232360522085498,2988.0548828125,212.35346679687518
2023-04-06 21:07:36.989,2777.099853515625,717.7676391601562,2452.199935913086,5.799999237060547,3600,0.8,72.0,4.976652145385742,15,771,3,0,0,7.494666576385498,241.8184051513672,14768,1,0.26299821630000003,7.231668360085498,2997.942578125,220.84272460937518
2023-04-06 21:07:38.001,2777.099853515625,718.9842529296875,2460.599899291992,5.799999237060547,3600,0.8,72.0,4.929525375366211,15,770,3,0,0,7.485813140869141,241.83506774902344,14769,1,0.2626541533,7.223158987569141,2982.56171875,205.46186523437518
2023-04-06 21:07:40.017,2777.099853515625,718.3759765625,2457.5999450683594,5.799999237060547,3600,0.8,72.0,4.95308780670166,15,770,3,0,0,7.5035200119018555,241.86839294433594,14771,1,0.2626541533,7.240865858601856,2994.6466796875,217.54682617187518
2023-04-06 21:07:42.019,2777.099853515625,718.9842529296875,2460.599899291992,5.799999237060547,3600,0.8,72.0999984741211,4.929525375366211,15,771,3,0,0,7.494666576385498,241.90171813964844,14773,1,0.26299821630000003,7.231668360085498,2986.95625,209.85639648437518
2023-04-06 21:07:44.045,2778.498291015625,718.3759765625,2461.2000274658203,5.799999237060547,3600,0.8,72.0,4.95308780670166,15,769,3,0,0,7.5035200119018555,241.93504333496094,14775,1,0.26230605430000004,7.241213957601856,2990.80146484375,212.30317382812518
2023-04-06 21:07:46.050,2775.701416015625,718.3759765625,2458.7999725341797,5.799999237060547,3600,0.8,72.0999984741211,4.95308780670166,15,769,3,0,0,7.494666576385498,241.96836853027344,14778,1,0.26230605430000004,7.232360522085498,2989.70283203125,214.00141601562518
2023-04-06 21:07:48.063,2775.701416015625,718.9842529296875,2462.4000549316406,5.69999885559082,3600,0.8,72.0999984741211,4.829525470733643,15,769,3,0,0,7.5035200119018555,242.00169372558594,14780,1,0.26230605430000004,7.241213957601856,2989.153515625,213.45209960937518
2023-04-06 21:07:50.086,2775.701416015625,718.9842529296875,2454.5999908447266,5.69999885559082,3600,0.8,72.0999984741211,4.829525470733643,15,772,3,0,0,7.5035200119018555,242.03501892089844,14782,1,0.2633382641,7.240181747801856,2997.942578125,222.24116210937518
2023-04-06 21:07:52.102,2775.701416015625,718.3759765625,2464.8001098632812,5.69999885559082,3600,0.8,72.0,4.853087425231934,15,772,3,0,0,7.494666576385498,242.06834411621094,14784,1,0.2633382641,7.231328312285498,2981.4630859375,205.76166992187518
2023-04-06 21:07:54.116,2774.30322265625,718.3759765625,2460.599899291992,5.69999885559082,3600,0.8,72.0,4.853087425231934,15,769,3,0,0,7.5035200119018555,242.10166931152344,14786,1,0.26230605430000004,7.241213957601856,2991.35078125,217.04755859375018
2023-04-06 21:07:56.118,2774.30322265625,718.3759765625,2464.8001098632812,5.69999885559082,3600,0.8,72.0999984741211,4.853087425231934,15,771,3,0,0,7.52122688293457,242.13499450683594,14788,1,0.26299821630000003,7.258228666634571,2993.548046875,219.24482421875018
2023-04-06 21:07:58.134,2775.701416015625,718.3759765625,2465.4000091552734,5.69999885559082,3600,0.8,72.19999694824219,4.853087425231934,15,768,3,0,0,7.5035200119018555,242.16831970214844,14790,1,0.2619619913,7.241558020601856,2985.8576171875,210.15620117187518
2023-04-06 21:08:00.148,2772.905029296875,718.3759765625,2461.7999267578125,5.69999885559082,3600,0.8,72.0999984741211,4.853087425231934,15,772,3,0,0,7.494666576385498,242.20164489746094,14792,1,0.2633382641,7.231328312285498,2985.8576171875,212.95258789062518
2023-04-06 21:08:02.170,2774.30322265625,717.7676391601562,2451.6000366210938,5.69999885559082,3600,0.8,72.0999984741211,4.876651763916016,15,770,3,0,0,7.5035200119018555,242.23497009277344,14794,1,0.2626541533,7.240865858601856,3003.4357421875,229.13251953125018
2023-04-06 21:08:04.183,2774.30322265625,717.159423828125,2455.1998901367188,5.69999885559082,3600,0.8,72.0999984741211,4.900211811065674,15,772,3,0,0,7.485813140869141,242.26829528808594,14796,1,0.2633382641,7.222474876769141,2990.2521484375,215.94892578125018
2023-04-06 21:08:06.197,2774.30322265625,717.7676391601562,2452.800064086914,5.69999885559082,3600,0.8,72.0,4.876651763916016,15,768,3,0,0,7.494666576385498,242.30162048339844,14798,1,0.2619619913,7.232704585085498,2997.942578125,223.63935546875018
2023-04-06 21:08:08.201,2774.30322265625,717.159423828125,2458.7999725341797,5.69999885559082,3600,0.8,72.19999694824219,4.900211811065674,15,770,3,0,0,7.485813140869141,242.33494567871094,14800,1,0.2626541533,7.223158987569141,2985.8576171875,211.55439453125018
2023-04-06 21:08:10.213,2772.905029296875,716.5512084960938,2465.4000091552734,5.69999885559082,3600,0.8,72.19999694824219,4.923771858215332,15,767,3,0,0,7.485813140869141,242.36827087402344,14802,1,0.2616219435,7.224191197369141,2979.2658203125,206.36079101562518
2023-04-06 21:08:12.238,2771.506591796875,716.5512084960938,2460.0,5.69999885559082,3600,0.8,72.19999694824219,4.923771858215332,15,774,3,0,0,7.485813140869141,242.40159606933594,14804,1,0.2640304261,7.221782714769141,2984.758984375,213.25239257812518
2023-04-06 21:08:14.231,2772.905029296875,716.5512084960938,2464.8001098632812,5.799999237060547,3600,0.8,72.0999984741211,5.0237717628479,15,769,3,0,0,7.485813140869141,242.43492126464844,14806,1,0.26230605430000004,7.223507086569141,2979.2658203125,206.36079101562518
2023-04-06 21:08:16.254,2772.905029296875,717.159423828125,2458.7999725341797,5.799999237060547,3600,0.8,72.19999694824219,5.000211715698242,15,770,3,0,0,7.494666576385498,242.46824645996094,14808,1,0.2626541533,7.232012423085498,2990.2521484375,217.34711914062518
2023-04-06 21:08:18.269,2771.506591796875,717.159423828125,2460.0,5.799999237060547,3600,0.8,72.19999694824219,5.000211715698242,15,768,3,0,0,7.494666576385498,242.50157165527344,14810,1,0.2619619913,7.232704585085498,2989.153515625,217.64692382812518
2023-04-06 21:08:20.284,2771.506591796875,717.159423828125,2462.4000549316406,5.799999237060547,3600,0.8,72.0999984741211,5.000211715698242,15,770,3,0,0,7.5035200119018555,242.53489685058594,14812,1,0.2626541533,7.240865858601856,2990.2521484375,218.74555664062518
2023-04-06 21:08:22.298,2772.905029296875,717.159423828125,2451.6000366210938,5.799999237060547,3600,0.8,72.19999694824219,5.000211715698242,15,770,3,0,0,7.512373447418213,242.56822204589844,14814,1,0.2626541533,7.249719294118213,3007.8302734375,234.92524414062518
2023-04-06 21:08:24.322,2771.506591796875,716.5512084960938,2465.4000091552734,5.799999237060547,3600,0.8,72.0,5.0237717628479,15,770,3,0,0,7.476959228515625,242.60154724121094,14816,1,0.2626541533,7.214305075215625,2974.8712890625,203.36469726562518
2023-04-06 21:08:26.336,2771.506591796875,716.5512084960938,2466.6000366210938,5.799999237060547,3600,0.8,72.0999984741211,5.0237717628479,15,769,3,0,0,7.485813140869141,242.63487243652344,14818,1,0.26230605430000004,7.223507086569141,2977.0685546875,205.56196289062518
2023-04-06 21:08:28.339,2771.506591796875,715.94287109375,2461.7999267578125,5.799999237060547,3600,0.8,72.0999984741211,5.047336101531982,15,770,3,0,0,7.476959228515625,242.66819763183594,14820,1,0.2626541533,7.214305075215625,2979.2658203125,207.75922851562518
2023-04-06 21:08:30.354,2771.506591796875,716.5512084960938,2458.2000732421875,5.799999237060547,3600,0.8,72.19999694824219,5.0237717628479,15,773,3,0,0,7.485813140869141,242.70152282714844,14822,1,0.2636823271,7.222130813769141,2986.95625,215.44965820312518
2023-04-06 21:08:32.369,2771.506591796875,716.5512084960938,2455.1998901367188,5.899999618530273,3600,0.8,72.19999694824219,5.123772144317627,15,769,3,0,0,7.485813140869141,242.73484802246094,14824,1,0.26230605430000004,7.223507086569141,2991.35078125,219.84418945312518
2023-04-06 21:08:34.405,2772.905029296875,716.5512084960938,2455.800018310547,5.899999618530273,3600,0.8,72.0999984741211,5.123772144317627,15,770,3,0,0,7.485813140869141,242.76817321777344,14826,1,0.2626541533,7.223158987569141,2990.2521484375,217.34711914062518
2023-04-06 21:08:36.419,2770.108154296875,717.159423828125,2463.600082397461,5.899999618530273,3600,0.8,72.19999694824219,5.100212097167969,15,769,3,0,0,7.5035200119018555,242.80149841308594,14828,1,0.26230605430000004,7.241213957601856,2988.60419921875,218.49604492187518
2023-04-06 21:08:38.422,2771.506591796875,717.7676391601562,2460.599899291992,5.899999618530273,3600,0.8,72.19999694824219,5.0766520500183105,15,773,3,0,0,7.485813140869141,242.83482360839844,14830,1,0.2636823271,7.222130813769141,2983.6603515625,212.15375976562518
2023-04-06 21:08:40.432,2771.506591796875,717.159423828125,2467.800064086914,5.899999618530273,3600,0.8,72.19999694824219,5.100212097167969,15,772,3,0,0,7.485813140869141,242.86814880371094,14832,1,0.2633382641,7.222474876769141,2974.8712890625,203.36469726562518
2023-04-06 21:08:42.447,2771.506591796875,717.7676391601562,2462.4000549316406,5.899999618530273,3600,0.8,72.0999984741211,5.0766520500183105,15,769,3,0,0,7.494666576385498,242.90147399902344,14834,1,0.26230605430000004,7.232360522085498,2985.8576171875,214.35102539062518
2023-04-06 21:08:44.471,2771.506591796875,717.159423828125,2457.5999450683594,5.999999523162842,3600,0.8,72.30000305175781,5.200212478637695,15,772,3,0,0,7.485813140869141,242.93479919433594,14836,1,0.2633382641,7.222474876769141,2987.50556640625,215.99897460937518
2023-04-06 21:08:46.486,2771.506591796875,717.159423828125,2463.600082397461,5.999999523162842,3600,0.8,72.19999694824219,5.200212478637695,15,770,3,0,0,7.512373447418213,242.96812438964844,14838,1,0.2626541533,7.249719294118213,2992.4494140625,220.94282226562518
2023-04-06 21:08:48.501,2771.506591796875,717.7676391601562,2454.0000915527344,5.999999523162842,3600,0.8,72.19999694824219,5.176652431488037,15,768,3,0,0,7.485813140869141,243.0181121826172,14840,1,0.2619619913,7.223851149569141,2992.4494140625,220.94282226562518
2023-04-06 21:08:50.515,2771.506591796875,718.9842529296875,2457.000045776367,5.999999523162842,3600,0.8,72.19999694824219,5.129526138305664,15,771,3,0,0,7.485813140869141,243.0514373779297,14842,1,0.26299821630000003,7.222814924569141,2986.95625,215.44965820312518
2023-04-06 21:08:52.537,2771.506591796875,718.3759765625,2462.4000549316406,5.999999523162842,3600,0.8,72.19999694824219,5.153088092803955,15,771,3,0,0,7.5035200119018555,243.0847625732422,14844,1,0.26299821630000003,7.240521795601856,2989.153515625,217.64692382812518
2023-04-06 21:08:54.554,2771.506591796875,718.3759765625,2462.4000549316406,5.999999523162842,3600,0.8,72.19999694824219,5.153088092803955,15,772,3,0,0,7.485813140869141,243.1180877685547,14846,1,0.2633382641,7.222474876769141,2980.364453125,208.85786132812518
2023-04-06 21:08:56.569,2771.506591796875,717.7676391601562,2462.999954223633,5.999999523162842,3600,0.8,72.19999694824219,5.176652431488037,15,770,3,0,0,7.485813140869141,243.1514129638672,14848,1,0.2626541533,7.223158987569141,2980.364453125,208.85786132812518
2023-04-06 21:08:58.570,2770.108154296875,717.7676391601562,2457.5999450683594,5.999999523162842,3600,0.8,72.19999694824219,5.176652431488037,15,769,3,0,0,7.485813140869141,243.1847381591797,14850,1,0.26230605430000004,7.223507086569141,2987.50556640625,217.39741210937518
2023-04-06 21:09:00.587,2770.108154296875,718.3759765625,2454.5999908447266,5.999999523162842,3600,0.8,72.19999694824219,5.153088092803955,15,773,3,0,0,7.476959228515625,243.2180633544922,14852,1,0.2636823271,7.213276901415625,2985.8576171875,215.74946289062518
2023-04-06 21:09:02.601,2771.506591796875,718.3759765625,2462.999954223633,5.999999523162842,3600,0.8,72.19999694824219,5.153088092803955,15,770,3,0,0,7.485813140869141,243.2513885498047,14854,1,0.2626541533,7.223158987569141,2980.364453125,208.85786132812518
2023-04-06 21:09:04.616,2770.108154296875,717.7676391601562,2461.2000274658203,5.999999523162842,3600,0.8,72.19999694824219,5.176652431488037,15,774,3,0,0,7.494666576385498,243.2847137451172,14856,1,0.2640304261,7.230636150285498,2986.40693359375,216.29877929687518
2023-04-06 21:09:06.632,2772.905029296875,718.3759765625,2455.800018310547,5.999999523162842,3600,0.8,72.19999694824219,5.153088092803955,15,770,3,0,0,7.494666576385498,243.3180389404297,14858,1,0.2626541533,7.232012423085498,2993.548046875,220.64301757812518
2023-04-06 21:09:08.651,2771.506591796875,718.9842529296875,2454.0000915527344,5.999999523162842,3600,0.8,72.19999694824219,5.129526138305664,15,774,3,0,0,7.494666576385498,243.3513641357422,14860,1,0.2640304261,7.230636150285498,2994.6466796875,223.14008789062518
2023-04-06 21:09:10.653,2771.506591796875,719.5925903320312,2465.4000091552734,5.999999523162842,3600,0.8,72.19999694824219,5.105974197387695,15,770,3,0,0,7.494666576385498,243.3846893310547,14862,1,0.2626541533,7.232012423085498,2980.364453125,208.85786132812518
2023-04-06 21:09:12.668,2772.905029296875,718.9842529296875,2455.800018310547,5.999999523162842,3600,0.8,72.19999694824219,5.129526138305664,15,773,3,0,0,7.494666576385498,243.4180145263672,14864,1,0.2636823271,7.230984249285498,2992.4494140625,219.54438476562518
2023-04-06 21:09:14.682,2772.905029296875,718.9842529296875,2455.800018310547,5.999999523162842,3600,0.8,72.19999694824219,5.129526138305664,15,769,3,0,0,7.485813140869141,243.4513397216797,14866,1,0.26230605430000004,7.223507086569141,2989.153515625,216.24848632812518
2023-04-06 21:09:16.703,2772.905029296875,718.9842529296875,2464.8001098632812,5.999999523162842,3600,0.8,72.19999694824219,5.129526138305664,15,771,3,0,0,7.52122688293457,243.4846649169922,14868,1,0.26299821630000003,7.258228666634571,2993.548046875,220.64301757812518
2023-04-06 21:09:18.701,2774.30322265625,718.9842529296875,2456.399917602539,5.999999523162842,3600,0.8,72.19999694824219,5.129526138305664,15,769,3,0,0,7.494666576385498,243.5179901123047,14870,1,0.26230605430000004,7.232360522085498,2992.4494140625,218.14619140625018
2023-04-06 21:09:20.719,2774.30322265625,719.5925903320312,2455.1998901367188,5.999999523162842,3600,0.8,72.19999694824219,5.105974197387695,15,771,3,0,0,7.512373447418213,243.5513153076172,14872,1,0.26299821630000003,7.249375231118213,3001.2384765625,226.93525390625018
2023-04-06 21:09:22.736,2775.701416015625,718.9842529296875,2462.4000549316406,5.999999523162842,3600,0.8,72.19999694824219,5.129526138305664,15,771,3,0,0,7.5035200119018555,243.5846405029297,14874,1,0.26299821630000003,7.240521795601856,2988.60419921875,212.90278320312518
2023-04-06 21:09:24.749,2775.701416015625,718.9842529296875,2454.5999908447266,5.999999523162842,3600,0.8,72.19999694824219,5.129526138305664,15,770,3,0,0,7.485813140869141,243.6179656982422,14876,1,0.2626541533,7.223158987569141,2990.2521484375,214.55073242187518
2023-04-06 21:09:26.767,2777.099853515625,719.5925903320312,2462.4000549316406,5.999999523162842,3600,0.8,72.0999984741211,5.105974197387695,15,769,3,0,0,7.5035200119018555,243.6512908935547,14878,1,0.26230605430000004,7.241213957601856,2988.0548828125,210.95502929687518
2023-04-06 21:09:28.768,2775.701416015625,719.5925903320312,2466.6000366210938,6.099999904632568,3600,0.8,72.19999694824219,5.205974578857422,15,770,3,0,0,7.5035200119018555,243.6846160888672,14880,1,0.2626541533,7.240865858601856,2983.11103515625,207.40961914062518
2023-04-06 21:09:30.789,2778.498291015625,719.5925903320312,2457.5999450683594,6.099999904632568,3600,0.8,72.19999694824219,5.205974578857422,15,770,3,0,0,7.485813140869141,243.7179412841797,14882,1,0.2626541533,7.223158987569141,2985.8576171875,207.35932617187518
2023-04-06 21:09:32.804,2778.498291015625,719.5925903320312,2465.4000091552734,6.099999904632568,3600,0.8,72.19999694824219,5.205974578857422,15,772,3,0,0,7.512373447418213,243.7512664794922,14884,1,0.2633382641,7.249035183318213,2988.0548828125,209.55659179687518
2023-04-06 21:09:34.819,2778.498291015625,719.5925903320312,2457.000045776367,6.099999904632568,3600,0.8,72.19999694824219,5.205974578857422,15,769,3,0,0,7.494666576385498,243.7845916748047,14886,1,0.26230605430000004,7.232360522085498,2991.35078125,212.85249023437518
2023-04-06 21:09:36.833,2778.498291015625,718.3759765625,2455.1998901367188,6.099999904632568,3600,0.8,72.19999694824219,5.253087997436523,15,774,3,0,0,7.530080318450928,243.8179168701172,14888,1,0.2640304261,7.266049892350928,3010.0275390625,231.52924804687518
2023-04-06 21:09:38.856,2779.896728515625,718.9842529296875,2461.7999267578125,6.099999904632568,3600,0.8,72.19999694824219,5.229526042938232,15,770,3,0,0,7.5035200119018555,243.8512420654297,14890,1,0.2626541533,7.240865858601856,2989.153515625,209.25678710937518
2023-04-06 21:09:40.871,2779.896728515625,719.5925903320312,2451.6000366210938,6.199999809265137,3600,0.8,72.19999694824219,5.305974960327148,15,771,3,0,0,7.512373447418213,243.8845672607422,14892,1,0.26299821630000003,7.249375231118213,3005.6330078125,225.73627929687518
2023-04-06 21:09:42.872,2779.896728515625,719.5925903320312,2461.2000274658203,6.199999809265137,3600,0.8,72.19999694824219,5.305974960327148,15,769,3,0,0,7.512373447418213,243.9178924560547,14894,1,0.26230605430000004,7.250067393118213,2993.548046875,213.65131835937518
2023-04-06 21:09:44.886,2781.295166015625,719.5925903320312,2462.4000549316406,6.199999809265137,3600,0.8,72.0999984741211,5.305974960327148,15,771,3,0,0,7.512373447418213,243.9512176513672,14896,1,0.26299821630000003,7.249375231118213,2992.4494140625,211.15424804687518
2023-04-06 21:09:46.901,2782.693115234375,719.5925903320312,2461.2000274658203,6.199999809265137,3600,0.8,72.30000305175781,5.305974960327148,15,771,3,0,0,7.5035200119018555,243.9845428466797,14898,1,0.26299821630000003,7.240521795601856,2989.70283203125,207.00971679687518
2023-04-06 21:09:48.925,2782.693115234375,718.9842529296875,2461.7999267578125,6.199999809265137,3600,0.8,72.19999694824219,5.329526424407959,15,769,3,0,0,7.512373447418213,244.0178680419922,14900,1,0.26230605430000004,7.250067393118213,2993.548046875,210.85493164062518
2023-04-06 21:09:50.939,2781.295166015625,718.3759765625,2464.199981689453,6.199999809265137,3600,0.8,72.30000305175781,5.35308837890625,15,768,3,0,0,7.5035200119018555,244.0511932373047,14902,1,0.2619619913,7.241558020601856,2986.95625,205.66108398437518
2023-04-06 21:09:52.941,2782.693115234375,718.9842529296875,2453.3999633789062,6.199999809265137,3600,0.8,72.30000305175781,5.329526424407959,15,769,3,0,0,7.5035200119018555,244.0845184326172,14904,1,0.26230605430000004,7.241213957601856,3000.13984375,217.44672851562518
2023-04-06 21:09:54.959,2784.091552734375,720.2008056640625,2461.7999267578125,6.199999809265137,3600,0.8,72.19999694824219,5.2827324867248535,15,770,3,0,0,7.512373447418213,244.1178436279297,14906,1,0.2626541533,7.249719294118213,2992.4494140625,208.35786132812518
2023-04-06 21:09:56.973,2782.693115234375,720.8090209960938,2457.000045776367,6.099999904632568,3600,0.8,72.19999694824219,5.159490585327148,15,771,3,0,0,7.52122688293457,244.1511688232422,14908,1,0.26299821630000003,7.258228666634571,3002.337109375,219.64399414062518
2023-04-06 21:09:58.987,2784.091552734375,720.8090209960938,2461.7999267578125,6.199999809265137,3600,0.8,72.19999694824219,5.259490489959717,15,770,3,0,0,7.512373447418213,244.1844940185547,14910,1,0.2626541533,7.249719294118213,2992.4494140625,208.35786132812518
2023-04-06 21:10:01.001,2784.091552734375,720.8090209960938,2461.2000274658203,6.199999809265137,3600,0.8,72.0999984741211,5.259490489959717,15,768,3,0,0,7.52122688293457,244.2178192138672,14912,1,0.2619619913,7.259264891634571,2997.39326171875,213.30170898437518
2023-04-06 21:10:03.025,2784.091552734375,722.025634765625,2460.0,6.199999809265137,3600,0.8,72.19999694824219,5.2129998207092285,15,772,3,0,0,7.52122688293457,244.2511444091797,14914,1,0.2633382641,7.257888618834571,2997.942578125,213.85102539062518
2023-04-06 21:10:05.039,2785.48974609375,722.025634765625,2456.399917602539,6.199999809265137,3600,0.8,72.0999984741211,5.2129998207092285,15,770,3,0,0,7.512373447418213,244.2844696044922,14916,1,0.2626541533,7.249719294118213,2997.942578125,212.45283203125018
2023-04-06 21:10:07.043,2785.48974609375,722.025634765625,2462.4000549316406,6.199999809265137,3600,0.8,72.0999984741211,5.2129998207092285,15,771,3,0,0,7.52122688293457,244.3177947998047,14918,1,0.26299821630000003,7.258228666634571,2994.6466796875,209.15693359375018
2023-04-06 21:10:09.059,2785.48974609375,720.8090209960938,2452.800064086914,6.199999809265137,3600,0.8,72.0999984741211,5.259490489959717,15,769,3,0,0,7.530080318450928,244.3511199951172,14921,1,0.26230605430000004,7.267774264150928,3012.2248046875,226.73505859375018
2023-04-06 21:10:11.059,2786.88818359375,722.025634765625,2454.5999908447266,6.199999809265137,3600,0.8,72.19999694824219,5.2129998207092285,15,771,3,0,0,7.5035200119018555,244.3844451904297,14923,1,0.26299821630000003,7.240521795601856,2996.8439453125,209.95576171875018
2023-04-06 21:10:13.073,2785.48974609375,720.8090209960938,2464.8001098632812,6.099999904632568,3600,0.8,72.19999694824219,5.159490585327148,15,770,3,0,0,7.512373447418213,244.4177703857422,14925,1,0.2626541533,7.249719294118213,2988.60419921875,203.11445312500018
2023-04-06 21:10:15.088,2786.88818359375,721.4173583984375,2460.0,6.099999904632568,3600,0.8,72.19999694824219,5.13624382019043,15,770,3,0,0,7.52122688293457,244.4510955810547,14927,1,0.2626541533,7.258572729634571,2997.942578125,211.05439453125018
2023-04-06 21:10:17.102,2786.88818359375,721.4173583984375,2460.599899291992,6.099999904632568,3600,0.8,72.0999984741211,5.13624382019043,15,770,3,0,0,7.52122688293457,244.4844207763672,14929,1,0.2626541533,7.258572729634571,2997.39326171875,210.50507812500018
2023-04-06 21:10:19.126,2786.88818359375,722.025634765625,2466.6000366210938,6.099999904632568,3600,0.8,72.19999694824219,5.11299991607666,15,774,3,0,0,7.52122688293457,244.5177459716797,14931,1,0.2640304261,7.257196456834571,2989.153515625,202.26533203125018
2023-04-06 21:10:21.139,2786.88818359375,722.6339721679688,2457.000045776367,5.999999523162842,3600,0.8,72.0999984741211,4.989753246307373,15,773,3,0,0,7.52122688293457,244.5510711669922,14933,1,0.2636823271,7.257544555834571,3000.68916015625,213.80097656250018
2023-04-06 21:10:23.142,2786.88818359375,723.2421875,2464.8001098632812,5.999999523162842,3600,0.8,72.19999694824219,4.966511249542236,15,767,3,0,0,7.52122688293457,244.5843963623047,14935,1,0.2616219435,7.2596049394345705,2991.35078125,204.46259765625018
2023-04-06 21:10:25.157,2786.88818359375,723.2421875,2458.2000732421875,5.999999523162842,3600,0.8,72.19999694824219,4.966511249542236,15,770,3,0,0,7.530080318450928,244.6177215576172,14937,1,0.2626541533,7.267426165150928,3003.4357421875,216.54755859375018
2023-04-06 21:10:27.170,2786.88818359375,722.025634765625,2462.4000549316406,5.999999523162842,3600,0.8,72.19999694824219,5.012999534606934,15,771,3,0,0,7.530080318450928,244.6510467529297,14939,1,0.26299821630000003,7.267082102150928,2999.0412109375,212.15302734375018
2023-04-06 21:10:29.195,2786.88818359375,721.4173583984375,2467.800064086914,5.899999618530273,3600,0.8,72.19999694824219,4.936243534088135,15,770,3,0,0,7.52122688293457,244.6843719482422,14941,1,0.2626541533,7.258572729634571,2988.0548828125,201.16669921875018
2023-04-06 21:10:31.210,2788.28662109375,722.025634765625,2458.2000732421875,5.999999523162842,3600,0.8,72.19999694824219,5.012999534606934,15,774,3,0,0,7.530080318450928,244.7176971435547,14943,1,0.2640304261,7.266049892350928,3003.4357421875,215.14912109375018
2023-04-06 21:10:33.224,2788.28662109375,722.6339721679688,2456.399917602539,5.899999618530273,3600,0.8,72.30000305175781,4.889753341674805,15,770,3,0,0,7.52122688293457,244.7510223388672,14945,1,0.2626541533,7.258572729634571,3002.337109375,214.05048828125018
2023-04-06 21:10:35.222,2788.28662109375,723.2421875,2460.599899291992,5.899999618530273,3600,0.8,72.0999984741211,4.86651086807251,15,771,3,0,0,7.530080318450928,244.7843475341797,14947,1,0.26299821630000003,7.267082102150928,3000.13984375,211.85322265625018
2023-04-06 21:10:37.244,2788.28662109375,723.8504028320312,2453.3999633789062,5.899999618530273,3600,0.8,72.19999694824219,4.843268871307373,15,771,3,0,0,7.538933753967285,244.8176727294922,14949,1,0.26299821630000003,7.275935537667285,3013.3234375,225.03681640625018
2023-04-06 21:10:39.258,2788.28662109375,723.8504028320312,2455.1998901367188,5.899999618530273,3600,0.8,72.0999984741211,4.843268871307373,15,769,3,0,0,7.512373447418213,244.8509979248047,14951,1,0.26230605430000004,7.250067393118213,2999.0412109375,210.75458984375018
2023-04-06 21:10:41.256,2788.28662109375,723.2421875,2455.1998901367188,5.899999618530273,3600,0.8,72.30000305175781,4.86651086807251,15,768,3,0,0,7.530080318450928,244.8843231201172,14953,1,0.2619619913,7.268118327150928,3007.8302734375,219.54365234375018
2023-04-06 21:10:43.278,2788.28662109375,723.2421875,2459.400100708008,5.899999618530273,3600,0.8,72.0999984741211,4.86651086807251,15,767,3,0,0,7.52122688293457,244.9176483154297,14955,1,0.2616219435,7.2596049394345705,2997.942578125,209.65595703125018
2023-04-06 21:10:45.289,2789.684814453125,723.2421875,2466.6000366210938,5.799999237060547,3600,0.8,72.0999984741211,4.766510963439941,15,773,3,0,0,7.530080318450928,244.9509735107422,14957,1,0.2636823271,7.266397991350928,2992.4494140625,202.76459960937518
2023-04-06 21:10:47.291,2788.28662109375,723.8504028320312,2457.5999450683594,5.899999618530273,3600,0.8,72.19999694824219,4.843268871307373,15,767,3,0,0,7.530080318450928,244.9842987060547,14959,1,0.2616219435,7.268458374950928,3004.534375,216.24775390625018
2023-04-06 21:10:49.297,2789.684814453125,724.458740234375,2455.800018310547,5.799999237060547,3600,0.8,72.30000305175781,4.720020294189453,15,773,3,0,0,7.52122688293457,245.0176239013672,14961,1,0.2636823271,7.257544555834571,3001.2384765625,211.55366210937518
2023-04-06 21:10:51.310,2789.684814453125,723.2421875,2461.2000274658203,5.799999237060547,3600,0.8,72.19999694824219,4.766510963439941,15,771,3,0,0,7.52122688293457,245.0509490966797,14963,1,0.26299821630000003,7.258228666634571,2995.7453125,206.06049804687518
2023-04-06 21:10:53.323,2788.28662109375,723.2421875,2454.0000915527344,5.899999618530273,3600,0.8,72.19999694824219,4.86651086807251,15,769,3,0,0,7.530080318450928,245.0842742919922,14965,1,0.26230605430000004,7.267774264150928,3008.92890625,220.64228515625018
2023-04-06 21:10:55.346,2789.684814453125,722.6339721679688,2462.4000549316406,5.899999618530273,3600,0.8,72.19999694824219,4.889753341674805,15,770,3,0,0,7.530080318450928,245.1175994873047,14967,1,0.2626541533,7.267426165150928,2998.49189453125,208.80708007812518
2023-04-06 21:10:57.361,2789.684814453125,722.6339721679688,2461.2000274658203,5.899999618530273,3600,0.8,72.19999694824219,4.889753341674805,15,770,3,0,0,7.530080318450928,245.1509246826172,14969,1,0.2626541533,7.267426165150928,3000.13984375,210.45502929687518
2023-04-06 21:10:59.377,2788.28662109375,721.4173583984375,2455.800018310547,5.899999618530273,3600,0.8,72.19999694824219,4.936243534088135,15,770,3,0,0,7.52122688293457,245.1842498779297,14971,1,0.2626541533,7.258572729634571,3003.4357421875,215.14912109375018
2023-04-06 21:11:01.379,2788.28662109375,722.025634765625,2464.8001098632812,5.899999618530273,3600,0.8,72.19999694824219,4.912999629974365,15,772,3,0,0,7.538933753967285,245.2175750732422,14973,1,0.2633382641,7.275595489867285,2999.59052734375,211.30390625000018
2023-04-06 21:11:03.393,2788.28662109375,721.4173583984375,2465.9999084472656,5.899999618530273,3600,0.8,72.19999694824219,4.936243534088135,15,770,3,0,0,7.52122688293457,245.2509002685547,14975,1,0.2626541533,7.258572729634571,2990.80146484375,202.51484375000018
2023-04-06 21:11:05.407,2788.28662109375,722.6339721679688,2457.000045776367,5.899999618530273,3600,0.8,72.30000305175781,4.889753341674805,15,772,3,0,0,7.52122688293457,245.2842254638672,14977,1,0.2633382641,7.257888618834571,3001.2384765625,212.95185546875018
2023-04-06 21:11:07.424,2789.684814453125,722.6339721679688,2458.7999725341797,5.899999618530273,3600,0.8,72.19999694824219,4.889753341674805,15,769,3,0,0,7.538933753967285,245.3175506591797,14979,1,0.26230605430000004,7.276627699667285,3006.731640625,217.04682617187518
2023-04-06 21:11:09.446,2789.684814453125,723.2421875,2457.000045776367,5.899999618530273,3600,0.8,72.30000305175781,4.86651086807251,15,769,3,0,0,7.538933753967285,245.3508758544922,14981,1,0.26230605430000004,7.276627699667285,3008.92890625,219.24409179687518
2023-04-06 21:11:11.460,2786.88818359375,722.6339721679688,2456.399917602539,5.899999618530273,3600,0.8,72.19999694824219,4.889753341674805,15,771,3,0,0,7.538933753967285,245.3842010498047,14983,1,0.26299821630000003,7.275935537667285,3010.0275390625,223.13935546875018
2023-04-06 21:11:13.463,2788.28662109375,722.6339721679688,2465.4000091552734,5.899999618530273,3600,0.8,72.19999694824219,4.889753341674805,15,770,3,0,0,7.52122688293457,245.4175262451172,14985,1,0.2626541533,7.258572729634571,2990.80146484375,202.51484375000018
2023-04-06 21:11:15.479,2788.28662109375,722.025634765625,2462.4000549316406,5.899999618530273,3600,0.8,72.30000305175781,4.912999629974365,15,768,3,0,0,7.538933753967285,245.4508514404297,14987,1,0.2619619913,7.276971762667285,3003.4357421875,215.14912109375018
2023-04-06 21:11:17.493,2789.684814453125,722.6339721679688,2461.7999267578125,5.899999618530273,3600,0.8,72.19999694824219,4.889753341674805,15,769,3,0,0,7.52122688293457,245.50083923339844,14989,1,0.26230605430000004,7.2589208286345706,2995.7453125,206.06049804687518
2023-04-06 21:11:19.507,2788.28662109375,722.6339721679688,2464.8001098632812,5.899999618530273,3600,0.8,72.19999694824219,4.889753341674805,15,771,3,0,0,7.512373447418213,245.53416442871094,14991,1,0.26299821630000003,7.249375231118213,2986.95625,198.66962890625018
2023-04-06 21:11:21.529,2789.684814453125,723.2421875,2460.0,5.899999618530273,3600,0.8,72.19999694824219,4.86651086807251,15,770,3,0,0,7.530080318450928,245.56748962402344,14993,1,0.2626541533,7.267426165150928,3001.2384765625,211.55366210937518
2023-04-06 21:11:23.545,2789.684814453125,722.6339721679688,2456.399917602539,5.899999618530273,3600,0.8,72.19999694824219,4.889753341674805,15,773,3,0,0,7.530080318450928,245.60081481933594,14995,1,0.2636823271,7.266397991350928,3005.6330078125,215.94819335937518
2023-04-06 21:11:25.560,2788.28662109375,721.4173583984375,2461.7999267578125,5.899999618530273,3600,0.8,72.19999694824219,4.936243534088135,15,770,3,0,0,7.538933753967285,245.63414001464844,14997,1,0.2626541533,7.276279600667285,3003.98505859375,215.69843750000018
2023-04-06 21:11:27.564,2788.28662109375,721.4173583984375,2455.800018310547,5.899999618530273,3600,0.8,72.19999694824219,4.936243534088135,15,767,3,0,0,7.52122688293457,245.66746520996094,14999,1,0.2616219435,7.2596049394345705,3003.98505859375,215.69843750000018
