,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 21:11:29.579,2788.28662109375,720.8090209960938,2461.7999267578125,5.899999618530273,3600,0.8,72.19999694824219,4.959489822387695,15,770,3,0,0,7.52122688293457,245.70079040527344,15001,1,0.2626541533,7.258572729634571,2996.29462890625,208.00800781250018
2023-04-06 21:11:31.594,2788.28662109375,720.2008056640625,2461.7999267578125,5.899999618530273,3600,0.8,72.0999984741211,4.98273229598999,15,769,3,0,0,7.530080318450928,245.73411560058594,15003,1,0.26230605430000004,7.267774264150928,3001.2384765625,212.95185546875018
2023-04-06 21:11:33.608,2788.28662109375,720.2008056640625,2462.999954223633,5.799999237060547,3600,0.8,72.19999694824219,4.882731914520264,15,771,3,0,0,7.52122688293457,245.76744079589844,15005,1,0.26299821630000003,7.258228666634571,2994.6466796875,206.36005859375018
2023-04-06 21:11:35.631,2788.28662109375,719.5925903320312,2459.400100708008,5.799999237060547,3600,0.8,72.0,4.9059739112854,15,769,3,0,0,7.512373447418213,245.80076599121094,15007,1,0.26230605430000004,7.250067393118213,2996.29462890625,208.00800781250018
2023-04-06 21:11:37.647,2788.28662109375,718.9842529296875,2455.800018310547,5.799999237060547,3600,0.8,72.19999694824219,4.929525375366211,15,769,3,0,0,7.52122688293457,245.83409118652344,15009,1,0.26230605430000004,7.2589208286345706,3005.6330078125,217.34638671875018
2023-04-06 21:11:39.661,2789.684814453125,718.9842529296875,2452.800064086914,5.799999237060547,3600,0.8,72.19999694824219,4.929525375366211,15,771,3,0,0,7.52122688293457,245.86741638183594,15011,1,0.26299821630000003,7.258228666634571,3008.92890625,219.24409179687518
2023-04-06 21:11:41.661,2788.28662109375,719.5925903320312,2467.199935913086,5.799999237060547,3600,0.8,72.19999694824219,4.9059739112854,15,770,3,0,0,7.52122688293457,245.90074157714844,15013,1,0.2626541533,7.258572729634571,2990.2521484375,201.96552734375018
2023-04-06 21:11:43.675,2788.28662109375,720.2008056640625,2459.400100708008,5.69999885559082,3600,0.8,72.0999984741211,4.782732009887695,15,772,3,0,0,7.52122688293457,245.93406677246094,15015,1,0.2633382641,7.257888618834571,2999.0412109375,210.75458984375018
2023-04-06 21:11:45.697,2788.28662109375,720.8090209960938,2466.6000366210938,5.69999885559082,3600,0.8,72.19999694824219,4.7594895362854,15,769,3,0,0,7.530080318450928,245.96739196777344,15017,1,0.26230605430000004,7.267774264150928,2994.6466796875,206.36005859375018
2023-04-06 21:11:47.713,2789.684814453125,721.4173583984375,2462.999954223633,5.69999885559082,3600,0.8,72.19999694824219,4.73624324798584,15,771,3,0,0,7.530080318450928,246.00071716308594,15019,1,0.26299821630000003,7.267082102150928,2997.942578125,208.25776367187518
2023-04-06 21:11:49.715,2789.684814453125,722.025634765625,2457.000045776367,5.69999885559082,3600,0.8,72.0999984741211,4.71299934387207,15,771,3,0,0,7.530080318450928,246.03404235839844,15021,1,0.26299821630000003,7.267082102150928,3005.6330078125,215.94819335937518
2023-04-06 21:11:51.731,2788.28662109375,722.025634765625,2461.7999267578125,5.599998950958252,3600,0.8,72.0999984741211,4.612998962402344,15,772,3,0,0,7.52122688293457,246.06736755371094,15023,1,0.2633382641,7.257888618834571,2995.19599609375,206.90937500000018
2023-04-06 21:11:53.750,2788.28662109375,722.025634765625,2461.7999267578125,5.599998950958252,3600,0.8,72.19999694824219,4.612998962402344,15,772,3,0,0,7.530080318450928,246.10069274902344,15025,1,0.2633382641,7.266742054350928,2999.0412109375,210.75458984375018
2023-04-06 21:11:55.761,2788.28662109375,721.4173583984375,2455.800018310547,5.599998950958252,3600,0.8,72.0999984741211,4.6362433433532715,15,771,3,0,0,7.530080318450928,246.13401794433594,15027,1,0.26299821630000003,7.267082102150928,3007.28095703125,218.99433593750018
2023-04-06 21:11:57.763,2789.684814453125,721.4173583984375,2464.8001098632812,5.599998950958252,3600,0.8,72.0999984741211,4.6362433433532715,14,771,3,0,0,7.530080318450928,246.16734313964844,15029,1,0.26299821630000003,7.267082102150928,2995.7453125,206.06049804687518
2023-04-06 21:11:59.782,2789.684814453125,721.4173583984375,2458.2000732421875,5.599998950958252,3600,0.8,72.0,4.6362433433532715,14,774,3,0,0,7.530080318450928,246.20066833496094,15031,1,0.2640304261,7.266049892350928,3003.4357421875,213.75092773437518
2023-04-06 21:12:01.796,2789.684814453125,720.8090209960938,2462.4000549316406,5.500000953674316,3600,0.8,72.0999984741211,4.5594916343688965,14,772,3,0,0,7.547787189483643,246.23399353027344,15033,1,0.2633382641,7.284448925383643,3007.28095703125,217.59614257812518
2023-04-06 21:12:03.817,2788.28662109375,720.2008056640625,2458.7999725341797,5.500000953674316,3600,0.8,72.19999694824219,4.582733631134033,15,772,3,0,0,7.530080318450928,246.26731872558594,15035,1,0.2633382641,7.266742054350928,3004.534375,216.24775390625018
2023-04-06 21:12:05.832,2789.684814453125,719.5925903320312,2457.5999450683594,5.500000953674316,3600,0.8,72.0999984741211,4.60597562789917,15,772,3,0,0,7.52122688293457,246.30064392089844,15037,1,0.2633382641,7.257888618834571,3002.337109375,212.65229492187518
2023-04-06 21:12:07.846,2789.684814453125,718.9842529296875,2454.0000915527344,5.500000953674316,3600,0.8,72.19999694824219,4.6295270919799805,15,773,3,0,0,7.530080318450928,246.33396911621094,15039,1,0.2636823271,7.266397991350928,3011.126171875,221.44135742187518
2023-04-06 21:12:09.860,2789.684814453125,718.3759765625,2460.0,5.500000953674316,3600,0.8,72.0999984741211,4.65308952331543,15,772,3,0,0,7.538933753967285,246.36729431152344,15041,1,0.2633382641,7.275595489867285,3007.8302734375,218.14545898437518
2023-04-06 21:12:11.863,2789.684814453125,719.5925903320312,2454.5999908447266,5.500000953674316,3600,0.8,72.19999694824219,4.60597562789917,15,774,3,0,0,7.538933753967285,246.40061950683594,15043,1,0.2640304261,7.274903327867285,3013.3234375,223.63862304687518
2023-04-06 21:12:13.877,2789.684814453125,718.9842529296875,2465.4000091552734,5.40000057220459,3600,0.8,72.0999984741211,4.529527187347412,15,773,3,0,0,7.52122688293457,246.43394470214844,15045,1,0.2636823271,7.257544555834571,2992.4494140625,202.76459960937518
2023-04-06 21:12:15.900,2789.684814453125,717.7676391601562,2464.8001098632812,5.500000953674316,3600,0.8,72.19999694824219,4.6766533851623535,15,773,3,0,0,7.530080318450928,246.46726989746094,15047,1,0.2636823271,7.266397991350928,2997.942578125,208.25776367187518
2023-04-06 21:12:17.916,2789.684814453125,717.7676391601562,2461.7999267578125,5.500000953674316,3600,0.8,72.19999694824219,4.6766533851623535,15,772,3,0,0,7.530080318450928,246.50059509277344,15049,1,0.2633382641,7.266742054350928,3002.337109375,212.65229492187518
2023-04-06 21:12:19.929,2788.28662109375,717.159423828125,2469.5999908447266,5.500000953674316,3600,0.8,72.19999694824219,4.700213432312012,15,772,3,0,0,7.530080318450928,246.53392028808594,15051,1,0.2633382641,7.266742054350928,2992.4494140625,204.16279296875018
2023-04-06 21:12:21.933,2788.28662109375,717.159423828125,2458.7999725341797,5.500000953674316,3600,0.8,72.0999984741211,4.700213432312012,15,770,3,0,0,7.52122688293457,246.56724548339844,15053,1,0.2626541533,7.258572729634571,3002.337109375,214.05048828125018
2023-04-06 21:12:23.946,2788.28662109375,716.5512084960938,2461.7999267578125,5.500000953674316,3600,0.8,72.19999694824219,4.72377347946167,15,768,3,0,0,7.512373447418213,246.60057067871094,15055,1,0.2619619913,7.250411456118213,2995.7453125,207.45869140625018
2023-04-06 21:12:25.961,2788.28662109375,716.5512084960938,2461.2000274658203,5.500000953674316,3600,0.8,72.19999694824219,4.72377347946167,15,772,3,0,0,7.512373447418213,246.63389587402344,15057,1,0.2633382641,7.249035183318213,2995.7453125,207.45869140625018
2023-04-06 21:12:27.984,2786.88818359375,715.94287109375,2454.0000915527344,5.500000953674316,3600,0.8,72.0999984741211,4.747337818145752,15,770,3,0,0,7.52122688293457,246.66722106933594,15059,1,0.2626541533,7.258572729634571,3008.92890625,222.04072265625018
2023-04-06 21:12:29.996,2786.88818359375,715.94287109375,2461.2000274658203,5.500000953674316,3600,0.8,72.19999694824219,4.747337818145752,15,773,3,0,0,7.512373447418213,246.70054626464844,15061,1,0.2636823271,7.248691120318213,2995.7453125,208.85712890625018
2023-04-06 21:12:32.000,2785.48974609375,715.3345947265625,2459.400100708008,5.500000953674316,3600,0.8,72.0999984741211,4.770902156829834,15,771,3,0,0,7.530080318450928,246.73387145996094,15063,1,0.26299821630000003,7.267082102150928,3006.731640625,221.24189453125018
2023-04-06 21:12:34.014,2785.48974609375,715.3345947265625,2457.5999450683594,5.599998950958252,3600,0.8,72.19999694824219,4.8709001541137695,15,773,3,0,0,7.52122688293457,246.76719665527344,15065,1,0.2636823271,7.257544555834571,3004.534375,219.04462890625018
2023-04-06 21:12:36.028,2786.88818359375,716.5512084960938,2457.5999450683594,5.500000953674316,3600,0.8,72.0999984741211,4.72377347946167,15,771,3,0,0,7.52122688293457,246.80052185058594,15067,1,0.26299821630000003,7.258228666634571,3004.534375,217.64619140625018
2023-04-06 21:12:38.050,2785.48974609375,716.5512084960938,2454.5999908447266,5.599998950958252,3600,0.8,72.19999694824219,4.8237714767456055,15,772,3,0,0,7.5035200119018555,246.83384704589844,15070,1,0.2633382641,7.240181747801856,3000.13984375,214.65009765625018
2023-04-06 21:12:40.067,2784.091552734375,716.5512084960938,2456.399917602539,5.599998950958252,3600,0.8,72.19999694824219,4.8237714767456055,15,771,3,0,0,7.512373447418213,246.86717224121094,15072,1,0.26299821630000003,7.249375231118213,3001.2384765625,217.14692382812518
2023-04-06 21:12:42.068,2784.091552734375,715.3345947265625,2460.0,5.500000953674316,3600,0.8,72.0999984741211,4.770902156829834,15,770,3,0,0,7.538933753967285,246.90049743652344,15074,1,0.2626541533,7.276279600667285,3010.0275390625,225.93598632812518
2023-04-06 21:12:44.084,2782.693115234375,714.7262573242188,2461.7999267578125,5.599998950958252,3600,0.8,72.19999694824219,4.8944621086120605,14,774,3,0,0,7.512373447418213,246.93382263183594,15076,1,0.2640304261,7.248343021318213,2995.7453125,213.05219726562518
2023-04-06 21:12:46.098,2782.693115234375,714.7262573242188,2466.6000366210938,5.599998950958252,3600,0.8,72.19999694824219,4.8944621086120605,14,769,3,0,0,7.512373447418213,246.96714782714844,15078,1,0.26230605430000004,7.250067393118213,2990.2521484375,207.55903320312518
2023-04-06 21:12:48.113,2782.693115234375,714.1180419921875,2462.999954223633,5.599998950958252,3600,0.8,72.0999984741211,4.918024063110352,15,769,3,0,0,7.52122688293457,247.00047302246094,15080,1,0.26230605430000004,7.2589208286345706,2999.0412109375,216.34809570312518
2023-04-06 21:12:50.131,2782.693115234375,714.7262573242188,2457.5999450683594,5.599998950958252,3600,0.8,72.19999694824219,4.8944621086120605,15,769,3,0,0,7.5035200119018555,247.03379821777344,15082,1,0.26230605430000004,7.241213957601856,2997.942578125,215.24946289062518
2023-04-06 21:12:52.136,2782.693115234375,715.3345947265625,2458.7999725341797,5.599998950958252,3600,0.8,72.0999984741211,4.8709001541137695,15,769,3,0,0,7.530080318450928,247.06712341308594,15084,1,0.26230605430000004,7.267774264150928,3007.8302734375,225.13715820312518
2023-04-06 21:12:54.152,2782.693115234375,714.7262573242188,2458.7999725341797,5.599998950958252,3600,0.8,72.0999984741211,4.8944621086120605,14,770,3,0,0,7.5035200119018555,247.10044860839844,15086,1,0.2626541533,7.240865858601856,2995.7453125,213.05219726562518
2023-04-06 21:12:56.166,2781.295166015625,712.9014892578125,2452.800064086914,5.599998950958252,3600,0.8,72.19999694824219,4.965146541595459,14,769,3,0,0,7.512373447418213,247.13377380371094,15088,1,0.26230605430000004,7.250067393118213,3008.92890625,227.63374023437518
2023-04-06 21:12:58.180,2782.693115234375,712.9014892578125,2463.600082397461,5.599998950958252,3600,0.8,72.19999694824219,4.965146541595459,15,769,3,0,0,7.512373447418213,247.16709899902344,15090,1,0.26230605430000004,7.250067393118213,2995.19599609375,212.50288085937518
2023-04-06 21:13:00.201,2781.295166015625,712.293212890625,2460.0,5.599998950958252,3600,0.8,72.19999694824219,4.98870849609375,15,773,3,0,0,7.5035200119018555,247.20042419433594,15092,1,0.2636823271,7.239837684801856,2995.7453125,214.45014648437518
2023-04-06 21:13:02.216,2779.896728515625,712.293212890625,2457.5999450683594,5.599998950958252,3600,0.8,72.19999694824219,4.98870849609375,15,770,3,0,0,7.494666576385498,247.23374938964844,15094,1,0.2626541533,7.232012423085498,2994.6466796875,214.74995117187518
2023-04-06 21:13:04.220,2779.896728515625,712.293212890625,2461.7999267578125,5.599998950958252,3600,0.8,72.19999694824219,4.98870849609375,15,770,3,0,0,7.5035200119018555,247.26707458496094,15096,1,0.2626541533,7.240865858601856,2993.548046875,213.65131835937518
2023-04-06 21:13:06.234,2781.295166015625,712.9014892578125,2454.5999908447266,5.599998950958252,3600,0.8,72.19999694824219,4.965146541595459,15,769,3,0,0,7.512373447418213,247.30039978027344,15098,1,0.26230605430000004,7.250067393118213,3006.731640625,225.43647460937518
2023-04-06 21:13:08.255,2779.896728515625,712.9014892578125,2459.400100708008,5.599998950958252,3600,0.8,72.19999694824219,4.965146541595459,15,770,3,0,0,7.5035200119018555,247.33372497558594,15100,1,0.2626541533,7.240865858601856,2996.29462890625,216.39790039062518
2023-04-06 21:13:10.269,2779.896728515625,712.9014892578125,2460.599899291992,5.599998950958252,3600,0.8,72.19999694824219,4.965146541595459,15,769,3,0,0,7.512373447418213,247.36705017089844,15102,1,0.26230605430000004,7.250067393118213,2999.0412109375,219.14448242187518
2023-04-06 21:13:12.284,2781.295166015625,712.9014892578125,2459.400100708008,5.599998950958252,3600,0.8,72.19999694824219,4.965146541595459,15,770,3,0,0,7.5035200119018555,247.40037536621094,15104,1,0.2626541533,7.240865858601856,2996.29462890625,214.99946289062518
2023-04-06 21:13:14.287,2781.295166015625,712.293212890625,2457.5999450683594,5.500000953674316,3600,0.8,72.19999694824219,4.8887104988098145,15,768,3,0,0,7.5035200119018555,247.43370056152344,15106,1,0.2619619913,7.241558020601856,2999.0412109375,217.74604492187518
2023-04-06 21:13:16.300,2781.295166015625,711.6848754882812,2465.4000091552734,5.599998950958252,3600,0.8,72.19999694824219,5.012274742126465,15,772,3,0,0,7.494666576385498,247.46702575683594,15108,1,0.2633382641,7.231328312285498,2985.30830078125,204.01313476562518
2023-04-06 21:13:18.314,2781.295166015625,712.293212890625,2456.399917602539,5.599998950958252,3600,0.8,72.0999984741211,4.98870849609375,15,772,3,0,0,7.512373447418213,247.50035095214844,15110,1,0.2633382641,7.249035183318213,3004.534375,223.23920898437518
2023-04-06 21:13:20.338,2782.693115234375,712.293212890625,2467.199935913086,5.599998950958252,3600,0.8,72.19999694824219,4.98870849609375,15,767,3,0,0,7.5035200119018555,247.53367614746094,15112,1,0.2616219435,7.241898068401856,2987.50556640625,204.81245117187518
2023-04-06 21:13:22.353,2782.693115234375,712.293212890625,2457.000045776367,5.599998950958252,3600,0.8,72.0999984741211,4.98870849609375,15,771,3,0,0,7.5035200119018555,247.56700134277344,15114,1,0.26299821630000003,7.240521795601856,2999.59052734375,216.89741210937518
2023-04-06 21:13:24.355,2784.091552734375,711.07666015625,2458.2000732421875,5.599998950958252,3600,0.8,72.0999984741211,5.035834789276123,15,771,3,0,0,7.5035200119018555,247.60032653808594,15116,1,0.26299821630000003,7.240521795601856,2999.0412109375,214.94965820312518
2023-04-06 21:13:26.382,2782.693115234375,712.293212890625,2465.4000091552734,5.599998950958252,3600,0.8,72.19999694824219,4.98870849609375,15,770,3,0,0,7.5035200119018555,247.63365173339844,15118,1,0.2626541533,7.240865858601856,2989.153515625,206.46040039062518
2023-04-06 21:13:28.386,2782.693115234375,711.07666015625,2458.7999725341797,5.599998950958252,3600,0.8,72.0999984741211,5.035834789276123,14,769,3,0,0,7.512373447418213,247.66697692871094,15120,1,0.26230605430000004,7.250067393118213,3002.337109375,219.64399414062518
2023-04-06 21:13:30.401,2782.693115234375,711.07666015625,2455.1998901367188,5.599998950958252,3600,0.8,72.19999694824219,5.035834789276123,14,769,3,0,0,7.5035200119018555,247.70030212402344,15122,1,0.26230605430000004,7.241213957601856,3003.4357421875,220.74262695312518
2023-04-06 21:13:32.415,2782.693115234375,711.07666015625,2465.4000091552734,5.599998950958252,3600,0.8,72.19999694824219,5.035834789276123,14,771,3,0,0,7.52122688293457,247.73362731933594,15124,1,0.26299821630000003,7.258228666634571,2997.942578125,215.24946289062518
2023-04-06 21:13:34.440,2784.091552734375,711.07666015625,2462.999954223633,5.69999885559082,3600,0.8,72.19999694824219,5.13583517074585,15,772,3,0,0,7.5035200119018555,247.76695251464844,15126,1,0.2633382641,7.240181747801856,2992.4494140625,208.35786132812518
2023-04-06 21:13:36.454,2784.091552734375,711.07666015625,2460.599899291992,5.69999885559082,3600,0.8,72.19999694824219,5.13583517074585,15,769,3,0,0,7.494666576385498,247.80027770996094,15128,1,0.26230605430000004,7.232360522085498,2992.4494140625,208.35786132812518
2023-04-06 21:13:38.455,2784.091552734375,711.6848754882812,2461.7999267578125,5.69999885559082,3600,0.8,72.19999694824219,5.112275123596191,15,771,3,0,0,7.512373447418213,247.83360290527344,15130,1,0.26299821630000003,7.249375231118213,2997.942578125,213.85102539062518
2023-04-06 21:13:40.474,2784.091552734375,711.6848754882812,2455.800018310547,5.69999885559082,3600,0.8,72.30000305175781,5.112275123596191,15,768,3,0,0,7.5035200119018555,247.86692810058594,15132,1,0.2619619913,7.241558020601856,3002.337109375,218.24555664062518
2023-04-06 21:13:42.482,2784.091552734375,712.293212890625,2450.4000091552734,5.69999885559082,3600,0.8,72.19999694824219,5.088708877563477,15,769,3,0,0,7.5035200119018555,247.9169158935547,15134,1,0.26230605430000004,7.241213957601856,3008.37958984375,224.28803710937518
2023-04-06 21:13:44.506,2784.091552734375,712.9014892578125,2464.8001098632812,5.69999885559082,3600,0.8,72.19999694824219,5.065146446228027,15,769,3,0,0,7.5035200119018555,247.9502410888672,15136,1,0.26230605430000004,7.241213957601856,2989.70283203125,205.61127929687518
2023-04-06 21:13:46.520,2785.48974609375,712.293212890625,2461.7999267578125,5.799999237060547,3600,0.8,72.19999694824219,5.188708782196045,15,770,3,0,0,7.512373447418213,247.9835662841797,15138,1,0.2626541533,7.249719294118213,2997.942578125,212.45283203125018
2023-04-06 21:13:48.523,2786.88818359375,712.9014892578125,2463.600082397461,5.799999237060547,3600,0.8,72.19999694824219,5.165146827697754,15,771,3,0,0,7.512373447418213,248.0168914794922,15140,1,0.26299821630000003,7.249375231118213,2994.6466796875,207.75849609375018
2023-04-06 21:13:50.539,2785.48974609375,712.293212890625,2462.4000549316406,5.799999237060547,3600,0.8,72.19999694824219,5.188708782196045,15,770,3,0,0,7.5035200119018555,248.0502166748047,15142,1,0.2626541533,7.240865858601856,2992.99873046875,207.50898437500018
2023-04-06 21:13:52.553,2785.48974609375,711.6848754882812,2458.2000732421875,5.799999237060547,3600,0.8,72.19999694824219,5.21227502822876,15,770,3,0,0,7.512373447418213,248.0835418701172,15144,1,0.2626541533,7.249719294118213,3002.337109375,216.84736328125018
2023-04-06 21:13:54.567,2785.48974609375,711.6848754882812,2459.400100708008,5.799999237060547,3600,0.8,72.4000015258789,5.21227502822876,15,768,3,0,0,7.5035200119018555,248.1168670654297,15146,1,0.2619619913,7.241558020601856,2997.942578125,212.45283203125018
2023-04-06 21:13:56.590,2784.091552734375,712.293212890625,2454.5999908447266,5.799999237060547,3600,0.8,72.30000305175781,5.188708782196045,15,769,3,0,0,7.512373447418213,248.1501922607422,15148,1,0.26230605430000004,7.250067393118213,3006.731640625,222.64008789062518
2023-04-06 21:13:58.606,2785.48974609375,712.293212890625,2453.3999633789062,5.799999237060547,3600,0.8,72.30000305175781,5.188708782196045,14,772,3,0,0,7.512373447418213,248.1835174560547,15150,1,0.2633382641,7.249035183318213,3007.8302734375,222.34052734375018
2023-04-06 21:14:00.619,2785.48974609375,712.9014892578125,2461.2000274658203,5.899999618530273,3600,0.8,72.30000305175781,5.265146732330322,14,771,3,0,0,7.512373447418213,248.2168426513672,15152,1,0.26299821630000003,7.249375231118213,2997.942578125,212.45283203125018
2023-04-06 21:14:02.623,2786.88818359375,712.293212890625,2457.5999450683594,5.899999618530273,3600,0.8,72.4000015258789,5.2887091636657715,15,770,3,0,0,7.5035200119018555,248.2501678466797,15154,1,0.2626541533,7.240865858601856,2999.0412109375,212.15302734375018
2023-04-06 21:14:04.637,2785.48974609375,711.6848754882812,2462.999954223633,5.899999618530273,3600,0.8,72.19999694824219,5.312275409698486,15,770,3,0,0,7.512373447418213,248.2834930419922,15156,1,0.2626541533,7.249719294118213,2996.8439453125,211.35419921875018
2023-04-06 21:14:06.650,2785.48974609375,711.6848754882812,2465.4000091552734,5.999999523162842,3600,0.8,72.4000015258789,5.412275314331055,15,769,3,0,0,7.5035200119018555,248.3168182373047,15158,1,0.26230605430000004,7.241213957601856,2989.70283203125,204.21308593750018
2023-04-06 21:14:08.672,2785.48974609375,710.4683837890625,2455.1998901367188,5.999999523162842,3600,0.8,72.4000015258789,5.459397792816162,15,769,3,0,0,7.5035200119018555,248.3501434326172,15160,1,0.26230605430000004,7.241213957601856,3003.4357421875,217.94599609375018
2023-04-06 21:14:10.674,2786.88818359375,711.07666015625,2462.4000549316406,5.999999523162842,3600,0.8,72.19999694824219,5.435835361480713,15,770,3,0,0,7.512373447418213,248.3834686279297,15162,1,0.2626541533,7.249719294118213,2997.942578125,211.05439453125018
2023-04-06 21:14:12.689,2785.48974609375,712.293212890625,2460.599899291992,5.999999523162842,3600,0.8,72.4000015258789,5.38870906829834,15,768,3,0,0,7.512373447418213,248.4167938232422,15164,1,0.2619619913,7.250411456118213,2999.59052734375,214.10078125000018
2023-04-06 21:14:14.704,2786.88818359375,712.293212890625,2456.399917602539,5.999999523162842,3600,0.8,72.4000015258789,5.38870906829834,15,770,3,0,0,7.5035200119018555,248.4501190185547,15166,1,0.2626541533,7.240865858601856,3000.13984375,213.25166015625018
2023-04-06 21:14:16.719,2788.28662109375,711.6848754882812,2464.199981689453,6.099999904632568,3600,0.8,72.30000305175781,5.512275695800781,15,771,3,0,0,7.494666576385498,248.4834442138672,15168,1,0.26299821630000003,7.231668360085498,2986.95625,198.66962890625018
2023-04-06 21:14:18.741,2786.88818359375,711.6848754882812,2461.7999267578125,6.099999904632568,3600,0.8,72.4000015258789,5.512275695800781,15,770,3,0,0,7.512373447418213,248.5167694091797,15170,1,0.2626541533,7.249719294118213,2997.942578125,211.05439453125018
2023-04-06 21:14:20.758,2786.88818359375,710.4683837890625,2460.0,6.099999904632568,3600,0.8,72.30000305175781,5.5593976974487305,15,767,3,0,0,7.5035200119018555,248.5500946044922,15172,1,0.2616219435,7.241898068401856,2997.942578125,211.05439453125018
2023-04-06 21:14:22.774,2786.88818359375,710.4683837890625,2465.4000091552734,6.099999904632568,3600,0.8,72.30000305175781,5.5593976974487305,15,770,3,0,0,7.5035200119018555,248.5834197998047,15174,1,0.2626541533,7.240865858601856,2990.2521484375,203.36396484375018
2023-04-06 21:14:24.787,2788.28662109375,711.07666015625,2455.800018310547,6.099999904632568,3600,0.8,72.4000015258789,5.5358357429504395,15,765,3,0,0,7.494666576385498,248.6167449951172,15176,1,0.2609297815,7.233736794885498,2999.0412109375,210.75458984375018
2023-04-06 21:14:26.801,2786.88818359375,710.4683837890625,2463.600082397461,6.099999904632568,3600,0.8,72.4000015258789,5.5593976974487305,15,773,3,0,0,7.512373447418213,248.6500701904297,15178,1,0.2636823271,7.248691120318213,2996.29462890625,209.40644531250018
2023-04-06 21:14:28.823,2786.88818359375,711.07666015625,2458.7999725341797,6.099999904632568,3600,0.8,72.30000305175781,5.5358357429504395,15,770,3,0,0,7.512373447418213,248.6833953857422,15180,1,0.2626541533,7.249719294118213,3002.337109375,215.44892578125018
2023-04-06 21:14:30.838,2786.88818359375,711.6848754882812,2461.2000274658203,6.199999809265137,3600,0.8,72.4000015258789,5.612276077270508,15,768,3,0,0,7.512373447418213,248.7167205810547,15182,1,0.2619619913,7.250411456118213,2999.0412109375,212.15302734375018
2023-04-06 21:14:32.852,2786.88818359375,712.293212890625,2463.600082397461,6.199999809265137,3600,0.8,72.4000015258789,5.588709354400635,15,770,3,0,0,7.512373447418213,248.7500457763672,15184,1,0.2626541533,7.249719294118213,2995.7453125,208.85712890625018
2023-04-06 21:14:34.856,2788.28662109375,711.6848754882812,2458.7999725341797,6.199999809265137,3600,0.8,72.4000015258789,5.612276077270508,15,771,3,0,0,7.5035200119018555,248.7833709716797,15186,1,0.26299821630000003,7.240521795601856,2997.942578125,209.65595703125018
2023-04-06 21:14:36.870,2785.48974609375,711.6848754882812,2454.5999908447266,6.199999809265137,3600,0.8,72.4000015258789,5.612276077270508,15,770,3,0,0,7.5035200119018555,248.8166961669922,15188,1,0.2626541533,7.240865858601856,3003.4357421875,217.94599609375018
2023-04-06 21:14:38.884,2786.88818359375,711.07666015625,2464.199981689453,6.199999809265137,3600,0.8,72.5,5.635835647583008,15,769,3,0,0,7.5035200119018555,248.8500213623047,15190,1,0.26230605430000004,7.241213957601856,2991.35078125,204.46259765625018
2023-04-06 21:14:40.907,2786.88818359375,711.07666015625,2455.800018310547,6.199999809265137,3600,0.8,72.5,5.635835647583008,15,770,3,0,0,7.512373447418213,248.8833465576172,15192,1,0.2626541533,7.249719294118213,3006.18232421875,219.29414062500018
2023-04-06 21:14:42.922,2786.88818359375,711.6848754882812,2462.999954223633,6.199999809265137,3600,0.8,72.30000305175781,5.612276077270508,15,769,3,0,0,7.5035200119018555,248.9166717529297,15194,1,0.26230605430000004,7.241213957601856,2992.4494140625,205.56123046875018
2023-04-06 21:14:44.925,2785.48974609375,712.293212890625,2461.7999267578125,6.300000190734863,3600,0.8,72.4000015258789,5.688709735870361,15,769,3,0,0,7.5035200119018555,248.9499969482422,15196,1,0.26230605430000004,7.241213957601856,2993.548046875,208.05830078125018
2023-04-06 21:14:46.939,2786.88818359375,712.293212890625,2461.2000274658203,6.300000190734863,3600,0.8,72.5,5.688709735870361,15,773,3,0,0,7.52122688293457,248.9833221435547,15198,1,0.2636823271,7.257544555834571,3002.337109375,215.44892578125018
2023-04-06 21:14:48.952,2786.88818359375,711.6848754882812,2462.4000549316406,6.300000190734863,3600,0.8,72.4000015258789,5.712275981903076,15,770,3,0,0,7.5035200119018555,249.0166473388672,15200,1,0.2626541533,7.240865858601856,2993.548046875,206.65986328125018
2023-04-06 21:14:50.975,2788.28662109375,711.6848754882812,2455.1998901367188,6.300000190734863,3600,0.8,72.5,5.712275981903076,15,773,3,0,0,7.512373447418213,249.0499725341797,15202,1,0.2636823271,7.248691120318213,3005.6330078125,217.34638671875018
2023-04-06 21:14:52.988,2786.88818359375,711.6848754882812,2454.5999908447266,6.300000190734863,3600,0.8,72.5,5.712275981903076,15,773,3,0,0,7.512373447418213,249.0832977294922,15204,1,0.2636823271,7.248691120318213,3006.731640625,219.84345703125018
2023-04-06 21:14:55.003,2786.88818359375,711.07666015625,2465.4000091552734,6.300000190734863,3600,0.8,72.4000015258789,5.735836029052734,15,770,3,0,0,7.5035200119018555,249.1166229248047,15206,1,0.2626541533,7.240865858601856,2990.2521484375,203.36396484375018
2023-04-06 21:14:57.007,2785.48974609375,710.4683837890625,2458.2000732421875,6.300000190734863,3600,0.8,72.5,5.759397983551025,15,770,3,0,0,7.512373447418213,249.1499481201172,15208,1,0.2626541533,7.249719294118213,3003.4357421875,217.94599609375018
2023-04-06 21:14:59.020,2786.88818359375,709.860107421875,2465.4000091552734,6.300000190734863,3600,0.8,72.5,5.782960414886475,15,769,3,0,0,7.5035200119018555,249.1832733154297,15210,1,0.26230605430000004,7.241213957601856,2991.35078125,204.46259765625018
2023-04-06 21:15:01.042,2785.48974609375,710.4683837890625,2461.7999267578125,6.300000190734863,3600,0.8,72.5,5.759397983551025,15,773,3,0,0,7.512373447418213,249.2165985107422,15212,1,0.2636823271,7.248691120318213,2998.49189453125,213.00214843750018
2023-04-06 21:15:03.057,2785.48974609375,711.07666015625,2452.800064086914,6.300000190734863,3600,0.8,72.5,5.735836029052734,15,771,3,0,0,7.5035200119018555,249.2499237060547,15215,1,0.26299821630000003,7.240521795601856,3005.6330078125,220.14326171875018
2023-04-06 21:15:05.055,2785.48974609375,711.6848754882812,2464.8001098632812,6.300000190734863,3600,0.8,72.5,5.712275981903076,15,770,3,0,0,7.512373447418213,249.2832489013672,15217,1,0.2626541533,7.249719294118213,2994.6466796875,209.15693359375018
2023-04-06 21:15:07.069,2785.48974609375,711.6848754882812,2460.0,6.300000190734863,3600,0.8,72.4000015258789,5.712275981903076,15,771,3,0,0,7.5035200119018555,249.3165740966797,15219,1,0.26299821630000003,7.240521795601856,2996.29462890625,210.80488281250018
2023-04-06 21:15:09.093,2786.88818359375,711.6848754882812,2461.2000274658203,6.199999809265137,3600,0.8,72.5,5.612276077270508,15,769,3,0,0,7.494666576385498,249.3498992919922,15221,1,0.26230605430000004,7.232360522085498,2991.35078125,204.46259765625018
2023-04-06 21:15:11.108,2785.48974609375,712.293212890625,2465.4000091552734,6.199999809265137,3600,0.8,72.5,5.588709354400635,15,769,3,0,0,7.5035200119018555,249.3832244873047,15223,1,0.26230605430000004,7.241213957601856,2989.153515625,203.66376953125018
2023-04-06 21:15:13.123,2786.88818359375,711.6848754882812,2458.7999725341797,6.199999809265137,3600,0.8,72.5999984741211,5.612276077270508,15,770,3,0,0,7.5035200119018555,249.4165496826172,15225,1,0.2626541533,7.240865858601856,2997.942578125,211.05439453125018
2023-04-06 21:15:15.123,2786.88818359375,712.293212890625,2460.0,6.199999809265137,3600,0.8,72.5999984741211,5.588709354400635,15,769,3,0,0,7.5035200119018555,249.4498748779297,15227,1,0.26230605430000004,7.241213957601856,2995.7453125,208.85712890625018
2023-04-06 21:15:17.137,2785.48974609375,712.293212890625,2458.7999725341797,6.199999809265137,3600,0.8,72.5999984741211,5.588709354400635,15,770,3,0,0,7.5035200119018555,249.4832000732422,15229,1,0.2626541533,7.240865858601856,2997.942578125,212.45283203125018
2023-04-06 21:15:19.160,2785.48974609375,712.293212890625,2456.399917602539,6.199999809265137,3600,0.8,72.5999984741211,5.588709354400635,15,770,3,0,0,7.512373447418213,249.5165252685547,15231,1,0.2626541533,7.249719294118213,3004.534375,219.04462890625018
2023-04-06 21:15:21.176,2784.091552734375,710.4683837890625,2465.9999084472656,6.199999809265137,3600,0.8,72.5,5.659398078918457,15,773,3,0,0,7.494666576385498,249.5498504638672,15233,1,0.2636823271,7.230984249285498,2984.758984375,200.66743164062518
2023-04-06 21:15:23.191,2785.48974609375,710.4683837890625,2457.5999450683594,6.199999809265137,3600,0.8,72.5,5.659398078918457,15,765,3,0,0,7.5035200119018555,249.5831756591797,15235,1,0.2609297815,7.242590230401856,3001.2384765625,215.74873046875018
2023-04-06 21:15:25.192,2785.48974609375,710.4683837890625,2455.1998901367188,6.199999809265137,3600,0.8,72.5999984741211,5.659398078918457,15,770,3,0,0,7.512373447418213,249.6165008544922,15237,1,0.2626541533,7.249719294118213,3007.8302734375,222.34052734375018
2023-04-06 21:15:27.210,2786.88818359375,710.4683837890625,2465.9999084472656,6.199999809265137,3600,0.8,72.5999984741211,5.659398078918457,15,771,3,0,0,7.494666576385498,249.6498260498047,15239,1,0.26299821630000003,7.231668360085498,2985.8576171875,198.96943359375018
2023-04-06 21:15:29.224,2785.48974609375,709.860107421875,2460.599899291992,6.199999809265137,3600,0.8,72.5999984741211,5.682960033416748,15,771,3,0,0,7.494666576385498,249.6831512451172,15241,1,0.26299821630000003,7.231668360085498,2992.4494140625,206.95966796875018
2023-04-06 21:15:31.238,2785.48974609375,710.4683837890625,2460.599899291992,6.099999904632568,3600,0.8,72.5999984741211,5.5593976974487305,15,769,3,0,0,7.494666576385498,249.7164764404297,15243,1,0.26230605430000004,7.232360522085498,2992.4494140625,206.95966796875018
2023-04-06 21:15:33.261,2784.091552734375,709.860107421875,2461.7999267578125,6.199999809265137,3600,0.8,72.5999984741211,5.682960033416748,15,772,3,0,0,7.5035200119018555,249.7498016357422,15245,1,0.2633382641,7.240181747801856,2994.6466796875,210.55512695312518
2023-04-06 21:15:35.259,2785.48974609375,710.4683837890625,2454.5999908447266,6.199999809265137,3600,0.8,72.5999984741211,5.659398078918457,15,770,3,0,0,7.512373447418213,249.7831268310547,15247,1,0.2626541533,7.249719294118213,3007.8302734375,222.34052734375018
2023-04-06 21:15:37.272,2784.091552734375,710.4683837890625,2464.199981689453,6.099999904632568,3600,0.8,72.5,5.5593976974487305,15,773,3,0,0,7.494666576385498,249.8164520263672,15249,1,0.2636823271,7.230984249285498,2987.50556640625,203.41401367187518
2023-04-06 21:15:39.294,2784.091552734375,709.2518310546875,2460.0,6.099999904632568,3600,0.8,72.5999984741211,5.606522083282471,15,769,3,0,0,7.512373447418213,249.8497772216797,15251,1,0.26230605430000004,7.250067393118213,3002.337109375,218.24555664062518
2023-04-06 21:15:41.307,2784.091552734375,709.2518310546875,2457.5999450683594,6.099999904632568,3600,0.8,72.5999984741211,5.606522083282471,15,770,3,0,0,7.5035200119018555,249.8831024169922,15253,1,0.2626541533,7.240865858601856,3001.2384765625,217.14692382812518
2023-04-06 21:15:43.308,2785.48974609375,710.4683837890625,2460.599899291992,6.099999904632568,3600,0.8,72.5,5.5593976974487305,15,770,3,0,0,7.512373447418213,249.9164276123047,15255,1,0.2626541533,7.249719294118213,3000.13984375,214.65009765625018
2023-04-06 21:15:45.327,2784.091552734375,711.6848754882812,2455.800018310547,6.099999904632568,3600,0.8,72.5,5.512275695800781,15,768,3,0,0,7.5035200119018555,249.9497528076172,15257,1,0.2619619913,7.241558020601856,3002.337109375,218.24555664062518
2023-04-06 21:15:47.329,2784.091552734375,711.6848754882812,2461.2000274658203,6.099999904632568,3600,0.8,72.5999984741211,5.512275695800781,15,769,3,0,0,7.52122688293457,249.9830780029297,15259,1,0.26230605430000004,7.2589208286345706,3003.4357421875,219.34418945312518
2023-04-06 21:15:49.344,2785.48974609375,711.6848754882812,2461.7999267578125,6.099999904632568,3600,0.8,72.4000015258789,5.512275695800781,14,771,3,0,0,7.512373447418213,250.0164031982422,15261,1,0.26299821630000003,7.249375231118213,2997.942578125,212.45283203125018
2023-04-06 21:15:51.358,2785.48974609375,712.293212890625,2456.399917602539,6.099999904632568,3600,0.8,72.5999984741211,5.488709449768066,14,770,3,0,0,7.512373447418213,250.0497283935547,15263,1,0.2626541533,7.249719294118213,3004.534375,219.04462890625018
2023-04-06 21:15:53.380,2784.091552734375,712.9014892578125,2462.4000549316406,6.099999904632568,3600,0.8,72.5999984741211,5.465147018432617,15,772,3,0,0,7.5035200119018555,250.0830535888672,15265,1,0.2633382641,7.240181747801856,2992.4494140625,208.35786132812518
2023-04-06 21:15:55.396,2785.48974609375,714.1180419921875,2462.999954223633,6.099999904632568,3600,0.8,72.5,5.418025016784668,15,770,3,0,0,7.494666576385498,250.1163787841797,15267,1,0.2626541533,7.232012423085498,2986.95625,201.46650390625018
2023-04-06 21:15:57.411,2785.48974609375,713.5098266601562,2459.400100708008,6.099999904632568,3600,0.8,72.5999984741211,5.441585063934326,15,770,3,0,0,7.5035200119018555,250.1497039794922,15269,1,0.2626541533,7.240865858601856,2995.7453125,210.25556640625018
2023-04-06 21:15:59.425,2785.48974609375,713.5098266601562,2467.800064086914,6.099999904632568,3600,0.8,72.69999694824219,5.441585063934326,15,769,3,0,0,7.512373447418213,250.1830291748047,15271,1,0.26230605430000004,7.250067393118213,2989.70283203125,204.21308593750018
2023-04-06 21:16:01.429,2785.48974609375,713.5098266601562,2452.800064086914,5.999999523162842,3600,0.8,72.5999984741211,5.341585159301758,15,769,3,0,0,7.494666576385498,250.2163543701172,15273,1,0.26230605430000004,7.232360522085498,3000.13984375,214.65009765625018
2023-04-06 21:16:03.440,2786.88818359375,714.1180419921875,2457.5999450683594,5.999999523162842,3600,0.8,72.4000015258789,5.3180251121521,15,771,3,0,0,7.5035200119018555,250.2496795654297,15275,1,0.26299821630000003,7.240521795601856,2997.942578125,211.05439453125018
2023-04-06 21:16:05.464,2785.48974609375,712.9014892578125,2462.999954223633,5.999999523162842,3600,0.8,72.5999984741211,5.365147113800049,15,770,3,0,0,7.52122688293457,250.2830047607422,15277,1,0.2626541533,7.258572729634571,3000.13984375,214.65009765625018
2023-04-06 21:16:07.479,2785.48974609375,712.293212890625,2457.5999450683594,5.999999523162842,3600,0.8,72.5999984741211,5.38870906829834,15,771,3,0,0,7.494666576385498,250.3163299560547,15279,1,0.26299821630000003,7.231668360085498,2994.6466796875,209.15693359375018
2023-04-06 21:16:09.480,2785.48974609375,711.6848754882812,2462.999954223633,5.999999523162842,3600,0.8,72.5999984741211,5.412275314331055,15,771,3,0,0,7.52122688293457,250.36631774902344,15281,1,0.26299821630000003,7.258228666634571,3000.13984375,214.65009765625018
2023-04-06 21:16:11.496,2785.48974609375,711.6848754882812,2463.600082397461,5.999999523162842,3600,0.8,72.5999984741211,5.412275314331055,15,770,3,0,0,7.512373447418213,250.39964294433594,15283,1,0.2626541533,7.249719294118213,2995.7453125,210.25556640625018
2023-04-06 21:16:13.510,2785.48974609375,712.9014892578125,2454.0000915527344,5.999999523162842,3600,0.8,72.5999984741211,5.365147113800049,15,770,3,0,0,7.5035200119018555,250.43296813964844,15285,1,0.2626541533,7.240865858601856,3003.4357421875,217.94599609375018
2023-04-06 21:16:15.531,2785.48974609375,712.9014892578125,2462.4000549316406,5.999999523162842,3600,0.8,72.5999984741211,5.365147113800049,15,772,3,0,0,7.5035200119018555,250.46629333496094,15287,1,0.2633382641,7.240181747801856,2992.4494140625,206.95966796875018
2023-04-06 21:16:17.545,2785.48974609375,712.9014892578125,2457.5999450683594,5.999999523162842,3600,0.8,72.5999984741211,5.365147113800049,15,773,3,0,0,7.52122688293457,250.49961853027344,15289,1,0.2636823271,7.257544555834571,3006.731640625,221.24189453125018
2023-04-06 21:16:19.547,2784.091552734375,711.6848754882812,2458.2000732421875,5.999999523162842,3600,0.8,72.5999984741211,5.412275314331055,15,768,3,0,0,7.52122688293457,250.53294372558594,15291,1,0.2619619913,7.259264891634571,3006.731640625,222.64008789062518
2023-04-06 21:16:21.564,2786.88818359375,712.293212890625,2462.4000549316406,5.999999523162842,3600,0.8,72.69999694824219,5.38870906829834,15,771,3,0,0,7.494666576385498,250.56626892089844,15293,1,0.26299821630000003,7.231668360085498,2989.153515625,202.26533203125018
2023-04-06 21:16:23.577,2785.48974609375,712.293212890625,2461.7999267578125,5.999999523162842,3600,0.8,72.5999984741211,5.38870906829834,15,768,3,0,0,7.5035200119018555,250.59959411621094,15295,1,0.2619619913,7.241558020601856,2994.09736328125,208.60761718750018
2023-04-06 21:16:25.593,2785.48974609375,713.5098266601562,2461.2000274658203,5.999999523162842,3600,0.8,72.5999984741211,5.341585159301758,15,771,3,0,0,7.512373447418213,250.63291931152344,15297,1,0.26299821630000003,7.249375231118213,2997.942578125,212.45283203125018
2023-04-06 21:16:27.615,2785.48974609375,714.1180419921875,2460.0,5.999999523162842,3600,0.8,72.5999984741211,5.3180251121521,15,771,3,0,0,7.52122688293457,250.66624450683594,15299,1,0.26299821630000003,7.258228666634571,3002.337109375,216.84736328125018
2023-04-06 21:16:29.631,2785.48974609375,714.7262573242188,2458.7999725341797,5.999999523162842,3600,0.8,72.5999984741211,5.29446268081665,15,769,3,0,0,7.5035200119018555,250.69956970214844,15301,1,0.26230605430000004,7.241213957601856,2995.7453125,210.25556640625018
2023-04-06 21:16:31.632,2785.48974609375,714.7262573242188,2462.4000549316406,5.999999523162842,3600,0.8,72.69999694824219,5.29446268081665,15,769,3,0,0,7.530080318450928,250.73289489746094,15303,1,0.26230605430000004,7.267774264150928,3003.4357421875,217.94599609375018
2023-04-06 21:16:33.649,2786.88818359375,713.5098266601562,2452.800064086914,5.999999523162842,3600,0.8,72.5999984741211,5.341585159301758,15,770,3,0,0,7.512373447418213,250.76622009277344,15305,1,0.2626541533,7.249719294118213,3008.37958984375,221.49140625000018
2023-04-06 21:16:35.663,2786.88818359375,713.5098266601562,2456.399917602539,5.999999523162842,3600,0.8,72.69999694824219,5.341585159301758,15,772,3,0,0,7.52122688293457,250.79954528808594,15307,1,0.2633382641,7.257888618834571,3007.8302734375,220.94208984375018
2023-04-06 21:16:37.677,2784.091552734375,714.1180419921875,2459.400100708008,5.999999523162842,3600,0.8,72.5999984741211,5.3180251121521,15,770,3,0,0,7.5035200119018555,250.83287048339844,15309,1,0.2626541533,7.240865858601856,2995.7453125,211.65375976562518
2023-04-06 21:16:39.699,2785.48974609375,713.5098266601562,2463.600082397461,5.999999523162842,3600,0.8,72.5999984741211,5.341585159301758,15,768,3,0,0,7.5035200119018555,250.86619567871094,15311,1,0.2619619913,7.241558020601856,2991.35078125,205.86103515625018
2023-04-06 21:16:41.715,2785.48974609375,714.1180419921875,2460.0,5.899999618530273,3600,0.8,72.5999984741211,5.218024730682373,15,769,3,0,0,7.512373447418213,250.89952087402344,15313,1,0.26230605430000004,7.250067393118213,2999.0412109375,213.55146484375018
2023-04-06 21:16:43.717,2786.88818359375,715.3345947265625,2461.2000274658203,5.999999523162842,3600,0.8,72.5999984741211,5.270900726318359,15,770,3,0,0,7.5035200119018555,250.93284606933594,15315,1,0.2626541533,7.240865858601856,2992.4494140625,205.56123046875018
2023-04-06 21:16:45.729,2785.48974609375,715.94287109375,2457.000045776367,5.999999523162842,3600,0.8,72.5999984741211,5.247336387634277,15,771,3,0,0,7.512373447418213,250.96617126464844,15317,1,0.26299821630000003,7.249375231118213,3001.2384765625,215.74873046875018
2023-04-06 21:16:47.751,2786.88818359375,715.3345947265625,2458.2000732421875,5.999999523162842,3600,0.8,72.5,5.270900726318359,15,770,3,0,0,7.52122688293457,250.99949645996094,15319,1,0.2626541533,7.258572729634571,3004.534375,217.64619140625018
2023-04-06 21:16:49.766,2786.88818359375,715.3345947265625,2458.2000732421875,5.999999523162842,3600,0.8,72.5999984741211,5.270900726318359,15,767,3,0,0,7.512373447418213,251.03282165527344,15321,1,0.2616219435,7.250751503918213,3001.2384765625,214.35029296875018
2023-04-06 21:16:51.781,2785.48974609375,715.94287109375,2460.0,5.899999618530273,3600,0.8,72.5999984741211,5.147336483001709,15,770,3,0,0,7.52122688293457,251.06614685058594,15323,1,0.2626541533,7.258572729634571,3001.78779296875,216.29804687500018
2023-04-06 21:16:53.795,2785.48974609375,716.5512084960938,2459.400100708008,5.899999618530273,3600,0.8,72.5999984741211,5.123772144317627,15,769,3,0,0,7.512373447418213,251.09947204589844,15325,1,0.26230605430000004,7.250067393118213,2997.942578125,212.45283203125018
2023-04-06 21:16:55.810,2786.88818359375,716.5512084960938,2467.199935913086,5.899999618530273,3600,0.8,72.5999984741211,5.123772144317627,15,768,3,0,0,7.5035200119018555,251.13279724121094,15327,1,0.2619619913,7.241558020601856,2984.758984375,197.87080078125018
2023-04-06 21:16:57.833,2785.48974609375,715.94287109375,2456.399917602539,5.899999618530273,3600,0.8,72.5999984741211,5.147336483001709,15,769,3,0,0,7.5035200119018555,251.16612243652344,15329,1,0.26230605430000004,7.241213957601856,2997.942578125,212.45283203125018
2023-04-06 21:16:59.844,2785.48974609375,716.5512084960938,2460.599899291992,5.899999618530273,3600,0.8,72.5999984741211,5.123772144317627,15,767,3,0,0,7.512373447418213,251.19944763183594,15331,1,0.2616219435,7.250751503918213,2996.8439453125,211.35419921875018
2023-04-06 21:17:01.865,2785.48974609375,716.5512084960938,2458.2000732421875,5.799999237060547,3600,0.8,72.5,5.0237717628479,15,772,3,0,0,7.538933753967285,251.23277282714844,15333,1,0.2633382641,7.275595489867285,3011.126171875,225.63642578125018
2023-04-06 21:17:07.276,2786.88818359375,717.7676391601562,2462.999954223633,5.799999237060547,3600,0.8,72.5,4.976652145385742,15,774,3,0,0,7.512373447418213,251.3160858154297,15339,1,0.2640304261,7.248343021318213,2992.4494140625,205.56123046875018
2023-04-06 21:17:09.307,2785.48974609375,717.7676391601562,2460.599899291992,5.799999237060547,3600,0.8,72.69999694824219,4.976652145385742,15,769,3,0,0,7.5035200119018555,251.3494110107422,15341,1,0.26230605430000004,7.241213957601856,2991.90009765625,206.41035156250018
2023-04-06 21:17:11.323,2785.48974609375,718.3759765625,2465.4000091552734,5.799999237060547,3600,0.8,72.5999984741211,4.95308780670166,15,771,3,0,0,7.512373447418213,251.3827362060547,15343,1,0.26299821630000003,7.249375231118213,2989.153515625,203.66376953125018
2023-04-06 21:17:13.338,2788.28662109375,717.7676391601562,2455.1998901367188,5.799999237060547,3600,0.8,72.5999984741211,4.976652145385742,15,770,3,0,0,7.52122688293457,251.4160614013672,15345,1,0.2626541533,7.258572729634571,3006.731640625,218.44501953125018
2023-04-06 21:17:15.359,2786.88818359375,718.3759765625,2459.400100708008,5.799999237060547,3600,0.8,72.5999984741211,4.95308780670166,15,770,3,0,0,7.512373447418213,251.4493865966797,15347,1,0.2626541533,7.249719294118213,2996.8439453125,209.95576171875018
2023-04-06 21:17:17.373,2788.28662109375,718.9842529296875,2458.2000732421875,5.799999237060547,3600,0.8,72.5,4.929525375366211,15,769,3,0,0,7.52122688293457,251.4827117919922,15349,1,0.26230605430000004,7.2589208286345706,3002.337109375,214.05048828125018
2023-04-06 21:17:19.387,2786.88818359375,718.9842529296875,2452.800064086914,5.799999237060547,3600,0.8,72.5999984741211,4.929525375366211,15,772,3,0,0,7.52122688293457,251.5160369873047,15351,1,0.2633382641,7.257888618834571,3008.92890625,222.04072265625018
2023-04-06 21:17:21.401,2788.28662109375,718.9842529296875,2460.599899291992,5.799999237060547,3600,0.8,72.5999984741211,4.929525375366211,15,769,3,0,0,7.538933753967285,251.5493621826172,15353,1,0.26230605430000004,7.276627699667285,3007.28095703125,218.99433593750018
2023-04-06 21:17:23.424,2788.28662109375,719.5925903320312,2461.2000274658203,5.799999237060547,3600,0.8,72.5999984741211,4.9059739112854,15,769,3,0,0,7.52122688293457,251.5826873779297,15355,1,0.26230605430000004,7.2589208286345706,2997.942578125,209.65595703125018
2023-04-06 21:17:25.439,2788.28662109375,718.9842529296875,2458.7999725341797,5.799999237060547,3600,0.8,72.5999984741211,4.929525375366211,15,770,3,0,0,7.52122688293457,251.6160125732422,15357,1,0.2626541533,7.258572729634571,3001.2384765625,212.95185546875018
2023-04-06 21:17:27.442,2788.28662109375,720.2008056640625,2462.4000549316406,5.799999237060547,3600,0.8,72.5999984741211,4.882731914520264,15,769,3,0,0,7.538933753967285,251.6493377685547,15359,1,0.26230605430000004,7.276627699667285,3004.534375,216.24775390625018
2023-04-06 21:17:29.457,2788.28662109375,720.2008056640625,2457.000045776367,5.799999237060547,3600,0.8,72.5999984741211,4.882731914520264,15,772,3,0,0,7.52122688293457,251.6826629638672,15361,1,0.2633382641,7.257888618834571,3002.337109375,214.05048828125018
2023-04-06 21:17:31.471,2786.88818359375,718.9842529296875,2460.0,5.799999237060547,3600,0.8,72.5999984741211,4.929525375366211,15,768,3,0,0,7.52122688293457,251.73265075683594,15363,1,0.2619619913,7.259264891634571,3000.13984375,213.25166015625018
2023-04-06 21:17:33.491,2786.88818359375,718.9842529296875,2459.400100708008,5.69999885559082,3600,0.8,72.5,4.829525470733643,15,770,3,0,0,7.52122688293457,251.76597595214844,15365,1,0.2626541533,7.258572729634571,3000.13984375,213.25166015625018
2023-04-06 21:17:35.507,2788.28662109375,718.9842529296875,2455.800018310547,5.69999885559082,3600,0.8,72.5999984741211,4.829525470733643,15,767,3,0,0,7.5035200119018555,251.79930114746094,15367,1,0.2616219435,7.241898068401856,2997.39326171875,209.10664062500018
2023-04-06 21:17:37.522,2786.88818359375,718.9842529296875,2460.0,5.799999237060547,3600,0.8,72.5999984741211,4.929525375366211,15,769,3,0,0,7.52122688293457,251.83262634277344,15369,1,0.26230605430000004,7.2589208286345706,3000.13984375,213.25166015625018
