,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 21:17:39.526,2788.28662109375,718.9842529296875,2465.9999084472656,5.69999885559082,3600,0.8,72.5999984741211,4.829525470733643,15,771,3,0,0,7.538933753967285,251.86595153808594,15371,1,0.26299821630000003,7.275935537667285,3000.13984375,211.85322265625018
2023-04-06 21:17:41.541,2786.88818359375,719.5925903320312,2461.2000274658203,5.69999885559082,3600,0.8,72.5,4.805974006652832,15,772,3,0,0,7.52122688293457,251.89927673339844,15373,1,0.2633382641,7.257888618834571,2997.942578125,211.05439453125018
2023-04-06 21:17:43.554,2786.88818359375,718.9842529296875,2461.7999267578125,5.799999237060547,3600,0.8,72.5,4.929525375366211,15,767,3,0,0,7.5035200119018555,251.93260192871094,15375,1,0.2616219435,7.241898068401856,2990.2521484375,203.36396484375018
2023-04-06 21:17:45.574,2786.88818359375,718.9842529296875,2458.2000732421875,5.69999885559082,3600,0.8,72.5999984741211,4.829525470733643,15,769,3,0,0,7.52122688293457,251.96592712402344,15377,1,0.26230605430000004,7.2589208286345706,3002.337109375,215.44892578125018
2023-04-06 21:17:47.588,2786.88818359375,719.5925903320312,2453.3999633789062,5.69999885559082,3600,0.8,72.5999984741211,4.805974006652832,15,771,3,0,0,7.52122688293457,251.99925231933594,15379,1,0.26299821630000003,7.258228666634571,3007.8302734375,220.94208984375018
2023-04-06 21:17:49.593,2788.28662109375,720.2008056640625,2454.0000915527344,5.69999885559082,3600,0.8,72.5999984741211,4.782732009887695,15,770,3,0,0,7.52122688293457,252.03257751464844,15381,1,0.2626541533,7.258572729634571,3006.731640625,218.44501953125018
2023-04-06 21:17:51.606,2788.28662109375,719.5925903320312,2460.599899291992,5.69999885559082,3600,0.8,72.5999984741211,4.805974006652832,15,769,3,0,0,7.52122688293457,252.06590270996094,15383,1,0.26230605430000004,7.2589208286345706,2999.0412109375,210.75458984375018
2023-04-06 21:17:53.620,2788.28662109375,719.5925903320312,2457.000045776367,5.69999885559082,3600,0.8,72.5999984741211,4.805974006652832,15,771,3,0,0,7.52122688293457,252.09922790527344,15385,1,0.26299821630000003,7.258228666634571,3002.88642578125,214.59980468750018
2023-04-06 21:17:55.642,2786.88818359375,720.2008056640625,2457.5999450683594,5.69999885559082,3600,0.8,72.5,4.782732009887695,15,769,3,0,0,7.512373447418213,252.13255310058594,15387,1,0.26230605430000004,7.250067393118213,2997.942578125,211.05439453125018
2023-04-06 21:17:57.659,2786.88818359375,719.5925903320312,2460.0,5.69999885559082,3600,0.8,72.5999984741211,4.805974006652832,15,769,3,0,0,7.530080318450928,252.16587829589844,15389,1,0.26230605430000004,7.267774264150928,3003.4357421875,216.54755859375018
2023-04-06 21:17:59.660,2786.88818359375,719.5925903320312,2458.7999725341797,5.69999885559082,3600,0.8,72.5999984741211,4.805974006652832,15,771,3,0,0,7.512373447418213,252.19920349121094,15391,1,0.26299821630000003,7.249375231118213,2996.8439453125,209.95576171875018
2023-04-06 21:18:01.675,2786.88818359375,719.5925903320312,2464.8001098632812,5.69999885559082,3600,0.8,72.5,4.805974006652832,15,770,3,0,0,7.530080318450928,252.23252868652344,15393,1,0.2626541533,7.267426165150928,2997.39326171875,210.50507812500018
2023-04-06 21:18:03.688,2786.88818359375,718.9842529296875,2457.5999450683594,5.69999885559082,3600,0.8,72.5,4.829525470733643,15,768,3,0,0,7.512373447418213,252.26585388183594,15395,1,0.2619619913,7.250411456118213,2999.0412109375,212.15302734375018
2023-04-06 21:18:05.710,2786.88818359375,718.9842529296875,2454.0000915527344,5.69999885559082,3600,0.8,72.5999984741211,4.829525470733643,15,768,3,0,0,7.530080318450928,252.29917907714844,15397,1,0.2619619913,7.268118327150928,3011.67548828125,224.78730468750018
2023-04-06 21:18:07.726,2785.48974609375,718.9842529296875,2458.7999725341797,5.599998950958252,3600,0.8,72.5,4.729525089263916,15,770,3,0,0,7.52122688293457,252.33250427246094,15399,1,0.2626541533,7.258572729634571,3001.2384765625,215.74873046875018
2023-04-06 21:18:09.740,2785.48974609375,718.9842529296875,2457.5999450683594,5.599998950958252,3600,0.8,72.5999984741211,4.729525089263916,15,770,3,0,0,7.530080318450928,252.36582946777344,15401,1,0.2626541533,7.267426165150928,3006.731640625,221.24189453125018
2023-04-06 21:18:11.743,2786.88818359375,718.3759765625,2465.9999084472656,5.599998950958252,3600,0.8,72.5,4.753087520599365,15,769,3,0,0,7.52122688293457,252.39915466308594,15403,1,0.26230605430000004,7.2589208286345706,2992.4494140625,205.56123046875018
2023-04-06 21:18:13.777,2785.48974609375,718.3759765625,2462.999954223633,5.599998950958252,3600,0.8,72.5999984741211,4.753087520599365,15,773,3,0,0,7.52122688293457,252.43247985839844,15405,1,0.2636823271,7.257544555834571,2995.7453125,210.25556640625018
2023-04-06 21:18:15.789,2786.88818359375,718.3759765625,2457.000045776367,5.599998950958252,3600,0.8,72.5999984741211,4.753087520599365,15,771,3,0,0,7.512373447418213,252.46580505371094,15407,1,0.26299821630000003,7.249375231118213,3000.13984375,213.25166015625018
2023-04-06 21:18:17.803,2784.091552734375,717.7676391601562,2462.4000549316406,5.599998950958252,3600,0.8,72.5,4.776651382446289,15,771,3,0,0,7.52122688293457,252.49913024902344,15409,1,0.26299821630000003,7.258228666634571,2997.39326171875,213.30170898437518
2023-04-06 21:18:19.827,2785.48974609375,717.7676391601562,2456.399917602539,5.599998950958252,3600,0.8,72.5,4.776651382446289,15,771,3,0,0,7.5035200119018555,252.53245544433594,15411,1,0.26299821630000003,7.240521795601856,2996.8439453125,211.35419921875018
2023-04-06 21:18:21.842,2784.091552734375,717.7676391601562,2454.5999908447266,5.599998950958252,3600,0.8,72.5999984741211,4.776651382446289,15,768,3,0,0,7.512373447418213,252.56578063964844,15413,1,0.2619619913,7.250411456118213,3003.4357421875,219.34418945312518
2023-04-06 21:18:23.836,2784.091552734375,717.7676391601562,2464.199981689453,5.599998950958252,3600,0.8,72.5999984741211,4.776651382446289,15,772,3,0,0,7.512373447418213,252.59910583496094,15415,1,0.2633382641,7.249035183318213,2991.35078125,207.25922851562518
2023-04-06 21:18:25.861,2784.091552734375,717.159423828125,2457.000045776367,5.599998950958252,3600,0.8,72.5999984741211,4.800211429595947,15,772,3,0,0,7.52122688293457,252.63243103027344,15417,1,0.2633382641,7.257888618834571,3004.534375,220.44282226562518
2023-04-06 21:18:27.875,2784.091552734375,717.7676391601562,2462.4000549316406,5.599998950958252,3600,0.8,72.5,4.776651382446289,15,768,3,0,0,7.512373447418213,252.66575622558594,15419,1,0.2619619913,7.250411456118213,2993.548046875,209.45649414062518
2023-04-06 21:18:29.888,2782.693115234375,717.7676391601562,2467.199935913086,5.599998950958252,3600,0.8,72.5,4.776651382446289,15,771,3,0,0,7.512373447418213,252.69908142089844,15421,1,0.26299821630000003,7.249375231118213,2986.95625,204.26313476562518
2023-04-06 21:18:31.911,2784.091552734375,718.9842529296875,2454.0000915527344,5.599998950958252,3600,0.8,72.5999984741211,4.729525089263916,15,770,3,0,0,7.52122688293457,252.73240661621094,15423,1,0.2626541533,7.258572729634571,3007.28095703125,223.18940429687518
2023-04-06 21:18:33.927,2782.693115234375,719.5925903320312,2463.600082397461,5.599998950958252,3600,0.8,72.4000015258789,4.7059736251831055,15,770,3,0,0,7.52122688293457,252.76573181152344,15425,1,0.2626541533,7.258572729634571,2994.6466796875,211.95356445312518
2023-04-06 21:18:35.942,2784.091552734375,719.5925903320312,2457.5999450683594,5.599998950958252,3600,0.8,72.4000015258789,4.7059736251831055,15,768,3,0,0,7.52122688293457,252.79905700683594,15427,1,0.2619619913,7.259264891634571,3002.337109375,218.24555664062518
2023-04-06 21:18:37.944,2784.091552734375,719.5925903320312,2463.600082397461,5.500000953674316,3600,0.8,72.5,4.60597562789917,15,770,3,0,0,7.52122688293457,252.83238220214844,15429,1,0.2626541533,7.258572729634571,2994.6466796875,210.55512695312518
2023-04-06 21:18:39.960,2785.48974609375,719.5925903320312,2464.199981689453,5.500000953674316,3600,0.8,72.4000015258789,4.60597562789917,15,770,3,0,0,7.512373447418213,252.86570739746094,15431,1,0.2626541533,7.249719294118213,2990.2521484375,204.76240234375018
2023-04-06 21:18:41.974,2784.091552734375,718.9842529296875,2457.000045776367,5.599998950958252,3600,0.8,72.5,4.729525089263916,15,771,3,0,0,7.512373447418213,252.89903259277344,15433,1,0.26299821630000003,7.249375231118213,2999.0412109375,214.94965820312518
2023-04-06 21:18:43.995,2784.091552734375,718.9842529296875,2457.000045776367,5.500000953674316,3600,0.8,72.5,4.6295270919799805,15,770,3,0,0,7.512373447418213,252.93235778808594,15435,1,0.2626541533,7.249719294118213,2999.0412109375,214.94965820312518
2023-04-06 21:18:45.003,2782.693115234375,718.9842529296875,2459.400100708008,5.500000953674316,3600,0.8,72.4000015258789,4.6295270919799805,15,770,3,0,0,7.52122688293457,252.9490203857422,15436,1,0.2626541533,7.258572729634571,3000.13984375,217.44672851562518
2023-04-06 21:18:47.003,2782.693115234375,718.9842529296875,2457.5999450683594,5.500000953674316,3600,0.8,72.4000015258789,4.6295270919799805,15,772,3,0,0,7.512373447418213,252.9823455810547,15438,1,0.2633382641,7.249035183318213,2998.49189453125,215.79877929687518
2023-04-06 21:18:49.019,2784.091552734375,718.9842529296875,2457.000045776367,5.500000953674316,3600,0.8,72.5,4.6295270919799805,15,769,3,0,0,7.5035200119018555,253.0156707763672,15440,1,0.26230605430000004,7.241213957601856,2995.7453125,211.65375976562518
2023-04-06 21:18:51.034,2782.693115234375,719.5925903320312,2455.1998901367188,5.500000953674316,3600,0.8,72.4000015258789,4.60597562789917,15,771,3,0,0,7.5035200119018555,253.0489959716797,15442,1,0.26299821630000003,7.240521795601856,2996.8439453125,214.15083007812518
2023-04-06 21:18:53.048,2784.091552734375,720.8090209960938,2461.7999267578125,5.500000953674316,3600,0.8,72.4000015258789,4.5594916343688965,15,769,3,0,0,7.52122688293457,253.0823211669922,15444,1,0.26230605430000004,7.2589208286345706,2996.8439453125,212.75239257812518
2023-04-06 21:18:55.063,2785.48974609375,720.2008056640625,2467.800064086914,5.500000953674316,3600,0.8,72.4000015258789,4.582733631134033,15,770,3,0,0,7.52122688293457,253.1156463623047,15447,1,0.2626541533,7.258572729634571,2989.153515625,203.66376953125018
2023-04-06 21:18:57.087,2785.48974609375,719.5925903320312,2458.7999725341797,5.500000953674316,3600,0.8,72.4000015258789,4.60597562789917,15,769,3,0,0,7.512373447418213,253.1489715576172,15449,1,0.26230605430000004,7.250067393118213,2996.8439453125,211.35419921875018
2023-04-06 21:18:59.101,2784.091552734375,720.2008056640625,2457.5999450683594,5.500000953674316,3600,0.8,72.4000015258789,4.582733631134033,15,769,3,0,0,7.52122688293457,253.1822967529297,15451,1,0.26230605430000004,7.2589208286345706,3002.337109375,218.24555664062518
2023-04-06 21:19:01.104,2782.693115234375,719.5925903320312,2456.399917602539,5.500000953674316,3600,0.8,72.4000015258789,4.60597562789917,15,771,3,0,0,7.512373447418213,253.2156219482422,15453,1,0.26299821630000003,7.249375231118213,3000.13984375,217.44672851562518
2023-04-06 21:19:03.119,2784.091552734375,718.9842529296875,2458.2000732421875,5.500000953674316,3600,0.8,72.4000015258789,4.6295270919799805,15,767,3,0,0,7.512373447418213,253.2489471435547,15455,1,0.2616219435,7.250751503918213,2998.49189453125,214.40034179687518
2023-04-06 21:19:05.132,2785.48974609375,718.9842529296875,2461.2000274658203,5.500000953674316,3600,0.8,72.4000015258789,4.6295270919799805,15,768,3,0,0,7.5035200119018555,253.2822723388672,15457,1,0.2619619913,7.241558020601856,2990.2521484375,204.76240234375018
2023-04-06 21:19:07.147,2782.693115234375,718.9842529296875,2456.399917602539,5.500000953674316,3600,0.8,72.4000015258789,4.6295270919799805,15,771,3,0,0,7.52122688293457,253.3155975341797,15459,1,0.26299821630000003,7.258228666634571,3004.534375,221.84125976562518
2023-04-06 21:19:09.170,2782.693115234375,718.9842529296875,2457.000045776367,5.500000953674316,3600,0.8,72.4000015258789,4.6295270919799805,15,772,3,0,0,7.512373447418213,253.3489227294922,15461,1,0.2633382641,7.249035183318213,2999.0412109375,216.34809570312518
2023-04-06 21:19:11.185,2784.091552734375,718.9842529296875,2461.2000274658203,5.500000953674316,3600,0.8,72.4000015258789,4.6295270919799805,15,770,3,0,0,7.512373447418213,253.3822479248047,15463,1,0.2626541533,7.249719294118213,2994.6466796875,210.55512695312518
2023-04-06 21:19:13.200,2782.693115234375,718.9842529296875,2455.800018310547,5.500000953674316,3600,0.8,72.4000015258789,4.6295270919799805,15,771,3,0,0,7.5035200119018555,253.4155731201172,15465,1,0.26299821630000003,7.240521795601856,2996.8439453125,214.15083007812518
2023-04-06 21:19:15.202,2784.091552734375,717.7676391601562,2462.4000549316406,5.500000953674316,3600,0.8,72.30000305175781,4.6766533851623535,15,771,3,0,0,7.512373447418213,253.4488983154297,15467,1,0.26299821630000003,7.249375231118213,2993.548046875,209.45649414062518
2023-04-06 21:19:17.214,2784.091552734375,718.9842529296875,2465.4000091552734,5.500000953674316,3600,0.8,72.4000015258789,4.6295270919799805,15,772,3,0,0,7.512373447418213,253.4822235107422,15469,1,0.2633382641,7.249035183318213,2988.60419921875,204.51264648437518
2023-04-06 21:19:19.237,2785.48974609375,718.9842529296875,2457.5999450683594,5.500000953674316,3600,0.8,72.4000015258789,4.6295270919799805,15,770,3,0,0,7.52122688293457,253.5155487060547,15471,1,0.2626541533,7.258572729634571,3002.337109375,216.84736328125018
2023-04-06 21:19:21.253,2785.48974609375,719.5925903320312,2463.600082397461,5.500000953674316,3600,0.8,72.4000015258789,4.60597562789917,15,769,3,0,0,7.538933753967285,253.5488739013672,15473,1,0.26230605430000004,7.276627699667285,3003.4357421875,217.94599609375018
2023-04-06 21:19:23.267,2785.48974609375,719.5925903320312,2457.000045776367,5.500000953674316,3600,0.8,72.30000305175781,4.60597562789917,15,771,3,0,0,7.512373447418213,253.5821990966797,15475,1,0.26299821630000003,7.249375231118213,2999.0412109375,213.55146484375018
2023-04-06 21:19:25.269,2786.88818359375,720.2008056640625,2456.399917602539,5.500000953674316,3600,0.8,72.4000015258789,4.582733631134033,15,770,3,0,0,7.52122688293457,253.6155242919922,15477,1,0.2626541533,7.258572729634571,3003.4357421875,216.54755859375018
2023-04-06 21:19:27.296,2786.88818359375,720.2008056640625,2467.199935913086,5.500000953674316,3600,0.8,72.4000015258789,4.582733631134033,15,772,3,0,0,7.52122688293457,253.6488494873047,15479,1,0.2633382641,7.257888618834571,2989.70283203125,202.81464843750018
2023-04-06 21:19:29.300,2786.88818359375,718.9842529296875,2458.2000732421875,5.500000953674316,3600,0.8,72.4000015258789,4.6295270919799805,15,769,3,0,0,7.530080318450928,253.6821746826172,15481,1,0.26230605430000004,7.267774264150928,3006.18232421875,219.29414062500018
2023-04-06 21:19:31.314,2786.88818359375,719.5925903320312,2455.1998901367188,5.500000953674316,3600,0.8,72.4000015258789,4.60597562789917,15,772,3,0,0,7.52122688293457,253.7154998779297,15483,1,0.2633382641,7.257888618834571,3005.08369140625,218.19550781250018
2023-04-06 21:19:33.338,2786.88818359375,719.5925903320312,2458.2000732421875,5.500000953674316,3600,0.8,72.30000305175781,4.60597562789917,15,771,3,0,0,7.512373447418213,253.7488250732422,15485,1,0.26299821630000003,7.249375231118213,2997.39326171875,210.50507812500018
2023-04-06 21:19:35.353,2788.28662109375,720.2008056640625,2456.399917602539,5.500000953674316,3600,0.8,72.4000015258789,4.582733631134033,15,771,3,0,0,7.52122688293457,253.7821502685547,15487,1,0.26299821630000003,7.258228666634571,3003.4357421875,215.14912109375018
2023-04-06 21:19:37.355,2788.28662109375,720.2008056640625,2460.0,5.500000953674316,3600,0.8,72.4000015258789,4.582733631134033,15,770,3,0,0,7.530080318450928,253.8154754638672,15489,1,0.2626541533,7.267426165150928,3003.4357421875,215.14912109375018
2023-04-06 21:19:39.371,2789.684814453125,719.5925903320312,2462.999954223633,5.500000953674316,3600,0.8,72.4000015258789,4.60597562789917,15,770,3,0,0,7.530080318450928,253.8488006591797,15491,1,0.2626541533,7.267426165150928,2999.59052734375,209.90571289062518
2023-04-06 21:19:41.385,2789.684814453125,720.8090209960938,2458.2000732421875,5.500000953674316,3600,0.8,72.4000015258789,4.5594916343688965,15,772,3,0,0,7.52122688293457,253.8821258544922,15493,1,0.2633382641,7.257888618834571,3000.13984375,210.45502929687518
2023-04-06 21:19:43.399,2789.684814453125,721.4173583984375,2461.7999267578125,5.500000953674316,3600,0.8,72.4000015258789,4.536245346069336,15,769,3,0,0,7.52122688293457,253.9154510498047,15495,1,0.26230605430000004,7.2589208286345706,2995.7453125,206.06049804687518
2023-04-06 21:19:45.414,2791.083251953125,721.4173583984375,2464.199981689453,5.500000953674316,3600,0.8,72.4000015258789,4.536245346069336,15,770,3,0,0,7.52122688293457,253.9487762451172,15497,1,0.2626541533,7.258572729634571,2992.99873046875,201.91547851562518
2023-04-06 21:19:47.436,2791.083251953125,721.4173583984375,2455.1998901367188,5.500000953674316,3600,0.8,72.4000015258789,4.536245346069336,15,769,3,0,0,7.530080318450928,253.9821014404297,15499,1,0.26230605430000004,7.267774264150928,3008.37958984375,217.29633789062518
2023-04-06 21:19:49.438,2791.083251953125,721.4173583984375,2460.599899291992,5.500000953674316,3600,0.8,72.30000305175781,4.536245346069336,15,771,3,0,0,7.538933753967285,254.0154266357422,15501,1,0.26299821630000003,7.275935537667285,3005.6330078125,214.54975585937518
2023-04-06 21:19:51.455,2789.684814453125,720.8090209960938,2458.7999725341797,5.500000953674316,3600,0.8,72.30000305175781,4.5594916343688965,15,770,3,0,0,7.547787189483643,254.0487518310547,15503,1,0.2626541533,7.285133036183643,3012.2248046875,222.53999023437518
2023-04-06 21:19:53.469,2791.083251953125,721.4173583984375,2457.000045776367,5.500000953674316,3600,0.8,72.4000015258789,4.536245346069336,15,772,3,0,0,7.530080318450928,254.09873962402344,15505,1,0.2633382641,7.266742054350928,3005.6330078125,214.54975585937518
2023-04-06 21:19:55.484,2791.083251953125,720.8090209960938,2464.8001098632812,5.500000953674316,3600,0.8,72.5,4.5594916343688965,15,769,3,0,0,7.530080318450928,254.13206481933594,15507,1,0.26230605430000004,7.267774264150928,2996.8439453125,205.76069335937518
2023-04-06 21:19:57.498,2791.083251953125,722.6339721679688,2464.8001098632812,5.500000953674316,3600,0.8,72.4000015258789,4.489754676818848,15,771,3,0,0,7.530080318450928,254.16539001464844,15509,1,0.26299821630000003,7.267082102150928,2995.7453125,204.66206054687518
2023-04-06 21:19:59.520,2791.083251953125,722.025634765625,2457.000045776367,5.500000953674316,3600,0.8,72.30000305175781,4.513000965118408,15,771,3,0,0,7.52122688293457,254.19871520996094,15511,1,0.26299821630000003,7.258228666634571,3001.2384765625,210.15522460937518
2023-04-06 21:20:01.535,2791.083251953125,721.4173583984375,2461.2000274658203,5.500000953674316,3600,0.8,72.30000305175781,4.536245346069336,15,768,3,0,0,7.52122688293457,254.23204040527344,15513,1,0.2619619913,7.259264891634571,2996.8439453125,205.76069335937518
2023-04-06 21:20:03.550,2789.684814453125,721.4173583984375,2455.800018310547,5.500000953674316,3600,0.8,72.4000015258789,4.536245346069336,15,771,3,0,0,7.530080318450928,254.26536560058594,15515,1,0.26299821630000003,7.267082102150928,3007.28095703125,217.59614257812518
2023-04-06 21:20:05.572,2789.684814453125,720.2008056640625,2456.399917602539,5.500000953674316,3600,0.8,72.30000305175781,4.582733631134033,15,770,3,0,0,7.52122688293457,254.29869079589844,15517,1,0.2626541533,7.258572729634571,3003.4357421875,213.75092773437518
2023-04-06 21:20:07.585,2791.083251953125,720.8090209960938,2461.7999267578125,5.500000953674316,3600,0.8,72.4000015258789,4.5594916343688965,15,771,3,0,0,7.52122688293457,254.33201599121094,15519,1,0.26299821630000003,7.258228666634571,2995.7453125,204.66206054687518
2023-04-06 21:20:09.587,2791.083251953125,721.4173583984375,2454.0000915527344,5.500000953674316,3600,0.8,72.4000015258789,4.536245346069336,15,768,3,0,0,7.530080318450928,254.36534118652344,15521,1,0.2619619913,7.268118327150928,3010.0275390625,218.94428710937518
2023-04-06 21:20:11.604,2791.083251953125,721.4173583984375,2461.7999267578125,5.500000953674316,3600,0.8,72.4000015258789,4.536245346069336,15,769,3,0,0,7.52122688293457,254.39866638183594,15523,1,0.26230605430000004,7.2589208286345706,2995.7453125,204.66206054687518
2023-04-06 21:20:13.617,2791.083251953125,721.4173583984375,2452.199935913086,5.500000953674316,3600,0.8,72.4000015258789,4.536245346069336,15,769,3,0,0,7.512373447418213,254.43199157714844,15525,1,0.26230605430000004,7.250067393118213,3004.534375,213.45112304687518
2023-04-06 21:20:15.631,2791.083251953125,721.4173583984375,2458.2000732421875,5.500000953674316,3600,0.8,72.4000015258789,4.536245346069336,15,769,3,0,0,7.52122688293457,254.46531677246094,15527,1,0.26230605430000004,7.2589208286345706,3000.68916015625,209.60590820312518
2023-04-06 21:20:17.654,2791.083251953125,721.4173583984375,2458.7999725341797,5.500000953674316,3600,0.8,72.4000015258789,4.536245346069336,15,771,3,0,0,7.538933753967285,254.49864196777344,15529,1,0.26299821630000003,7.275935537667285,3007.8302734375,216.74702148437518
2023-04-06 21:20:19.668,2791.083251953125,721.4173583984375,2461.7999267578125,5.500000953674316,3600,0.8,72.4000015258789,4.536245346069336,15,772,3,0,0,7.52122688293457,254.53196716308594,15531,1,0.2633382641,7.257888618834571,2995.7453125,204.66206054687518
2023-04-06 21:20:21.672,2792.4814453125,722.025634765625,2458.7999725341797,5.500000953674316,3600,0.8,72.30000305175781,4.513000965118408,15,771,3,0,0,7.52122688293457,254.56529235839844,15533,1,0.26299821630000003,7.258228666634571,2999.0412109375,206.55976562500018
2023-04-06 21:20:23.687,2791.083251953125,721.4173583984375,2462.4000549316406,5.500000953674316,3600,0.8,72.4000015258789,4.536245346069336,15,771,3,0,0,7.52122688293457,254.59861755371094,15535,1,0.26299821630000003,7.258228666634571,2994.6466796875,203.56342773437518
2023-04-06 21:20:25.703,2791.083251953125,721.4173583984375,2455.1998901367188,5.500000953674316,3600,0.8,72.30000305175781,4.536245346069336,15,768,3,0,0,7.52122688293457,254.63194274902344,15537,1,0.2619619913,7.259264891634571,3004.534375,213.45112304687518
2023-04-06 21:20:27.717,2791.083251953125,720.2008056640625,2462.999954223633,5.500000953674316,3600,0.8,72.4000015258789,4.582733631134033,15,771,3,0,0,7.530080318450928,254.66526794433594,15539,1,0.26299821630000003,7.267082102150928,2999.0412109375,207.95795898437518
2023-04-06 21:20:29.739,2789.684814453125,720.2008056640625,2467.199935913086,5.500000953674316,3600,0.8,72.4000015258789,4.582733631134033,15,769,3,0,0,7.52122688293457,254.69859313964844,15541,1,0.26230605430000004,7.2589208286345706,2990.2521484375,200.56733398437518
2023-04-06 21:20:31.755,2789.684814453125,720.2008056640625,2462.4000549316406,5.500000953674316,3600,0.8,72.4000015258789,4.582733631134033,15,769,3,0,0,7.512373447418213,254.73191833496094,15543,1,0.26230605430000004,7.250067393118213,2992.4494140625,202.76459960937518
2023-04-06 21:20:33.757,2791.083251953125,720.2008056640625,2458.2000732421875,5.500000953674316,3600,0.8,72.4000015258789,4.582733631134033,15,772,3,0,0,7.530080318450928,254.76524353027344,15545,1,0.2633382641,7.266742054350928,3004.534375,213.45112304687518
2023-04-06 21:20:35.774,2789.684814453125,720.2008056640625,2455.800018310547,5.500000953674316,3600,0.8,72.4000015258789,4.582733631134033,15,768,3,0,0,7.512373447418213,254.79856872558594,15547,1,0.2619619913,7.250411456118213,3000.13984375,210.45502929687518
2023-04-06 21:20:37.799,2791.083251953125,720.8090209960938,2459.400100708008,5.500000953674316,3600,0.8,72.4000015258789,4.5594916343688965,15,773,3,0,0,7.530080318450928,254.83189392089844,15549,1,0.2636823271,7.266397991350928,3002.88642578125,211.80317382812518
2023-04-06 21:20:39.824,2791.083251953125,721.4173583984375,2462.4000549316406,5.500000953674316,3600,0.8,72.4000015258789,4.536245346069336,15,767,3,0,0,7.512373447418213,254.86521911621094,15551,1,0.2616219435,7.250751503918213,2991.35078125,200.26752929687518
2023-04-06 21:20:41.837,2791.083251953125,722.025634765625,2460.0,5.500000953674316,3600,0.8,72.4000015258789,4.513000965118408,15,772,3,0,0,7.538933753967285,254.89854431152344,15553,1,0.2633382641,7.275595489867285,3005.6330078125,214.54975585937518
2023-04-06 21:20:43.853,2791.083251953125,721.4173583984375,2465.4000091552734,5.500000953674316,3600,0.8,72.4000015258789,4.536245346069336,15,771,3,0,0,7.530080318450928,254.93186950683594,15555,1,0.26299821630000003,7.267082102150928,2995.7453125,204.66206054687518
2023-04-06 21:20:45.856,2791.083251953125,722.025634765625,2464.8001098632812,5.500000953674316,3600,0.8,72.30000305175781,4.513000965118408,15,768,3,0,0,7.530080318450928,254.96519470214844,15557,1,0.2619619913,7.268118327150928,2995.7453125,204.66206054687518
2023-04-06 21:20:47.873,2791.083251953125,721.4173583984375,2461.7999267578125,5.500000953674316,3600,0.8,72.4000015258789,4.536245346069336,15,770,3,0,0,7.530080318450928,254.99851989746094,15559,1,0.2626541533,7.267426165150928,3000.13984375,209.05659179687518
2023-04-06 21:20:49.889,2789.684814453125,720.2008056640625,2456.399917602539,5.40000057220459,3600,0.8,72.30000305175781,4.482733249664307,15,772,3,0,0,7.52122688293457,255.03184509277344,15561,1,0.2633382641,7.257888618834571,3003.4357421875,213.75092773437518
2023-04-06 21:20:51.889,2789.684814453125,720.2008056640625,2460.0,5.40000057220459,3600,0.8,72.30000305175781,4.482733249664307,15,770,3,0,0,7.530080318450928,255.06517028808594,15563,1,0.2626541533,7.267426165150928,3003.4357421875,213.75092773437518
2023-04-06 21:20:53.905,2789.684814453125,720.8090209960938,2463.600082397461,5.40000057220459,3600,0.8,72.30000305175781,4.45949125289917,15,772,3,0,0,7.52122688293457,255.09849548339844,15565,1,0.2633382641,7.257888618834571,2993.548046875,203.86323242187518
2023-04-06 21:20:55.919,2789.684814453125,721.4173583984375,2464.8001098632812,5.40000057220459,3600,0.8,72.4000015258789,4.436244964599609,15,771,3,0,0,7.530080318450928,255.13182067871094,15567,1,0.26299821630000003,7.267082102150928,2995.7453125,206.06049804687518
2023-04-06 21:20:57.933,2789.684814453125,720.8090209960938,2461.2000274658203,5.40000057220459,3600,0.8,72.30000305175781,4.45949125289917,15,771,3,0,0,7.530080318450928,255.16514587402344,15569,1,0.26299821630000003,7.267082102150928,3001.2384765625,211.55366210937518
2023-04-06 21:20:59.956,2789.684814453125,721.4173583984375,2458.7999725341797,5.40000057220459,3600,0.8,72.30000305175781,4.436244964599609,15,769,3,0,0,7.52122688293457,255.19847106933594,15571,1,0.26230605430000004,7.2589208286345706,3000.13984375,210.45502929687518
2023-04-06 21:21:01.972,2789.684814453125,720.8090209960938,2458.7999725341797,5.3000006675720215,3600,0.8,72.30000305175781,4.359491348266602,15,770,3,0,0,7.512373447418213,255.23179626464844,15573,1,0.2626541533,7.249719294118213,2995.7453125,206.06049804687518
2023-04-06 21:21:03.988,2789.684814453125,720.8090209960938,2458.7999725341797,5.3000006675720215,3600,0.8,72.19999694824219,4.359491348266602,15,769,3,0,0,7.52122688293457,255.26512145996094,15575,1,0.26230605430000004,7.2589208286345706,3000.13984375,210.45502929687518
2023-04-06 21:21:05.990,2789.684814453125,720.2008056640625,2458.7999725341797,5.3000006675720215,3600,0.8,72.30000305175781,4.382733345031738,15,770,3,0,0,7.512373447418213,255.29844665527344,15577,1,0.2626541533,7.249719294118213,2996.8439453125,207.15913085937518
2023-04-06 21:21:08.005,2789.684814453125,720.2008056640625,2462.4000549316406,5.3000006675720215,3600,0.8,72.30000305175781,4.382733345031738,15,770,3,0,0,7.52122688293457,255.33177185058594,15579,1,0.2626541533,7.258572729634571,2995.7453125,206.06049804687518
2023-04-06 21:21:10.019,2791.083251953125,720.2008056640625,2457.5999450683594,5.3000006675720215,3600,0.8,72.30000305175781,4.382733345031738,15,769,3,0,0,7.512373447418213,255.36509704589844,15581,1,0.26230605430000004,7.250067393118213,2997.942578125,206.85932617187518
2023-04-06 21:21:12.034,2789.684814453125,720.8090209960938,2467.800064086914,5.3000006675720215,3600,0.8,72.30000305175781,4.359491348266602,15,771,3,0,0,7.538933753967285,255.39842224121094,15583,1,0.26299821630000003,7.275935537667285,2996.8439453125,207.15913085937518
2023-04-06 21:21:14.058,2791.083251953125,720.2008056640625,2461.2000274658203,5.3000006675720215,3600,0.8,72.19999694824219,4.382733345031738,15,770,3,0,0,7.512373447418213,255.43174743652344,15586,1,0.2626541533,7.249719294118213,2993.548046875,202.46479492187518
2023-04-06 21:21:16.072,2789.684814453125,719.5925903320312,2458.2000732421875,5.3000006675720215,3600,0.8,72.19999694824219,4.405975341796875,15,771,3,0,0,7.530080318450928,255.46507263183594,15588,1,0.26299821630000003,7.267082102150928,3005.6330078125,215.94819335937518
2023-04-06 21:21:18.075,2789.684814453125,718.9842529296875,2457.000045776367,5.3000006675720215,3600,0.8,72.30000305175781,4.4295268058776855,15,771,3,0,0,7.52122688293457,255.49839782714844,15590,1,0.26299821630000003,7.258228666634571,3003.4357421875,213.75092773437518
2023-04-06 21:21:20.089,2789.684814453125,720.2008056640625,2460.599899291992,5.200000286102295,3600,0.8,72.30000305175781,4.282732963562012,15,769,3,0,0,7.530080318450928,255.53172302246094,15592,1,0.26230605430000004,7.267774264150928,3002.337109375,212.65229492187518
2023-04-06 21:21:22.104,2788.28662109375,719.5925903320312,2457.000045776367,5.200000286102295,3600,0.8,72.30000305175781,4.305974960327148,15,769,3,0,0,7.538933753967285,255.56504821777344,15594,1,0.26230605430000004,7.276627699667285,3011.126171875,222.83955078125018
2023-04-06 21:21:24.119,2789.684814453125,719.5925903320312,2463.600082397461,5.200000286102295,3600,0.8,72.30000305175781,4.305974960327148,15,769,3,0,0,7.538933753967285,255.59837341308594,15596,1,0.26230605430000004,7.276627699667285,3003.4357421875,213.75092773437518
2023-04-06 21:21:26.143,2789.684814453125,718.9842529296875,2458.7999725341797,5.200000286102295,3600,0.8,72.4000015258789,4.329526901245117,15,770,3,0,0,7.530080318450928,255.63169860839844,15598,1,0.2626541533,7.267426165150928,3005.6330078125,215.94819335937518
2023-04-06 21:21:28.157,2788.28662109375,719.5925903320312,2462.4000549316406,5.200000286102295,3600,0.8,72.19999694824219,4.305974960327148,15,769,3,0,0,7.52122688293457,255.66502380371094,15600,1,0.26230605430000004,7.2589208286345706,2996.8439453125,208.55732421875018
2023-04-06 21:21:30.158,2788.28662109375,718.9842529296875,2460.599899291992,5.200000286102295,3600,0.8,72.30000305175781,4.329526901245117,15,771,3,0,0,7.512373447418213,255.69834899902344,15602,1,0.26299821630000003,7.249375231118213,2994.6466796875,206.36005859375018
2023-04-06 21:21:32.174,2788.28662109375,718.3759765625,2460.0,5.200000286102295,3600,0.8,72.30000305175781,4.353088855743408,15,769,3,0,0,7.530080318450928,255.73167419433594,15604,1,0.26230605430000004,7.267774264150928,3004.534375,216.24775390625018
2023-04-06 21:21:34.188,2786.88818359375,719.5925903320312,2453.3999633789062,5.200000286102295,3600,0.8,72.30000305175781,4.305974960327148,15,771,3,0,0,7.52122688293457,255.76499938964844,15606,1,0.26299821630000003,7.258228666634571,3007.8302734375,220.94208984375018
2023-04-06 21:21:36.202,2786.88818359375,719.5925903320312,2463.600082397461,5.200000286102295,3600,0.8,72.19999694824219,4.305974960327148,15,767,3,0,0,7.530080318450928,255.79832458496094,15608,1,0.2616219435,7.268458374950928,2999.0412109375,212.15302734375018
2023-04-06 21:21:38.226,2788.28662109375,718.9842529296875,2455.800018310547,5.100000381469727,3600,0.8,72.30000305175781,4.229526519775391,15,772,3,0,0,7.52122688293457,255.83164978027344,15610,1,0.2633382641,7.257888618834571,3004.534375,216.24775390625018
2023-04-06 21:21:40.240,2786.88818359375,718.9842529296875,2464.8001098632812,5.100000381469727,3600,0.8,72.19999694824219,4.229526519775391,15,771,3,0,0,7.52122688293457,255.86497497558594,15612,1,0.26299821630000003,7.258228666634571,2993.548046875,206.65986328125018
2023-04-06 21:21:42.243,2786.88818359375,719.5925903320312,2458.7999725341797,5.100000381469727,3600,0.8,72.19999694824219,4.20597505569458,15,768,3,0,0,7.538933753967285,255.89830017089844,15614,1,0.2619619913,7.276971762667285,3008.92890625,222.04072265625018
2023-04-06 21:21:44.257,2786.88818359375,719.5925903320312,2462.4000549316406,5.100000381469727,3600,0.8,72.30000305175781,4.20597505569458,15,771,3,0,0,7.52122688293457,255.93162536621094,15616,1,0.26299821630000003,7.258228666634571,2995.7453125,208.85712890625018
2023-04-06 21:21:46.270,2786.88818359375,718.9842529296875,2457.000045776367,5.100000381469727,3600,0.8,72.19999694824219,4.229526519775391,15,770,3,0,0,7.52122688293457,255.96495056152344,15618,1,0.2626541533,7.258572729634571,3003.4357421875,216.54755859375018
2023-04-06 21:21:48.292,2785.48974609375,719.5925903320312,2455.800018310547,5.100000381469727,3600,0.8,72.19999694824219,4.20597505569458,15,771,3,0,0,7.530080318450928,255.99827575683594,15620,1,0.26299821630000003,7.267082102150928,3008.92890625,223.43916015625018
2023-04-06 21:21:50.310,2785.48974609375,719.5925903320312,2460.599899291992,5.100000381469727,3600,0.8,72.19999694824219,4.20597505569458,15,770,3,0,0,7.52122688293457,256.0316162109375,15622,1,0.2626541533,7.258572729634571,2999.0412109375,213.55146484375018
2023-04-06 21:21:52.325,2785.48974609375,720.8090209960938,2461.2000274658203,5.100000381469727,3600,0.8,72.19999694824219,4.159490585327148,15,772,3,0,0,7.512373447418213,256.06494140625,15624,1,0.2633382641,7.249035183318213,2992.4494140625,206.95966796875018
2023-04-06 21:21:54.327,2784.091552734375,718.9842529296875,2453.3999633789062,5.100000381469727,3600,0.8,72.19999694824219,4.229526519775391,15,769,3,0,0,7.5035200119018555,256.0982666015625,15626,1,0.26230605430000004,7.241213957601856,3000.13984375,216.04829101562518
2023-04-06 21:21:56.343,2785.48974609375,717.7676391601562,2469.0000915527344,5.100000381469727,3600,0.8,72.19999694824219,4.276652812957764,15,770,3,0,0,7.52122688293457,256.131591796875,15628,1,0.2626541533,7.258572729634571,2989.153515625,203.66376953125018
2023-04-06 21:21:58.358,2782.693115234375,717.159423828125,2455.800018310547,5.100000381469727,3600,0.8,72.19999694824219,4.300212860107422,15,770,3,0,0,7.512373447418213,256.1649169921875,15630,1,0.2626541533,7.249719294118213,3002.337109375,219.64399414062518
2023-04-06 21:22:00.373,2784.091552734375,717.159423828125,2458.7999725341797,5.100000381469727,3600,0.8,72.0,4.300212860107422,15,769,3,0,0,7.5035200119018555,256.1982421875,15632,1,0.26230605430000004,7.241213957601856,2994.6466796875,210.55512695312518
2023-04-06 21:22:02.388,2782.693115234375,717.159423828125,2463.600082397461,5.100000381469727,3600,0.8,72.19999694824219,4.300212860107422,15,771,3,0,0,7.494666576385498,256.2315673828125,15634,1,0.26299821630000003,7.231668360085498,2984.20966796875,201.51655273437518
2023-04-06 21:22:04.410,2782.693115234375,717.159423828125,2457.5999450683594,5.100000381469727,3600,0.8,72.19999694824219,4.300212860107422,15,769,3,0,0,7.512373447418213,256.264892578125,15636,1,0.26230605430000004,7.250067393118213,3000.13984375,217.44672851562518
2023-04-06 21:22:06.425,2782.693115234375,715.94287109375,2458.2000732421875,5.100000381469727,3600,0.8,72.0999984741211,4.347337245941162,15,769,3,0,0,7.52122688293457,256.2982177734375,15638,1,0.26230605430000004,7.2589208286345706,3004.534375,221.84125976562518
2023-04-06 21:22:08.427,2782.693115234375,716.5512084960938,2465.9999084472656,5.100000381469727,3600,0.8,72.0999984741211,4.32377290725708,15,773,3,0,0,7.5035200119018555,256.33154296875,15640,1,0.2636823271,7.239837684801856,2985.30830078125,202.61518554687518
2023-04-06 21:22:10.442,2781.295166015625,715.3345947265625,2454.0000915527344,5.100000381469727,3600,0.8,72.0999984741211,4.370901107788086,15,769,3,0,0,7.5035200119018555,256.3648681640625,15642,1,0.26230605430000004,7.241213957601856,3001.78779296875,220.49262695312518
2023-04-06 21:22:12.456,2782.693115234375,715.94287109375,2460.0,5.100000381469727,3600,0.8,72.0999984741211,4.347337245941162,15,770,3,0,0,7.512373447418213,256.41485595703125,15644,1,0.2626541533,7.249719294118213,2997.942578125,215.24946289062518
2023-04-06 21:22:14.478,2782.693115234375,715.94287109375,2457.5999450683594,5.100000381469727,3600,0.8,72.0999984741211,4.347337245941162,15,772,3,0,0,7.512373447418213,256.44818115234375,15646,1,0.2633382641,7.249035183318213,3000.13984375,217.44672851562518
2023-04-06 21:22:16.494,2782.693115234375,716.5512084960938,2456.399917602539,5.100000381469727,3600,0.8,72.0999984741211,4.32377290725708,15,772,3,0,0,7.494666576385498,256.48150634765625,15648,1,0.2633382641,7.231328312285498,2993.548046875,210.85493164062518
2023-04-06 21:22:18.507,2782.693115234375,715.94287109375,2459.400100708008,5.100000381469727,3600,0.8,72.19999694824219,4.347337245941162,15,768,3,0,0,7.512373447418213,256.51483154296875,15650,1,0.2619619913,7.250411456118213,2999.0412109375,216.34809570312518
2023-04-06 21:22:20.512,2782.693115234375,716.5512084960938,2463.600082397461,5.100000381469727,3600,0.8,72.0,4.32377290725708,15,770,3,0,0,7.5035200119018555,256.54815673828125,15652,1,0.2626541533,7.240865858601856,2989.153515625,206.46040039062518
2023-04-06 21:22:22.526,2784.091552734375,716.5512084960938,2455.800018310547,5.200000286102295,3600,0.8,72.0999984741211,4.423772811889648,15,769,3,0,0,7.512373447418213,256.58148193359375,15654,1,0.26230605430000004,7.250067393118213,3002.337109375,218.24555664062518
2023-04-06 21:22:24.544,2784.091552734375,717.7676391601562,2464.8001098632812,5.100000381469727,3600,0.8,72.0,4.276652812957764,15,769,3,0,0,7.512373447418213,256.61480712890625,15656,1,0.26230605430000004,7.250067393118213,2990.2521484375,206.16059570312518
2023-04-06 21:22:26.559,2784.091552734375,718.9842529296875,2455.800018310547,5.100000381469727,3600,0.8,72.0,4.229526519775391,15,772,3,0,0,7.5035200119018555,256.64813232421875,15658,1,0.2633382641,7.240181747801856,2996.8439453125,212.75239257812518
2023-04-06 21:22:28.573,2784.091552734375,719.5925903320312,2461.2000274658203,5.100000381469727,3600,0.8,72.0,4.20597505569458,15,770,3,0,0,7.512373447418213,256.68145751953125,15660,1,0.2626541533,7.249719294118213,2993.548046875,209.45649414062518
2023-04-06 21:22:30.588,2785.48974609375,720.2008056640625,2460.0,5.200000286102295,3600,0.8,72.0,4.282732963562012,15,772,3,0,0,7.512373447418213,256.71478271484375,15662,1,0.2633382641,7.249035183318213,2994.6466796875,209.15693359375018
2023-04-06 21:22:32.610,2786.88818359375,720.2008056640625,2460.0,5.200000286102295,3600,0.8,72.0999984741211,4.282732963562012,14,771,3,0,0,7.512373447418213,256.74810791015625,15664,1,0.26299821630000003,7.249375231118213,2994.6466796875,207.75849609375018
2023-04-06 21:22:34.626,2786.88818359375,718.9842529296875,2465.9999084472656,5.200000286102295,3600,0.8,72.0,4.329526901245117,14,769,3,0,0,7.512373447418213,256.78143310546875,15666,1,0.26230605430000004,7.250067393118213,2988.0548828125,201.16669921875018
2023-04-06 21:22:36.628,2788.28662109375,717.7676391601562,2464.199981689453,5.200000286102295,3600,0.8,72.0999984741211,4.37665319442749,14,770,3,0,0,7.512373447418213,256.81475830078125,15668,1,0.2626541533,7.249719294118213,2991.35078125,203.06416015625018
2023-04-06 21:22:38.644,2788.28662109375,717.7676391601562,2462.4000549316406,5.200000286102295,3600,0.8,72.0,4.37665319442749,14,770,3,0,0,7.512373447418213,256.84808349609375,15670,1,0.2626541533,7.249719294118213,2993.548046875,205.26142578125018
2023-04-06 21:22:40.658,2786.88818359375,717.7676391601562,2465.9999084472656,5.100000381469727,3600,0.8,72.0,4.276652812957764,14,771,3,0,0,7.52122688293457,256.88140869140625,15672,1,0.26299821630000003,7.258228666634571,2992.4494140625,205.56123046875018
2023-04-06 21:22:42.671,2788.28662109375,717.7676391601562,2464.199981689453,5.200000286102295,3600,0.8,72.0999984741211,4.37665319442749,15,769,3,0,0,7.512373447418213,256.91473388671875,15674,1,0.26230605430000004,7.250067393118213,2991.35078125,203.06416015625018
2023-04-06 21:22:44.694,2789.684814453125,718.9842529296875,2453.3999633789062,5.100000381469727,3600,0.8,72.0,4.229526519775391,15,770,3,0,0,7.512373447418213,256.94805908203125,15676,1,0.2626541533,7.249719294118213,3003.98505859375,214.30024414062518
2023-04-06 21:22:46.710,2788.28662109375,718.3759765625,2460.599899291992,5.200000286102295,3600,0.8,72.0999984741211,4.353088855743408,15,770,3,0,0,7.52122688293457,256.98138427734375,15678,1,0.2626541533,7.258572729634571,2999.0412109375,210.75458984375018
2023-04-06 21:22:48.728,2789.684814453125,718.3759765625,2453.3999633789062,5.200000286102295,3600,0.8,72.0999984741211,4.353088855743408,15,767,3,0,0,7.512373447418213,257.01470947265625,15680,1,0.2616219435,7.250751503918213,3004.534375,214.84956054687518
2023-04-06 21:22:50.722,2788.28662109375,716.5512084960938,2456.399917602539,5.200000286102295,3600,0.8,72.0,4.423772811889648,15,771,3,0,0,7.530080318450928,257.04803466796875,15682,1,0.26299821630000003,7.267082102150928,3010.0275390625,221.74091796875018
2023-04-06 21:22:52.744,2788.28662109375,716.5512084960938,2464.8001098632812,5.200000286102295,3600,0.8,72.0,4.423772811889648,14,769,3,0,0,7.52122688293457,257.08135986328125,15684,1,0.26230605430000004,7.2589208286345706,2995.7453125,207.45869140625018
2023-04-06 21:22:54.759,2788.28662109375,715.3345947265625,2461.7999267578125,5.200000286102295,3600,0.8,72.0,4.4709014892578125,14,770,3,0,0,7.530080318450928,257.11468505859375,15686,1,0.2626541533,7.267426165150928,3003.4357421875,215.14912109375018
2023-04-06 21:22:56.763,2788.28662109375,715.3345947265625,2461.2000274658203,5.3000006675720215,3600,0.8,71.9000015258789,4.570901870727539,14,765,3,0,0,7.52122688293457,257.14801025390625,15688,1,0.2609297815,7.2602971014345705,3001.2384765625,212.95185546875018
2023-04-06 21:22:58.789,2786.88818359375,715.94287109375,2465.4000091552734,5.200000286102295,3600,0.8,72.0,4.4473371505737305,15,770,3,0,0,7.512373447418213,257.18133544921875,15690,1,0.2626541533,7.249719294118213,2990.80146484375,203.91328125000018
2023-04-06 21:23:00.812,2788.28662109375,715.3345947265625,2457.5999450683594,5.3000006675720215,3600,0.8,72.0,4.570901870727539,15,770,3,0,0,7.52122688293457,257.21466064453125,15692,1,0.2626541533,7.258572729634571,3005.08369140625,216.79707031250018
2023-04-06 21:23:02.827,2788.28662109375,715.3345947265625,2461.7999267578125,5.3000006675720215,3600,0.8,72.0,4.570901870727539,15,769,3,0,0,7.512373447418213,257.24798583984375,15694,1,0.26230605430000004,7.250067393118213,2995.7453125,207.45869140625018
2023-04-06 21:23:04.828,2786.88818359375,714.7262573242188,2458.7999725341797,5.3000006675720215,3600,0.8,72.0,4.59446382522583,15,770,3,0,0,7.5035200119018555,257.28131103515625,15696,1,0.2626541533,7.240865858601856,2995.7453125,208.85712890625018
2023-04-06 21:23:06.863,2784.091552734375,714.7262573242188,2459.400100708008,5.3000006675720215,3600,0.8,72.0,4.59446382522583,15,768,3,0,0,7.5035200119018555,257.31463623046875,15698,1,0.2619619913,7.241558020601856,2995.7453125,211.65375976562518
2023-04-06 21:23:08.862,2786.88818359375,714.1180419921875,2464.199981689453,5.40000057220459,3600,0.8,72.0,4.718026161193848,15,771,3,0,0,7.52122688293457,257.34796142578125,15700,1,0.26299821630000003,7.258228666634571,2997.39326171875,210.50507812500018
2023-04-06 21:23:10.880,2786.88818359375,713.5098266601562,2464.8001098632812,5.40000057220459,3600,0.8,72.0,4.741586208343506,15,772,3,0,0,7.5035200119018555,257.38128662109375,15702,1,0.2633382641,7.240181747801856,2989.153515625,202.26533203125018
2023-04-06 21:23:12.894,2785.48974609375,712.9014892578125,2457.5999450683594,5.40000057220459,3600,0.8,72.0,4.765148162841797,15,770,3,0,0,7.5035200119018555,257.41461181640625,15704,1,0.2626541533,7.240865858601856,2999.0412109375,213.55146484375018
2023-04-06 21:23:14.909,2785.48974609375,712.9014892578125,2465.4000091552734,5.500000953674316,3600,0.8,72.0,4.865148544311523,15,770,3,0,0,7.512373447418213,257.44793701171875,15706,1,0.2626541533,7.249719294118213,2992.4494140625,206.95966796875018
2023-04-06 21:23:16.913,2785.48974609375,712.293212890625,2452.199935913086,5.500000953674316,3600,0.8,72.0,4.8887104988098145,15,769,3,0,0,7.512373447418213,257.48126220703125,15708,1,0.26230605430000004,7.250067393118213,3010.0275390625,224.53779296875018
2023-04-06 21:23:18.928,2785.48974609375,712.293212890625,2462.4000549316406,5.500000953674316,3600,0.8,72.0,4.8887104988098145,15,768,3,0,0,7.52122688293457,257.51458740234375,15710,1,0.2619619913,7.259264891634571,3001.2384765625,215.74873046875018
2023-04-06 21:23:20.942,2784.091552734375,711.6848754882812,2462.4000549316406,5.599998950958252,3600,0.8,71.9000015258789,5.012274742126465,15,769,3,0,0,7.5035200119018555,257.54791259765625,15712,1,0.26230605430000004,7.241213957601856,2993.548046875,209.45649414062518
2023-04-06 21:23:22.964,2784.091552734375,712.293212890625,2450.4000091552734,5.599998950958252,3600,0.8,72.0,4.98870849609375,15,774,3,0,0,7.52122688293457,257.58123779296875,15714,1,0.2640304261,7.257196456834571,3015.520703125,231.42915039062518
2023-04-06 21:23:24.980,2784.091552734375,711.6848754882812,2462.999954223633,5.599998950958252,3600,0.8,71.9000015258789,5.012274742126465,15,769,3,0,0,7.494666576385498,257.61456298828125,15716,1,0.26230605430000004,7.232360522085498,2989.153515625,205.06196289062518
2023-04-06 21:23:26.994,2784.091552734375,711.07666015625,2461.2000274658203,5.599998950958252,3600,0.8,72.0,5.035834789276123,15,770,3,0,0,7.5035200119018555,257.64788818359375,15718,1,0.2626541533,7.240865858601856,2995.7453125,211.65375976562518
2023-04-06 21:23:28.001,2781.295166015625,711.07666015625,2464.8001098632812,5.599998950958252,3600,0.8,72.0,5.035834789276123,15,771,3,0,0,7.512373447418213,257.66455078125,15719,1,0.26299821630000003,7.249375231118213,2994.6466796875,213.35151367187518
2023-04-06 21:23:30.016,2782.693115234375,712.293212890625,2463.600082397461,5.69999885559082,3600,0.8,72.0,5.088708877563477,15,772,3,0,0,7.5035200119018555,257.6978759765625,15721,1,0.2633382641,7.240181747801856,2991.35078125,208.65766601562518
2023-04-06 21:23:32.017,2782.693115234375,712.9014892578125,2455.800018310547,5.69999885559082,3600,0.8,72.0,5.065146446228027,15,767,3,0,0,7.5035200119018555,257.731201171875,15723,1,0.2616219435,7.241898068401856,3001.2384765625,218.54536132812518
2023-04-06 21:23:34.031,2782.693115234375,712.9014892578125,2463.600082397461,5.69999885559082,3600,0.8,72.0,5.065146446228027,15,769,3,0,0,7.494666576385498,257.7645263671875,15725,1,0.26230605430000004,7.232360522085498,2986.95625,204.26313476562518
2023-04-06 21:23:36.055,2781.295166015625,712.293212890625,2454.0000915527344,5.69999885559082,3600,0.8,72.0,5.088708877563477,15,771,3,0,0,7.5035200119018555,257.7978515625,15728,1,0.26299821630000003,7.240521795601856,3003.4357421875,222.14057617187518
2023-04-06 21:23:38.070,2782.693115234375,711.07666015625,2461.2000274658203,5.69999885559082,3600,0.8,72.0,5.13583517074585,15,773,3,0,0,7.5035200119018555,257.8311767578125,15730,1,0.2636823271,7.239837684801856,2994.6466796875,211.95356445312518
2023-04-06 21:23:40.073,2781.295166015625,711.07666015625,2462.4000549316406,5.69999885559082,3600,0.8,72.0,5.13583517074585,15,770,3,0,0,7.494666576385498,257.864501953125,15732,1,0.2626541533,7.232012423085498,2989.70283203125,208.40766601562518
2023-04-06 21:23:42.089,2781.295166015625,710.4683837890625,2460.0,5.799999237060547,3600,0.8,71.9000015258789,5.259397506713867,15,773,3,0,0,7.5035200119018555,257.8978271484375,15734,1,0.2636823271,7.239837684801856,2996.8439453125,215.54877929687518
2023-04-06 21:23:44.103,2778.498291015625,709.860107421875,2462.4000549316406,5.799999237060547,3600,0.8,72.0,5.282959461212158,14,770,3,0,0,7.494666576385498,257.93115234375,15736,1,0.2626541533,7.232012423085498,2990.2521484375,211.75385742187518
