,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 21:23:46.117,2781.295166015625,709.2518310546875,2460.0,5.799999237060547,3600,0.8,71.9000015258789,5.306521415710449,14,769,3,0,0,7.5035200119018555,257.9644775390625,15738,1,0.26230605430000004,7.241213957601856,2997.942578125,216.64741210937518
2023-04-06 21:23:48.139,2779.896728515625,709.860107421875,2456.399917602539,5.799999237060547,3600,0.8,71.9000015258789,5.282959461212158,15,771,3,0,0,7.494666576385498,257.997802734375,15740,1,0.26299821630000003,7.231668360085498,2997.942578125,218.04584960937518
2023-04-06 21:23:50.154,2779.896728515625,709.2518310546875,2462.4000549316406,5.799999237060547,3600,0.8,71.80000305175781,5.306521415710449,15,771,3,0,0,7.5035200119018555,258.0311279296875,15742,1,0.26299821630000003,7.240521795601856,2994.6466796875,214.74995117187518
2023-04-06 21:23:52.169,2779.896728515625,711.07666015625,2457.5999450683594,5.69999885559082,3600,0.8,71.9000015258789,5.13583517074585,15,770,3,0,0,7.485813140869141,258.064453125,15744,1,0.2626541533,7.223158987569141,2991.35078125,211.45405273437518
2023-04-06 21:23:54.173,2781.295166015625,711.6848754882812,2460.0,5.799999237060547,3600,0.8,72.0,5.21227502822876,15,771,3,0,0,7.494666576385498,258.0977783203125,15746,1,0.26299821630000003,7.231668360085498,2992.4494140625,211.15424804687518
2023-04-06 21:23:56.188,2781.295166015625,712.293212890625,2462.4000549316406,5.799999237060547,3600,0.8,71.9000015258789,5.188708782196045,15,774,3,0,0,7.5035200119018555,258.131103515625,15748,1,0.2640304261,7.239489585801856,2992.4494140625,211.15424804687518
2023-04-06 21:23:58.202,2781.295166015625,712.293212890625,2460.0,5.799999237060547,3600,0.8,72.0,5.188708782196045,14,772,3,0,0,7.5035200119018555,258.1644287109375,15750,1,0.2633382641,7.240181747801856,2995.7453125,214.45014648437518
2023-04-06 21:24:00.224,2779.896728515625,712.293212890625,2453.3999633789062,5.799999237060547,3600,0.8,72.0,5.188708782196045,14,770,3,0,0,7.5035200119018555,258.19775390625,15752,1,0.2626541533,7.240865858601856,3004.534375,224.63764648437518
2023-04-06 21:24:02.240,2781.295166015625,712.293212890625,2458.7999725341797,5.799999237060547,3600,0.8,72.0,5.188708782196045,14,774,3,0,0,7.5035200119018555,258.2310791015625,15754,1,0.2640304261,7.239489585801856,2996.8439453125,215.54877929687518
2023-04-06 21:24:04.255,2781.295166015625,711.6848754882812,2455.800018310547,5.799999237060547,3600,0.8,72.0,5.21227502822876,15,772,3,0,0,7.5035200119018555,258.264404296875,15756,1,0.2633382641,7.240181747801856,3001.2384765625,219.94331054687518
2023-04-06 21:24:06.256,2779.896728515625,712.293212890625,2461.7999267578125,5.799999237060547,3600,0.8,72.0,5.188708782196045,15,772,3,0,0,7.494666576385498,258.2977294921875,15758,1,0.2633382641,7.231328312285498,2989.153515625,209.25678710937518
2023-04-06 21:24:08.269,2781.295166015625,712.9014892578125,2458.7999725341797,5.799999237060547,3600,0.8,72.0,5.165146827697754,15,772,3,0,0,7.5035200119018555,258.3310546875,15760,1,0.2633382641,7.240181747801856,2996.8439453125,215.54877929687518
2023-04-06 21:24:10.285,2781.295166015625,712.9014892578125,2462.999954223633,5.799999237060547,3600,0.8,72.0,5.165146827697754,15,773,3,0,0,7.5035200119018555,258.3643798828125,15762,1,0.2636823271,7.239837684801856,2991.35078125,210.05561523437518
2023-04-06 21:24:12.307,2782.693115234375,712.293212890625,2463.600082397461,5.799999237060547,3600,0.8,72.0,5.188708782196045,15,771,3,0,0,7.5035200119018555,258.397705078125,15764,1,0.26299821630000003,7.240521795601856,2991.35078125,208.65766601562518
2023-04-06 21:24:14.322,2781.295166015625,712.293212890625,2465.9999084472656,5.799999237060547,3600,0.8,72.0,5.188708782196045,15,772,3,0,0,7.512373447418213,258.4310302734375,15766,1,0.2633382641,7.249035183318213,2992.4494140625,211.15424804687518
2023-04-06 21:24:16.336,2781.295166015625,711.6848754882812,2454.0000915527344,5.799999237060547,3600,0.8,72.0,5.21227502822876,15,771,3,0,0,7.494666576385498,258.46435546875,15768,1,0.26299821630000003,7.231668360085498,3000.13984375,218.84467773437518
2023-04-06 21:24:18.340,2782.693115234375,711.6848754882812,2461.2000274658203,5.799999237060547,3600,0.8,72.0999984741211,5.21227502822876,15,770,3,0,0,7.5035200119018555,258.4976806640625,15770,1,0.2626541533,7.240865858601856,2994.6466796875,211.95356445312518
2023-04-06 21:24:20.353,2781.295166015625,712.293212890625,2457.000045776367,5.799999237060547,3600,0.8,72.0,5.188708782196045,15,773,3,0,0,7.512373447418213,258.531005859375,15772,1,0.2636823271,7.248691120318213,3003.4357421875,222.14057617187518
2023-04-06 21:24:22.368,2781.295166015625,711.6848754882812,2458.2000732421875,5.799999237060547,3600,0.8,72.0999984741211,5.21227502822876,15,771,3,0,0,7.512373447418213,258.5643310546875,15774,1,0.26299821630000003,7.249375231118213,3002.337109375,221.04194335937518
2023-04-06 21:24:24.392,2781.295166015625,710.4683837890625,2459.400100708008,5.799999237060547,3600,0.8,72.0,5.259397506713867,14,771,3,0,0,7.512373447418213,258.59765625,15776,1,0.26299821630000003,7.249375231118213,3002.337109375,221.04194335937518
2023-04-06 21:24:26.391,2784.091552734375,711.07666015625,2456.399917602539,5.799999237060547,3600,0.8,72.0,5.235835075378418,14,773,3,0,0,7.5035200119018555,258.6309814453125,15778,1,0.2636823271,7.239837684801856,3001.2384765625,217.14692382812518
2023-04-06 21:24:28.408,2782.693115234375,711.6848754882812,2457.000045776367,5.899999618530273,3600,0.8,72.0,5.312275409698486,15,770,3,0,0,7.512373447418213,258.664306640625,15780,1,0.2626541533,7.249719294118213,3004.534375,221.84125976562518
2023-04-06 21:24:30.423,2782.693115234375,711.6848754882812,2463.600082397461,5.899999618530273,3600,0.8,72.0,5.312275409698486,15,773,3,0,0,7.5035200119018555,258.6976318359375,15782,1,0.2636823271,7.239837684801856,2991.35078125,208.65766601562518
2023-04-06 21:24:32.437,2784.091552734375,710.4683837890625,2449.8001098632812,5.899999618530273,3600,0.8,72.0,5.3593974113464355,15,774,3,0,0,7.494666576385498,258.73095703125,15784,1,0.2640304261,7.230636150285498,3005.6330078125,221.54145507812518
2023-04-06 21:24:34.452,2784.091552734375,711.07666015625,2461.2000274658203,5.899999618530273,3600,0.8,72.0999984741211,5.3358354568481445,15,773,3,0,0,7.512373447418213,258.78094482421875,15786,1,0.2636823271,7.248691120318213,2999.0412109375,214.94965820312518
2023-04-06 21:24:36.474,2784.091552734375,709.860107421875,2457.5999450683594,5.999999523162842,3600,0.8,72.0999984741211,5.482959747314453,15,769,3,0,0,7.5035200119018555,258.81427001953125,15788,1,0.26230605430000004,7.241213957601856,3001.2384765625,217.14692382812518
2023-04-06 21:24:38.491,2784.091552734375,709.860107421875,2455.800018310547,5.999999523162842,3600,0.8,72.0999984741211,5.482959747314453,14,771,3,0,0,7.5035200119018555,258.84759521484375,15790,1,0.26299821630000003,7.240521795601856,3002.88642578125,218.79487304687518
2023-04-06 21:24:40.505,2784.091552734375,709.2518310546875,2466.6000366210938,5.999999523162842,3600,0.8,72.0,5.506521701812744,14,774,3,0,0,7.5035200119018555,258.88092041015625,15792,1,0.2640304261,7.239489585801856,2989.153515625,205.06196289062518
2023-04-06 21:24:42.508,2784.091552734375,709.2518310546875,2457.5999450683594,5.999999523162842,3600,0.8,72.0999984741211,5.506521701812744,15,771,3,0,0,7.5035200119018555,258.91424560546875,15794,1,0.26299821630000003,7.240521795601856,3001.2384765625,217.14692382812518
2023-04-06 21:24:44.543,2784.091552734375,709.860107421875,2457.000045776367,5.999999523162842,3600,0.8,72.0999984741211,5.482959747314453,15,772,3,0,0,7.494666576385498,258.94757080078125,15796,1,0.2633382641,7.231328312285498,2996.8439453125,212.75239257812518
2023-04-06 21:24:46.541,2784.091552734375,709.2518310546875,2463.600082397461,5.999999523162842,3600,0.8,72.0999984741211,5.506521701812744,15,773,3,0,0,7.5035200119018555,258.98089599609375,15798,1,0.2636823271,7.239837684801856,2992.99873046875,208.90717773437518
2023-04-06 21:24:48.559,2785.48974609375,709.2518310546875,2457.000045776367,6.099999904632568,3600,0.8,72.0,5.606522083282471,15,772,3,0,0,7.5035200119018555,259.01422119140625,15800,1,0.2633382641,7.240181747801856,3001.2384765625,215.74873046875018
2023-04-06 21:24:50.555,2785.48974609375,710.4683837890625,2460.0,6.099999904632568,3600,0.8,72.0999984741211,5.5593976974487305,15,771,3,0,0,7.485813140869141,259.04754638671875,15802,1,0.26299821630000003,7.222814924569141,2989.153515625,203.66376953125018
2023-04-06 21:24:52.553,2785.48974609375,711.07666015625,2461.2000274658203,6.099999904632568,3600,0.8,72.0999984741211,5.5358357429504395,14,769,3,0,0,7.5035200119018555,259.08087158203125,15804,1,0.26230605430000004,7.241213957601856,2995.7453125,210.25556640625018
2023-04-06 21:24:54.572,2784.091552734375,711.6848754882812,2458.7999725341797,6.099999904632568,3600,0.8,72.19999694824219,5.512275695800781,14,773,3,0,0,7.512373447418213,259.11419677734375,15806,1,0.2636823271,7.248691120318213,3001.2384765625,217.14692382812518
2023-04-06 21:24:56.589,2785.48974609375,711.6848754882812,2467.199935913086,6.199999809265137,3600,0.8,72.19999694824219,5.612276077270508,14,770,3,0,0,7.52122688293457,259.14752197265625,15808,1,0.2626541533,7.258572729634571,2995.7453125,210.25556640625018
2023-04-06 21:24:58.595,2785.48974609375,711.07666015625,2468.3999633789062,6.199999809265137,3600,0.8,72.0999984741211,5.635835647583008,15,772,3,0,0,7.5035200119018555,259.18084716796875,15810,1,0.2633382641,7.240181747801856,2985.8576171875,200.36787109375018
2023-04-06 21:25:00.590,2785.48974609375,711.6848754882812,2461.7999267578125,6.199999809265137,3600,0.8,72.19999694824219,5.612276077270508,15,767,3,0,0,7.485813140869141,259.21417236328125,15812,1,0.2616219435,7.224191197369141,2986.95625,201.46650390625018
2023-04-06 21:25:02.596,2784.091552734375,711.6848754882812,2462.4000549316406,6.199999809265137,3600,0.8,72.0999984741211,5.612276077270508,15,770,3,0,0,7.494666576385498,259.24749755859375,15814,1,0.2626541533,7.232012423085498,2989.153515625,205.06196289062518
2023-04-06 21:25:04.605,2784.091552734375,711.07666015625,2460.599899291992,6.199999809265137,3600,0.8,72.0999984741211,5.635835647583008,15,770,3,0,0,7.5035200119018555,259.28082275390625,15816,1,0.2626541533,7.240865858601856,2995.7453125,211.65375976562518
2023-04-06 21:25:06.612,2785.48974609375,711.6848754882812,2455.1998901367188,6.300000190734863,3600,0.8,72.19999694824219,5.712275981903076,15,769,3,0,0,7.5035200119018555,259.31414794921875,15818,1,0.26230605430000004,7.241213957601856,3002.337109375,216.84736328125018
2023-04-06 21:25:08.638,2784.091552734375,711.6848754882812,2461.7999267578125,6.300000190734863,3600,0.8,72.19999694824219,5.712275981903076,15,771,3,0,0,7.5035200119018555,259.34747314453125,15820,1,0.26299821630000003,7.240521795601856,2993.548046875,209.45649414062518
2023-04-06 21:25:10.640,2785.48974609375,712.293212890625,2461.2000274658203,6.300000190734863,3600,0.8,72.19999694824219,5.688709735870361,15,772,3,0,0,7.512373447418213,259.38079833984375,15822,1,0.2633382641,7.249035183318213,2997.942578125,212.45283203125018
2023-04-06 21:25:12.642,2784.091552734375,712.293212890625,2457.5999450683594,6.300000190734863,3600,0.8,72.19999694824219,5.688709735870361,15,771,3,0,0,7.5035200119018555,259.41412353515625,15824,1,0.26299821630000003,7.240521795601856,2999.0412109375,214.94965820312518
2023-04-06 21:25:14.643,2785.48974609375,711.6848754882812,2461.2000274658203,6.300000190734863,3600,0.8,72.19999694824219,5.712275981903076,15,768,3,0,0,7.494666576385498,259.44744873046875,15826,1,0.2619619913,7.232704585085498,2991.35078125,205.86103515625018
2023-04-06 21:25:16.645,2784.091552734375,711.6848754882812,2464.8001098632812,6.300000190734863,3600,0.8,72.19999694824219,5.712275981903076,15,772,3,0,0,7.5035200119018555,259.48077392578125,15828,1,0.2633382641,7.240181747801856,2990.2521484375,206.16059570312518
2023-04-06 21:25:18.647,2785.48974609375,711.6848754882812,2456.399917602539,6.300000190734863,3600,0.8,72.19999694824219,5.712275981903076,15,771,3,0,0,7.494666576385498,259.51409912109375,15830,1,0.26299821630000003,7.231668360085498,2996.8439453125,211.35419921875018
2023-04-06 21:25:20.647,2784.091552734375,712.9014892578125,2463.600082397461,6.300000190734863,3600,0.8,72.19999694824219,5.66514778137207,15,770,3,0,0,7.494666576385498,259.54742431640625,15832,1,0.2626541533,7.232012423085498,2986.95625,202.86469726562518
2023-04-06 21:25:22.648,2784.091552734375,712.293212890625,2463.600082397461,6.300000190734863,3600,0.8,72.30000305175781,5.688709735870361,14,772,3,0,0,7.5035200119018555,259.58074951171875,15834,1,0.2633382641,7.240181747801856,2991.35078125,207.25922851562518
2023-04-06 21:25:24.650,2784.091552734375,712.293212890625,2461.7999267578125,6.300000190734863,3600,0.8,72.30000305175781,5.688709735870361,14,768,3,0,0,7.5035200119018555,259.61407470703125,15836,1,0.2619619913,7.241558020601856,2994.09736328125,210.00581054687518
2023-04-06 21:25:26.662,2784.091552734375,712.9014892578125,2464.8001098632812,6.300000190734863,3600,0.8,72.30000305175781,5.66514778137207,14,769,3,0,0,7.512373447418213,259.64739990234375,15838,1,0.26230605430000004,7.250067393118213,2993.548046875,209.45649414062518
2023-04-06 21:25:28.663,2784.091552734375,712.293212890625,2462.999954223633,6.300000190734863,3600,0.8,72.30000305175781,5.688709735870361,15,773,3,0,0,7.512373447418213,259.68072509765625,15840,1,0.2636823271,7.248691120318213,2995.7453125,211.65375976562518
2023-04-06 21:25:30.664,2782.693115234375,711.07666015625,2460.0,6.400000095367432,3600,0.8,72.19999694824219,5.835836410522461,15,769,3,0,0,7.494666576385498,259.71405029296875,15842,1,0.26230605430000004,7.232360522085498,2992.99873046875,210.30561523437518
2023-04-06 21:25:32.665,2782.693115234375,711.07666015625,2467.199935913086,6.400000095367432,3600,0.8,72.30000305175781,5.835836410522461,15,771,3,0,0,7.5035200119018555,259.74737548828125,15844,1,0.26299821630000003,7.240521795601856,2988.0548828125,205.36176757812518
2023-04-06 21:25:34.667,2782.693115234375,711.6848754882812,2456.399917602539,6.300000190734863,3600,0.8,72.19999694824219,5.712275981903076,15,774,3,0,0,7.5035200119018555,259.78070068359375,15846,1,0.2640304261,7.239489585801856,3000.13984375,217.44672851562518
2023-04-06 21:25:36.668,2784.091552734375,712.293212890625,2454.5999908447266,6.400000095367432,3600,0.8,72.30000305175781,5.78870964050293,15,772,3,0,0,7.512373447418213,259.81402587890625,15848,1,0.2633382641,7.249035183318213,3006.731640625,222.64008789062518
2023-04-06 21:25:38.670,2782.693115234375,712.293212890625,2456.399917602539,6.300000190734863,3600,0.8,72.30000305175781,5.688709735870361,15,769,3,0,0,7.5035200119018555,259.84735107421875,15850,1,0.26230605430000004,7.241213957601856,3000.68916015625,217.99604492187518
2023-04-06 21:25:40.672,2782.693115234375,712.9014892578125,2455.800018310547,6.400000095367432,3600,0.8,72.19999694824219,5.765147686004639,15,770,3,0,0,7.512373447418213,259.88067626953125,15852,1,0.2626541533,7.249719294118213,3004.534375,221.84125976562518
2023-04-06 21:25:42.674,2782.693115234375,712.293212890625,2462.999954223633,6.400000095367432,3600,0.8,72.19999694824219,5.78870964050293,15,770,3,0,0,7.494666576385498,259.91400146484375,15854,1,0.2626541533,7.232012423085498,2988.0548828125,205.36176757812518
2023-04-06 21:25:44.673,2782.693115234375,711.6848754882812,2459.400100708008,6.300000190734863,3600,0.8,72.19999694824219,5.712275981903076,15,770,3,0,0,7.5035200119018555,259.94732666015625,15856,1,0.2626541533,7.240865858601856,2996.8439453125,214.15083007812518
2023-04-06 21:25:46.675,2782.693115234375,711.6848754882812,2460.0,6.400000095367432,3600,0.8,72.30000305175781,5.812276363372803,15,769,3,0,0,7.512373447418213,259.98065185546875,15858,1,0.26230605430000004,7.250067393118213,3000.68916015625,217.99604492187518
2023-04-06 21:25:48.688,2781.295166015625,712.293212890625,2463.600082397461,6.300000190734863,3600,0.8,72.19999694824219,5.688709735870361,15,770,3,0,0,7.5035200119018555,260.01397705078125,15860,1,0.2626541533,7.240865858601856,2991.35078125,210.05561523437518
2023-04-06 21:25:50.690,2781.295166015625,712.293212890625,2455.800018310547,6.300000190734863,3600,0.8,72.30000305175781,5.688709735870361,15,771,3,0,0,7.512373447418213,260.04730224609375,15862,1,0.26299821630000003,7.249375231118213,3005.6330078125,224.33784179687518
2023-04-06 21:25:52.691,2781.295166015625,712.293212890625,2455.1998901367188,6.300000190734863,3600,0.8,72.30000305175781,5.688709735870361,15,770,3,0,0,7.494666576385498,260.08062744140625,15864,1,0.2626541533,7.232012423085498,2997.942578125,216.64741210937518
2023-04-06 21:25:54.705,2781.295166015625,712.293212890625,2462.4000549316406,6.300000190734863,3600,0.8,72.30000305175781,5.688709735870361,15,769,3,0,0,7.494666576385498,260.11395263671875,15866,1,0.26230605430000004,7.232360522085498,2989.153515625,207.85834960937518
2023-04-06 21:25:56.720,2779.896728515625,712.9014892578125,2457.5999450683594,6.300000190734863,3600,0.8,72.4000015258789,5.66514778137207,15,769,3,0,0,7.512373447418213,260.14727783203125,15868,1,0.26230605430000004,7.250067393118213,3002.88642578125,222.98969726562518
2023-04-06 21:25:58.743,2781.295166015625,714.1180419921875,2466.6000366210938,6.300000190734863,3600,0.8,72.4000015258789,5.618025302886963,15,773,3,0,0,7.5035200119018555,260.18060302734375,15870,1,0.2636823271,7.239837684801856,2985.8576171875,204.56245117187518
2023-04-06 21:26:00.759,2781.295166015625,714.1180419921875,2458.2000732421875,6.300000190734863,3600,0.8,72.4000015258789,5.618025302886963,15,768,3,0,0,7.494666576385498,260.21392822265625,15872,1,0.2619619913,7.232704585085498,2993.548046875,212.25288085937518
2023-04-06 21:26:02.773,2781.295166015625,714.7262573242188,2458.7999725341797,6.300000190734863,3600,0.8,72.4000015258789,5.594463348388672,15,770,3,0,0,7.512373447418213,260.24725341796875,15874,1,0.2626541533,7.249719294118213,3000.13984375,218.84467773437518
2023-04-06 21:26:04.787,2779.896728515625,714.7262573242188,2461.2000274658203,6.300000190734863,3600,0.8,72.4000015258789,5.594463348388672,15,770,3,0,0,7.5035200119018555,260.28057861328125,15876,1,0.2626541533,7.240865858601856,2992.99873046875,213.10200195312518
2023-04-06 21:26:06.809,2779.896728515625,715.3345947265625,2452.800064086914,6.300000190734863,3600,0.8,72.4000015258789,5.570901393890381,15,770,3,0,0,7.512373447418213,260.31390380859375,15878,1,0.2626541533,7.249719294118213,3006.731640625,226.83491210937518
2023-04-06 21:26:08.824,2781.295166015625,715.3345947265625,2452.199935913086,6.300000190734863,3600,0.8,72.4000015258789,5.570901393890381,15,768,3,0,0,7.494666576385498,260.34722900390625,15880,1,0.2619619913,7.232704585085498,3000.13984375,218.84467773437518
2023-04-06 21:26:10.827,2781.295166015625,715.3345947265625,2464.8001098632812,6.300000190734863,3600,0.8,72.4000015258789,5.570901393890381,15,773,3,0,0,7.512373447418213,260.38055419921875,15882,1,0.2636823271,7.248691120318213,2991.35078125,210.05561523437518
2023-04-06 21:26:12.840,2782.693115234375,715.3345947265625,2460.599899291992,6.300000190734863,3600,0.8,72.4000015258789,5.570901393890381,15,769,3,0,0,7.5035200119018555,260.41387939453125,15884,1,0.26230605430000004,7.241213957601856,2993.548046875,210.85493164062518
2023-04-06 21:26:14.854,2782.693115234375,716.5512084960938,2462.999954223633,6.300000190734863,3600,0.8,72.4000015258789,5.523772716522217,15,770,3,0,0,7.5035200119018555,260.44720458984375,15886,1,0.2626541533,7.240865858601856,2989.153515625,206.46040039062518
2023-04-06 21:26:16.876,2781.295166015625,716.5512084960938,2458.7999725341797,6.199999809265137,3600,0.8,72.4000015258789,5.423772811889648,15,770,3,0,0,7.512373447418213,260.48052978515625,15888,1,0.2626541533,7.249719294118213,2999.0412109375,217.74604492187518
2023-04-06 21:26:18.892,2782.693115234375,716.5512084960938,2457.5999450683594,6.199999809265137,3600,0.8,72.5,5.423772811889648,15,770,3,0,0,7.485813140869141,260.51385498046875,15890,1,0.2626541533,7.223158987569141,2988.0548828125,205.36176757812518
2023-04-06 21:26:20.907,2784.091552734375,716.5512084960938,2460.599899291992,6.199999809265137,3600,0.8,72.30000305175781,5.423772811889648,15,769,3,0,0,7.5035200119018555,260.54718017578125,15892,1,0.26230605430000004,7.241213957601856,2992.4494140625,208.35786132812518
2023-04-06 21:26:22.908,2785.48974609375,716.5512084960938,2454.5999908447266,6.199999809265137,3600,0.8,72.4000015258789,5.423772811889648,15,771,3,0,0,7.52122688293457,260.58050537109375,15894,1,0.26299821630000003,7.258228666634571,3007.8302734375,222.34052734375018
2023-04-06 21:26:24.922,2784.091552734375,717.159423828125,2460.0,6.199999809265137,3600,0.8,72.4000015258789,5.40021276473999,15,771,3,0,0,7.512373447418213,260.61383056640625,15896,1,0.26299821630000003,7.249375231118213,2996.8439453125,212.75239257812518
2023-04-06 21:26:26.944,2784.091552734375,717.159423828125,2469.0000915527344,6.199999809265137,3600,0.8,72.4000015258789,5.40021276473999,15,770,3,0,0,7.512373447418213,260.64715576171875,15898,1,0.2626541533,7.249719294118213,2985.8576171875,201.76606445312518
2023-04-06 21:26:28.960,2785.48974609375,717.7676391601562,2457.000045776367,6.199999809265137,3600,0.8,72.4000015258789,5.376652717590332,15,771,3,0,0,7.512373447418213,260.68048095703125,15900,1,0.26299821630000003,7.249375231118213,3000.13984375,214.65009765625018
2023-04-06 21:26:30.961,2785.48974609375,717.7676391601562,2457.5999450683594,6.199999809265137,3600,0.8,72.5,5.376652717590332,15,770,3,0,0,7.512373447418213,260.71380615234375,15902,1,0.2626541533,7.249719294118213,2999.59052734375,214.10078125000018
2023-04-06 21:26:32.977,2785.48974609375,718.3759765625,2460.0,6.099999904632568,3600,0.8,72.5,5.253087997436523,15,769,3,0,0,7.512373447418213,260.74713134765625,15904,1,0.26230605430000004,7.250067393118213,2996.29462890625,210.80488281250018
2023-04-06 21:26:34.992,2786.88818359375,718.3759765625,2455.1998901367188,6.199999809265137,3600,0.8,72.5,5.35308837890625,15,772,3,0,0,7.512373447418213,260.78045654296875,15906,1,0.2633382641,7.249035183318213,3001.78779296875,214.89960937500018
2023-04-06 21:26:37.007,2786.88818359375,717.7676391601562,2460.599899291992,6.099999904632568,3600,0.8,72.4000015258789,5.2766523361206055,15,770,3,0,0,7.52122688293457,260.81378173828125,15908,1,0.2626541533,7.258572729634571,3000.13984375,213.25166015625018
2023-04-06 21:26:39.028,2788.28662109375,718.9842529296875,2458.7999725341797,6.099999904632568,3600,0.8,72.5,5.229526042938232,15,769,3,0,0,7.52122688293457,260.84710693359375,15910,1,0.26230605430000004,7.2589208286345706,3001.2384765625,212.95185546875018
2023-04-06 21:26:41.044,2788.28662109375,719.5925903320312,2457.5999450683594,6.099999904632568,3600,0.8,72.5,5.205974578857422,15,770,3,0,0,7.530080318450928,260.88043212890625,15912,1,0.2626541533,7.267426165150928,3006.731640625,218.44501953125018
2023-04-06 21:26:43.046,2789.684814453125,719.5925903320312,2458.2000732421875,6.099999904632568,3600,0.8,72.5,5.205974578857422,15,772,3,0,0,7.512373447418213,260.91375732421875,15914,1,0.2633382641,7.249035183318213,2996.8439453125,207.15913085937518
2023-04-06 21:26:45.063,2788.28662109375,718.9842529296875,2467.800064086914,5.999999523162842,3600,0.8,72.5999984741211,5.129526138305664,15,769,3,0,0,7.52122688293457,260.94708251953125,15917,1,0.26230605430000004,7.2589208286345706,2990.2521484375,201.96552734375018
2023-04-06 21:26:47.077,2789.684814453125,720.2008056640625,2456.399917602539,5.999999523162842,3600,0.8,72.4000015258789,5.082732200622559,15,768,3,0,0,7.5035200119018555,260.98040771484375,15919,1,0.2619619913,7.241558020601856,2995.7453125,206.06049804687518
2023-04-06 21:26:49.091,2789.684814453125,719.5925903320312,2462.4000549316406,5.999999523162842,3600,0.8,72.5999984741211,5.105974197387695,15,770,3,0,0,7.512373447418213,261.01373291015625,15921,1,0.2626541533,7.249719294118213,2992.4494140625,202.76459960937518
2023-04-06 21:26:51.113,2789.684814453125,720.2008056640625,2457.000045776367,5.999999523162842,3600,0.8,72.5999984741211,5.082732200622559,15,771,3,0,0,7.52122688293457,261.04705810546875,15923,1,0.26299821630000003,7.258228666634571,3002.337109375,212.65229492187518
2023-04-06 21:26:53.124,2788.28662109375,720.2008056640625,2460.599899291992,5.999999523162842,3600,0.8,72.5999984741211,5.082732200622559,15,774,3,0,0,7.512373447418213,261.08038330078125,15925,1,0.2640304261,7.248343021318213,2993.548046875,205.26142578125018
2023-04-06 21:26:55.128,2789.684814453125,720.2008056640625,2460.0,5.999999523162842,3600,0.8,72.5,5.082732200622559,15,770,3,0,0,7.52122688293457,261.11370849609375,15927,1,0.2626541533,7.258572729634571,2999.0412109375,209.35639648437518
2023-04-06 21:26:57.142,2789.684814453125,720.2008056640625,2461.2000274658203,5.999999523162842,3600,0.8,72.5,5.082732200622559,15,771,3,0,0,7.512373447418213,261.14703369140625,15929,1,0.26299821630000003,7.249375231118213,2993.548046875,203.86323242187518
2023-04-06 21:26:59.158,2789.684814453125,720.2008056640625,2460.0,5.999999523162842,3600,0.8,72.5999984741211,5.082732200622559,15,770,3,0,0,7.512373447418213,261.18035888671875,15931,1,0.2626541533,7.249719294118213,2994.6466796875,204.96186523437518
2023-04-06 21:27:01.180,2789.684814453125,720.2008056640625,2464.199981689453,5.899999618530273,3600,0.8,72.4000015258789,4.98273229598999,15,770,3,0,0,7.530080318450928,261.21368408203125,15933,1,0.2626541533,7.267426165150928,2997.942578125,208.25776367187518
2023-04-06 21:27:03.194,2788.28662109375,720.2008056640625,2456.399917602539,5.899999618530273,3600,0.8,72.5999984741211,4.98273229598999,15,773,3,0,0,7.52122688293457,261.24700927734375,15935,1,0.2636823271,7.257544555834571,3003.4357421875,215.14912109375018
2023-04-06 21:27:05.198,2788.28662109375,719.5925903320312,2460.0,5.899999618530273,3600,0.8,72.5999984741211,5.005974292755127,15,771,3,0,0,7.52122688293457,261.28033447265625,15937,1,0.26299821630000003,7.258228666634571,2999.0412109375,210.75458984375018
2023-04-06 21:27:07.208,2788.28662109375,720.2008056640625,2456.399917602539,5.899999618530273,3600,0.8,72.5999984741211,4.98273229598999,15,769,3,0,0,7.538933753967285,261.31365966796875,15939,1,0.26230605430000004,7.276627699667285,3011.67548828125,223.38886718750018
2023-04-06 21:27:09.231,2788.28662109375,720.2008056640625,2457.5999450683594,5.899999618530273,3600,0.8,72.5999984741211,4.98273229598999,15,769,3,0,0,7.530080318450928,261.34698486328125,15941,1,0.26230605430000004,7.267774264150928,3006.18232421875,217.89570312500018
2023-04-06 21:27:11.247,2788.28662109375,720.2008056640625,2465.9999084472656,5.899999618530273,3600,0.8,72.5999984741211,4.98273229598999,15,773,3,0,0,7.52122688293457,261.38031005859375,15943,1,0.2636823271,7.257544555834571,2991.35078125,203.06416015625018
2023-04-06 21:27:13.665,2788.28662109375,720.8090209960938,2457.000045776367,5.899999618530273,3600,0.8,72.5999984741211,4.959489822387695,15,770,3,0,0,7.52122688293457,261.4302978515625,15945,1,0.2626541533,7.258572729634571,3002.337109375,214.05048828125018
2023-04-06 21:27:15.487,2788.28662109375,721.4173583984375,2458.2000732421875,5.899999618530273,3600,0.8,72.5999984741211,4.936243534088135,15,771,3,0,0,7.52122688293457,261.44696044921875,15947,1,0.26299821630000003,7.258228666634571,3000.13984375,211.85322265625018
2023-04-06 21:27:17.501,2786.88818359375,722.025634765625,2466.6000366210938,5.899999618530273,3600,0.8,72.5999984741211,4.912999629974365,15,771,3,0,0,7.530080318450928,261.48028564453125,15949,1,0.26299821630000003,7.267082102150928,2993.548046875,206.65986328125018
2023-04-06 21:27:19.535,2788.28662109375,721.4173583984375,2458.7999725341797,5.899999618530273,3600,0.8,72.5999984741211,4.936243534088135,15,769,3,0,0,7.52122688293457,261.51361083984375,15951,1,0.26230605430000004,7.2589208286345706,3000.13984375,211.85322265625018
2023-04-06 21:27:21.549,2786.88818359375,721.4173583984375,2464.199981689453,5.899999618530273,3600,0.8,72.5999984741211,4.936243534088135,15,768,3,0,0,7.52122688293457,261.54693603515625,15953,1,0.2619619913,7.259264891634571,2993.548046875,206.65986328125018
2023-04-06 21:27:23.572,2786.88818359375,721.4173583984375,2454.5999908447266,5.799999237060547,3600,0.8,72.5999984741211,4.836243629455566,15,770,3,0,0,7.512373447418213,261.58026123046875,15955,1,0.2626541533,7.249719294118213,3001.2384765625,214.35029296875018
2023-04-06 21:27:25.588,2786.88818359375,720.8090209960938,2461.7999267578125,5.899999618530273,3600,0.8,72.5999984741211,4.959489822387695,15,770,3,0,0,7.5035200119018555,261.61358642578125,15957,1,0.2626541533,7.240865858601856,2988.0548828125,201.16669921875018
2023-04-06 21:27:27.603,2786.88818359375,720.8090209960938,2461.2000274658203,5.799999237060547,3600,0.8,72.5999984741211,4.859489917755127,15,769,3,0,0,7.52122688293457,261.64691162109375,15959,1,0.26230605430000004,7.2589208286345706,2996.8439453125,209.95576171875018
2023-04-06 21:27:29.606,2786.88818359375,720.8090209960938,2457.5999450683594,5.799999237060547,3600,0.8,72.5,4.859489917755127,15,771,3,0,0,7.52122688293457,261.68023681640625,15961,1,0.26299821630000003,7.258228666634571,3001.2384765625,214.35029296875018
2023-04-06 21:27:31.621,2785.48974609375,722.025634765625,2460.0,5.799999237060547,3600,0.8,72.5999984741211,4.812999248504639,15,772,3,0,0,7.530080318450928,261.71356201171875,15963,1,0.2633382641,7.266742054350928,3001.2384765625,215.74873046875018
2023-04-06 21:27:33.635,2784.091552734375,722.025634765625,2469.0000915527344,5.799999237060547,3600,0.8,72.5999984741211,4.812999248504639,15,770,3,0,0,7.52122688293457,261.74688720703125,15965,1,0.2626541533,7.258572729634571,2986.95625,202.86469726562518
2023-04-06 21:27:35.649,2785.48974609375,721.4173583984375,2460.0,5.799999237060547,3600,0.8,72.5,4.836243629455566,15,772,3,0,0,7.52122688293457,261.78021240234375,15967,1,0.2633382641,7.257888618834571,2997.942578125,212.45283203125018
2023-04-06 21:27:37.673,2785.48974609375,720.2008056640625,2461.7999267578125,5.799999237060547,3600,0.8,72.5999984741211,4.882731914520264,15,773,3,0,0,7.52122688293457,261.8302001953125,15969,1,0.2636823271,7.257544555834571,2996.29462890625,210.80488281250018
2023-04-06 21:27:39.688,2785.48974609375,719.5925903320312,2455.1998901367188,5.799999237060547,3600,0.8,72.5,4.9059739112854,15,770,3,0,0,7.512373447418213,261.863525390625,15971,1,0.2626541533,7.249719294118213,3001.2384765625,215.74873046875018
2023-04-06 21:27:41.690,2785.48974609375,719.5925903320312,2456.399917602539,5.799999237060547,3600,0.8,72.5,4.9059739112854,15,771,3,0,0,7.52122688293457,261.8968505859375,15973,1,0.26299821630000003,7.258228666634571,3003.4357421875,217.94599609375018
2023-04-06 21:27:43.707,2786.88818359375,720.2008056640625,2464.8001098632812,5.799999237060547,3600,0.8,72.5,4.882731914520264,15,770,3,0,0,7.52122688293457,261.93017578125,15975,1,0.2626541533,7.258572729634571,2992.99873046875,206.11054687500018
2023-04-06 21:27:45.721,2785.48974609375,719.5925903320312,2460.599899291992,5.69999885559082,3600,0.8,72.5,4.805974006652832,15,771,3,0,0,7.512373447418213,261.9635009765625,15977,1,0.26299821630000003,7.249375231118213,2994.6466796875,209.15693359375018
2023-04-06 21:27:47.735,2785.48974609375,720.2008056640625,2457.000045776367,5.69999885559082,3600,0.8,72.4000015258789,4.782732009887695,15,770,3,0,0,7.512373447418213,261.996826171875,15979,1,0.2626541533,7.249719294118213,2999.0412109375,213.55146484375018
2023-04-06 21:27:49.750,2785.48974609375,719.5925903320312,2461.7999267578125,5.69999885559082,3600,0.8,72.4000015258789,4.805974006652832,15,771,3,0,0,7.52122688293457,262.0301513671875,15981,1,0.26299821630000003,7.258228666634571,2996.8439453125,211.35419921875018
2023-04-06 21:27:51.773,2785.48974609375,720.2008056640625,2463.600082397461,5.69999885559082,3600,0.8,72.4000015258789,4.782732009887695,15,771,3,0,0,7.530080318450928,262.0634765625,15983,1,0.26299821630000003,7.267082102150928,2997.942578125,212.45283203125018
2023-04-06 21:27:53.789,2786.88818359375,719.5925903320312,2458.2000732421875,5.69999885559082,3600,0.8,72.30000305175781,4.805974006652832,15,774,3,0,0,7.52122688293457,262.0968017578125,15985,1,0.2640304261,7.257196456834571,3001.2384765625,214.35029296875018
2023-04-06 21:27:55.803,2785.48974609375,718.9842529296875,2463.600082397461,5.69999885559082,3600,0.8,72.4000015258789,4.829525470733643,15,771,3,0,0,7.52122688293457,262.130126953125,15987,1,0.26299821630000003,7.258228666634571,2994.6466796875,209.15693359375018
2023-04-06 21:27:57.807,2785.48974609375,718.3759765625,2457.5999450683594,5.69999885559082,3600,0.8,72.4000015258789,4.853087425231934,15,771,3,0,0,7.52122688293457,262.1634521484375,15989,1,0.26299821630000003,7.258228666634571,3003.4357421875,217.94599609375018
2023-04-06 21:27:59.822,2786.88818359375,717.7676391601562,2460.599899291992,5.599998950958252,3600,0.8,72.4000015258789,4.776651382446289,15,769,3,0,0,7.5035200119018555,262.19677734375,15991,1,0.26230605430000004,7.241213957601856,2991.90009765625,205.01191406250018
2023-04-06 21:28:01.855,2786.88818359375,717.7676391601562,2457.000045776367,5.69999885559082,3600,0.8,72.4000015258789,4.876651763916016,15,772,3,0,0,7.512373447418213,262.2301025390625,15993,1,0.2633382641,7.249035183318213,3000.13984375,213.25166015625018
2023-04-06 21:28:03.857,2786.88818359375,717.7676391601562,2458.7999725341797,5.69999885559082,3600,0.8,72.4000015258789,4.876651763916016,15,771,3,0,0,7.512373447418213,262.263427734375,15995,1,0.26299821630000003,7.249375231118213,2997.942578125,211.05439453125018
2023-04-06 21:28:05.874,2788.28662109375,717.7676391601562,2458.2000732421875,5.599998950958252,3600,0.8,72.4000015258789,4.776651382446289,15,770,3,0,0,7.52122688293457,262.2967529296875,15997,1,0.2626541533,7.258572729634571,3002.337109375,214.05048828125018
2023-04-06 21:28:07.886,2786.88818359375,717.7676391601562,2456.399917602539,5.599998950958252,3600,0.8,72.4000015258789,4.776651382446289,15,770,3,0,0,7.512373447418213,262.330078125,15999,1,0.2626541533,7.249719294118213,3001.2384765625,214.35029296875018
2023-04-06 21:28:09.908,2786.88818359375,717.7676391601562,2455.1998901367188,5.599998950958252,3600,0.8,72.30000305175781,4.776651382446289,15,771,3,0,0,7.52122688293457,262.3634033203125,16001,1,0.26299821630000003,7.258228666634571,3006.731640625,219.84345703125018
2023-04-06 21:28:11.925,2786.88818359375,718.3759765625,2462.999954223633,5.599998950958252,3600,0.8,72.30000305175781,4.753087520599365,15,769,3,0,0,7.512373447418213,262.396728515625,16003,1,0.26230605430000004,7.250067393118213,2992.4494140625,205.56123046875018
2023-04-06 21:28:13.940,2789.684814453125,717.7676391601562,2460.599899291992,5.599998950958252,3600,0.8,72.30000305175781,4.776651382446289,15,769,3,0,0,7.512373447418213,262.4300537109375,16005,1,0.26230605430000004,7.250067393118213,2995.7453125,206.06049804687518
2023-04-06 21:28:15.954,2788.28662109375,717.7676391601562,2459.400100708008,5.599998950958252,3600,0.8,72.30000305175781,4.776651382446289,15,769,3,0,0,7.52122688293457,262.46337890625,16007,1,0.26230605430000004,7.2589208286345706,3001.2384765625,212.95185546875018
2023-04-06 21:28:17.958,2788.28662109375,717.7676391601562,2464.199981689453,5.599998950958252,3600,0.8,72.30000305175781,4.776651382446289,15,772,3,0,0,7.512373447418213,262.4967041015625,16009,1,0.2633382641,7.249035183318213,2991.35078125,203.06416015625018
2023-04-06 21:28:19.973,2788.28662109375,717.7676391601562,2454.5999908447266,5.500000953674316,3600,0.8,72.4000015258789,4.6766533851623535,15,771,3,0,0,7.512373447418213,262.530029296875,16011,1,0.26299821630000003,7.249375231118213,3003.4357421875,215.14912109375018
2023-04-06 21:28:21.988,2788.28662109375,717.159423828125,2461.2000274658203,5.500000953674316,3600,0.8,72.30000305175781,4.700213432312012,15,771,3,0,0,7.52122688293457,262.5633544921875,16013,1,0.26299821630000003,7.258228666634571,2999.0412109375,210.75458984375018
2023-04-06 21:28:24.009,2786.88818359375,718.3759765625,2459.400100708008,5.500000953674316,3600,0.8,72.30000305175781,4.65308952331543,15,768,3,0,0,7.512373447418213,262.5966796875,16015,1,0.2619619913,7.250411456118213,2996.8439453125,209.95576171875018
2023-04-06 21:28:26.026,2788.28662109375,719.5925903320312,2457.000045776367,5.500000953674316,3600,0.8,72.19999694824219,4.60597562789917,15,767,3,0,0,7.5035200119018555,262.6300048828125,16017,1,0.2616219435,7.241898068401856,2995.7453125,207.45869140625018
2023-04-06 21:28:28.040,2788.28662109375,719.5925903320312,2462.999954223633,5.500000953674316,3600,0.8,72.30000305175781,4.60597562789917,15,769,3,0,0,7.52122688293457,262.663330078125,16019,1,0.26230605430000004,7.2589208286345706,2995.7453125,207.45869140625018
2023-04-06 21:28:30.043,2788.28662109375,720.2008056640625,2457.000045776367,5.500000953674316,3600,0.8,72.19999694824219,4.582733631134033,15,772,3,0,0,7.52122688293457,262.6966552734375,16021,1,0.2633382641,7.257888618834571,3002.337109375,214.05048828125018
2023-04-06 21:28:32.069,2788.28662109375,720.2008056640625,2460.0,5.40000057220459,3600,0.8,72.30000305175781,4.482733249664307,15,770,3,0,0,7.52122688293457,262.72998046875,16024,1,0.2626541533,7.258572729634571,2999.0412109375,210.75458984375018
2023-04-06 21:28:34.092,2789.684814453125,720.2008056640625,2457.000045776367,5.40000057220459,3600,0.8,72.30000305175781,4.482733249664307,15,770,3,0,0,7.512373447418213,262.7633056640625,16026,1,0.2626541533,7.249719294118213,2999.0412109375,209.35639648437518
2023-04-06 21:28:36.109,2788.28662109375,720.8090209960938,2453.3999633789062,5.40000057220459,3600,0.8,72.19999694824219,4.45949125289917,15,769,3,0,0,7.52122688293457,262.796630859375,16028,1,0.26230605430000004,7.2589208286345706,3006.731640625,218.44501953125018
2023-04-06 21:28:38.124,2789.684814453125,720.8090209960938,2457.000045776367,5.40000057220459,3600,0.8,72.30000305175781,4.45949125289917,15,768,3,0,0,7.512373447418213,262.8299560546875,16030,1,0.2619619913,7.250411456118213,2999.0412109375,209.35639648437518
2023-04-06 21:28:40.126,2788.28662109375,722.025634765625,2465.4000091552734,5.3000006675720215,3600,0.8,72.30000305175781,4.313000679016113,15,771,3,0,0,7.512373447418213,262.86328125,16032,1,0.26299821630000003,7.249375231118213,2986.95625,198.66962890625018
2023-04-06 21:28:42.142,2789.684814453125,721.4173583984375,2451.6000366210938,5.3000006675720215,3600,0.8,72.30000305175781,4.336244583129883,15,769,3,0,0,7.52122688293457,262.8966064453125,16034,1,0.26230605430000004,7.2589208286345706,3008.92890625,219.24409179687518
2023-04-06 21:28:44.157,2789.684814453125,721.4173583984375,2457.000045776367,5.3000006675720215,3600,0.8,72.30000305175781,4.336244583129883,15,770,3,0,0,7.512373447418213,262.929931640625,16036,1,0.2626541533,7.249719294118213,2997.942578125,208.25776367187518
2023-04-06 21:28:46.172,2788.28662109375,721.4173583984375,2460.0,5.3000006675720215,3600,0.8,72.30000305175781,4.336244583129883,15,770,3,0,0,7.52122688293457,262.9632568359375,16038,1,0.2626541533,7.258572729634571,2997.942578125,209.65595703125018
2023-04-06 21:28:48.194,2788.28662109375,720.8090209960938,2454.5999908447266,5.3000006675720215,3600,0.8,72.30000305175781,4.359491348266602,15,771,3,0,0,7.512373447418213,262.99658203125,16040,1,0.26299821630000003,7.249375231118213,3001.2384765625,212.95185546875018
2023-04-06 21:28:50.210,2788.28662109375,720.8090209960938,2465.9999084472656,5.3000006675720215,3600,0.8,72.19999694824219,4.359491348266602,15,769,3,0,0,7.5035200119018555,263.0299072265625,16042,1,0.26230605430000004,7.241213957601856,2983.6603515625,195.37373046875018
2023-04-06 21:28:52.226,2788.28662109375,722.025634765625,2463.600082397461,5.3000006675720215,3600,0.8,72.19999694824219,4.313000679016113,15,768,3,0,0,7.52122688293457,263.063232421875,16044,1,0.2619619913,7.259264891634571,2993.548046875,205.26142578125018
2023-04-06 21:28:54.227,2788.28662109375,722.6339721679688,2455.800018310547,5.3000006675720215,3600,0.8,72.4000015258789,4.289754390716553,15,768,3,0,0,7.52122688293457,263.0965576171875,16046,1,0.2619619913,7.259264891634571,3003.4357421875,215.14912109375018
2023-04-06 21:28:56.242,2788.28662109375,721.4173583984375,2462.4000549316406,5.3000006675720215,3600,0.8,72.4000015258789,4.336244583129883,15,770,3,0,0,7.530080318450928,263.1298828125,16048,1,0.2626541533,7.267426165150928,2999.0412109375,210.75458984375018
2023-04-06 21:28:58.258,2788.28662109375,720.8090209960938,2459.400100708008,5.200000286102295,3600,0.8,72.19999694824219,4.259490966796875,14,768,3,0,0,7.52122688293457,263.1632080078125,16050,1,0.2619619913,7.259264891634571,2999.59052734375,211.30390625000018
2023-04-06 21:29:00.272,2788.28662109375,720.8090209960938,2465.4000091552734,5.3000006675720215,3600,0.8,72.30000305175781,4.359491348266602,14,772,3,0,0,7.530080318450928,263.196533203125,16052,1,0.2633382641,7.266742054350928,2995.7453125,207.45869140625018
2023-04-06 21:29:02.294,2789.684814453125,719.5925903320312,2461.2000274658203,5.3000006675720215,3600,0.8,72.30000305175781,4.405975341796875,14,769,3,0,0,7.530080318450928,263.2298583984375,16054,1,0.26230605430000004,7.267774264150928,3002.337109375,212.65229492187518
2023-04-06 21:29:04.311,2789.684814453125,719.5925903320312,2458.2000732421875,5.3000006675720215,3600,0.8,72.30000305175781,4.405975341796875,15,769,3,0,0,7.52122688293457,263.26318359375,16056,1,0.26230605430000004,7.2589208286345706,3001.78779296875,212.10297851562518
2023-04-06 21:29:06.326,2788.28662109375,719.5925903320312,2458.7999725341797,5.3000006675720215,3600,0.8,72.30000305175781,4.405975341796875,15,769,3,0,0,7.52122688293457,263.2965087890625,16058,1,0.26230605430000004,7.2589208286345706,3001.2384765625,212.95185546875018
2023-04-06 21:29:08.326,2789.684814453125,718.3759765625,2460.0,5.3000006675720215,3600,0.8,72.4000015258789,4.453088760375977,15,771,3,0,0,7.512373447418213,263.329833984375,16060,1,0.26299821630000003,7.249375231118213,2995.7453125,206.06049804687518
2023-04-06 21:29:10.340,2788.28662109375,718.3759765625,2454.5999908447266,5.3000006675720215,3600,0.8,72.4000015258789,4.453088760375977,15,769,3,0,0,7.512373447418213,263.3631591796875,16062,1,0.26230605430000004,7.250067393118213,3003.4357421875,215.14912109375018
2023-04-06 21:29:12.362,2788.28662109375,717.159423828125,2458.2000732421875,5.3000006675720215,3600,0.8,72.19999694824219,4.500213146209717,15,770,3,0,0,7.5035200119018555,263.396484375,16064,1,0.2626541533,7.240865858601856,2995.19599609375,206.90937500000018
2023-04-06 21:29:14.378,2788.28662109375,716.5512084960938,2459.400100708008,5.3000006675720215,3600,0.8,72.19999694824219,4.523773193359375,15,772,3,0,0,7.5035200119018555,263.4298095703125,16066,1,0.2633382641,7.240181747801856,2993.548046875,205.26142578125018
2023-04-06 21:29:16.393,2788.28662109375,715.94287109375,2462.4000549316406,5.3000006675720215,3600,0.8,72.4000015258789,4.547337532043457,15,771,3,0,0,7.512373447418213,263.463134765625,16068,1,0.26299821630000003,7.249375231118213,2994.6466796875,206.36005859375018
2023-04-06 21:29:18.395,2786.88818359375,715.3345947265625,2465.4000091552734,5.40000057220459,3600,0.8,72.30000305175781,4.670901775360107,15,770,3,0,0,7.5035200119018555,263.4964599609375,16070,1,0.2626541533,7.240865858601856,2986.95625,200.06806640625018
2023-04-06 21:29:20.411,2788.28662109375,715.94287109375,2459.400100708008,5.40000057220459,3600,0.8,72.19999694824219,4.647337436676025,15,770,3,0,0,7.5035200119018555,263.52978515625,16072,1,0.2626541533,7.240865858601856,2994.6466796875,206.36005859375018
2023-04-06 21:29:22.426,2786.88818359375,715.94287109375,2461.7999267578125,5.40000057220459,3600,0.8,72.19999694824219,4.647337436676025,15,772,3,0,0,7.52122688293457,263.5631103515625,16074,1,0.2633382641,7.257888618834571,2999.0412109375,212.15302734375018
2023-04-06 21:29:24.440,2786.88818359375,714.7262573242188,2462.999954223633,5.40000057220459,3600,0.8,72.30000305175781,4.694463729858398,15,772,3,0,0,7.494666576385498,263.596435546875,16076,1,0.2633382641,7.231328312285498,2986.40693359375,199.51875000000018
2023-04-06 21:29:26.462,2786.88818359375,714.1180419921875,2457.000045776367,5.40000057220459,3600,0.8,72.30000305175781,4.718026161193848,15,770,3,0,0,7.52122688293457,263.6297607421875,16078,1,0.2626541533,7.258572729634571,3006.731640625,219.84345703125018
2023-04-06 21:29:28.477,2785.48974609375,714.1180419921875,2455.1998901367188,5.40000057220459,3600,0.8,72.30000305175781,4.718026161193848,15,770,3,0,0,7.5035200119018555,263.6630859375,16080,1,0.2626541533,7.240865858601856,3001.2384765625,215.74873046875018
2023-04-06 21:29:30.492,2785.48974609375,713.5098266601562,2462.4000549316406,5.500000953674316,3600,0.8,72.30000305175781,4.841586112976074,15,772,3,0,0,7.512373447418213,263.6964111328125,16082,1,0.2633382641,7.249035183318213,2995.7453125,210.25556640625018
2023-04-06 21:29:32.496,2785.48974609375,713.5098266601562,2454.5999908447266,5.40000057220459,3600,0.8,72.30000305175781,4.741586208343506,15,773,3,0,0,7.5035200119018555,263.729736328125,16084,1,0.2636823271,7.239837684801856,3001.2384765625,215.74873046875018
2023-04-06 21:29:34.510,2784.091552734375,714.7262573242188,2457.5999450683594,5.40000057220459,3600,0.8,72.19999694824219,4.694463729858398,15,771,3,0,0,7.512373447418213,263.7630615234375,16086,1,0.26299821630000003,7.249375231118213,3001.2384765625,217.14692382812518
2023-04-06 21:29:36.524,2785.48974609375,715.3345947265625,2458.2000732421875,5.40000057220459,3600,0.8,72.30000305175781,4.670901775360107,15,769,3,0,0,7.512373447418213,263.79638671875,16088,1,0.26230605430000004,7.250067393118213,3000.13984375,214.65009765625018
2023-04-06 21:29:38.539,2785.48974609375,715.3345947265625,2459.400100708008,5.500000953674316,3600,0.8,72.30000305175781,4.770902156829834,15,770,3,0,0,7.512373447418213,263.8297119140625,16090,1,0.2626541533,7.249719294118213,2999.0412109375,213.55146484375018
2023-04-06 21:29:40.561,2785.48974609375,715.94287109375,2458.7999725341797,5.40000057220459,3600,0.8,72.19999694824219,4.647337436676025,15,769,3,0,0,7.512373447418213,263.863037109375,16092,1,0.26230605430000004,7.250067393118213,2999.0412109375,213.55146484375018
2023-04-06 21:29:42.577,2788.28662109375,716.5512084960938,2461.7999267578125,5.40000057220459,3600,0.8,72.30000305175781,4.623773574829102,15,771,3,0,0,7.512373447418213,263.8963623046875,16094,1,0.26299821630000003,7.249375231118213,2994.6466796875,206.36005859375018
2023-04-06 21:29:44.579,2788.28662109375,717.159423828125,2460.599899291992,5.40000057220459,3600,0.8,72.30000305175781,4.600213527679443,15,769,3,0,0,7.5035200119018555,263.9296875,16096,1,0.26230605430000004,7.241213957601856,2992.4494140625,204.16279296875018
2023-04-06 21:29:46.595,2785.48974609375,716.5512084960938,2465.4000091552734,5.40000057220459,3600,0.8,72.30000305175781,4.623773574829102,15,769,3,0,0,7.512373447418213,263.9630126953125,16098,1,0.26230605430000004,7.250067393118213,2990.2521484375,204.76240234375018
2023-04-06 21:29:48.610,2786.88818359375,716.5512084960938,2456.399917602539,5.40000057220459,3600,0.8,72.30000305175781,4.623773574829102,15,772,3,0,0,7.512373447418213,263.996337890625,16100,1,0.2633382641,7.249035183318213,3001.2384765625,214.35029296875018
2023-04-06 21:29:50.625,2785.48974609375,715.3345947265625,2462.999954223633,5.40000057220459,3600,0.8,72.19999694824219,4.670901775360107,15,770,3,0,0,7.512373447418213,264.0296630859375,16102,1,0.2626541533,7.249719294118213,2994.6466796875,209.15693359375018
2023-04-06 21:29:52.647,2786.88818359375,716.5512084960938,2456.399917602539,5.40000057220459,3600,0.8,72.19999694824219,4.623773574829102,15,770,3,0,0,7.52122688293457,264.06298828125,16104,1,0.2626541533,7.258572729634571,3005.6330078125,218.74482421875018
