,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 21:29:54.663,2785.48974609375,715.3345947265625,2461.2000274658203,5.40000057220459,3600,0.8,72.19999694824219,4.670901775360107,15,769,3,0,0,7.512373447418213,264.11297607421875,16106,1,0.26230605430000004,7.250067393118213,2996.8439453125,211.35419921875018
2023-04-06 21:29:56.678,2785.48974609375,714.7262573242188,2464.199981689453,5.3000006675720215,3600,0.8,72.19999694824219,4.59446382522583,15,768,3,0,0,7.512373447418213,264.14630126953125,16108,1,0.2619619913,7.250411456118213,2993.548046875,208.05830078125018
2023-04-06 21:29:58.681,2786.88818359375,714.7262573242188,2460.0,5.40000057220459,3600,0.8,72.19999694824219,4.694463729858398,15,768,3,0,0,7.494666576385498,264.17962646484375,16110,1,0.2619619913,7.232704585085498,2990.2521484375,203.36396484375018
2023-04-06 21:30:00.696,2784.091552734375,714.1180419921875,2460.0,5.40000057220459,3600,0.8,72.30000305175781,4.718026161193848,15,771,3,0,0,7.5035200119018555,264.21295166015625,16112,1,0.26299821630000003,7.240521795601856,2994.6466796875,210.55512695312518
2023-04-06 21:30:02.709,2785.48974609375,714.1180419921875,2464.199981689453,5.3000006675720215,3600,0.8,72.30000305175781,4.618025779724121,15,770,3,0,0,7.494666576385498,264.24627685546875,16114,1,0.2626541533,7.232012423085498,2985.8576171875,200.36787109375018
2023-04-06 21:30:04.724,2784.091552734375,714.7262573242188,2456.399917602539,5.3000006675720215,3600,0.8,72.19999694824219,4.59446382522583,15,770,3,0,0,7.5035200119018555,264.27960205078125,16116,1,0.2626541533,7.240865858601856,2999.0412109375,214.94965820312518
2023-04-06 21:30:06.747,2784.091552734375,713.5098266601562,2465.4000091552734,5.3000006675720215,3600,0.8,72.0999984741211,4.641585826873779,15,772,3,0,0,7.5035200119018555,264.31292724609375,16118,1,0.2633382641,7.240181747801856,2988.0548828125,203.96333007812518
2023-04-06 21:30:08.761,2784.091552734375,712.9014892578125,2459.400100708008,5.3000006675720215,3600,0.8,72.19999694824219,4.66514778137207,15,770,3,0,0,7.5035200119018555,264.34625244140625,16120,1,0.2626541533,7.240865858601856,2996.29462890625,212.20307617187518
2023-04-06 21:30:10.763,2784.091552734375,712.293212890625,2462.4000549316406,5.3000006675720215,3600,0.8,72.19999694824219,4.6887102127075195,15,769,3,0,0,7.494666576385498,264.37957763671875,16122,1,0.26230605430000004,7.232360522085498,2989.153515625,205.06196289062518
2023-04-06 21:30:12.797,2784.091552734375,711.6848754882812,2461.2000274658203,5.3000006675720215,3600,0.8,72.0999984741211,4.712276458740234,15,770,3,0,0,7.494666576385498,264.41290283203125,16124,1,0.2626541533,7.232012423085498,2990.80146484375,206.70991210937518
2023-04-06 21:30:14.812,2784.091552734375,711.6848754882812,2462.4000549316406,5.3000006675720215,3600,0.8,72.19999694824219,4.712276458740234,15,772,3,0,0,7.485813140869141,264.44622802734375,16126,1,0.2633382641,7.222474876769141,2984.758984375,200.66743164062518
2023-04-06 21:30:16.829,2784.091552734375,712.293212890625,2461.2000274658203,5.3000006675720215,3600,0.8,72.19999694824219,4.6887102127075195,15,771,3,0,0,7.5035200119018555,264.47955322265625,16128,1,0.26299821630000003,7.240521795601856,2994.6466796875,210.55512695312518
2023-04-06 21:30:18.845,2782.693115234375,712.9014892578125,2464.199981689453,5.40000057220459,3600,0.8,72.0999984741211,4.765148162841797,15,770,3,0,0,7.494666576385498,264.51287841796875,16130,1,0.2626541533,7.232012423085498,2985.8576171875,203.16450195312518
2023-04-06 21:30:20.847,2782.693115234375,712.9014892578125,2456.399917602539,5.40000057220459,3600,0.8,72.19999694824219,4.765148162841797,15,771,3,0,0,7.5035200119018555,264.54620361328125,16132,1,0.26299821630000003,7.240521795601856,3000.13984375,217.44672851562518
2023-04-06 21:30:22.862,2784.091552734375,713.5098266601562,2462.4000549316406,5.40000057220459,3600,0.8,72.19999694824219,4.741586208343506,15,770,3,0,0,7.5035200119018555,264.57952880859375,16134,1,0.2626541533,7.240865858601856,2992.4494140625,208.35786132812518
2023-04-06 21:30:24.876,2785.48974609375,714.1180419921875,2457.000045776367,5.40000057220459,3600,0.8,72.19999694824219,4.718026161193848,15,769,3,0,0,7.494666576385498,264.61285400390625,16136,1,0.26230605430000004,7.232360522085498,2994.6466796875,209.15693359375018
2023-04-06 21:30:26.890,2784.091552734375,714.1180419921875,2455.1998901367188,5.40000057220459,3600,0.8,72.0999984741211,4.718026161193848,15,768,3,0,0,7.5035200119018555,264.64617919921875,16138,1,0.2619619913,7.241558020601856,3001.2384765625,217.14692382812518
2023-04-06 21:30:28.913,2784.091552734375,713.5098266601562,2465.9999084472656,5.40000057220459,3600,0.8,72.19999694824219,4.741586208343506,15,768,3,0,0,7.494666576385498,264.67950439453125,16140,1,0.2619619913,7.232704585085498,2983.6603515625,199.56879882812518
2023-04-06 21:30:30.929,2785.48974609375,713.5098266601562,2463.600082397461,5.40000057220459,3600,0.8,72.0999984741211,4.741586208343506,15,770,3,0,0,7.5035200119018555,264.71282958984375,16142,1,0.2626541533,7.240865858601856,2990.2521484375,204.76240234375018
2023-04-06 21:30:32.944,2784.091552734375,712.9014892578125,2456.399917602539,5.40000057220459,3600,0.8,72.0999984741211,4.765148162841797,15,771,3,0,0,7.512373447418213,264.74615478515625,16144,1,0.26299821630000003,7.249375231118213,3003.98505859375,219.89350585937518
2023-04-06 21:30:34.947,2784.091552734375,713.5098266601562,2464.8001098632812,5.40000057220459,3600,0.8,72.19999694824219,4.741586208343506,15,768,3,0,0,7.512373447418213,264.77947998046875,16146,1,0.2619619913,7.250411456118213,2993.548046875,209.45649414062518
2023-04-06 21:30:36.963,2785.48974609375,713.5098266601562,2453.3999633789062,5.500000953674316,3600,0.8,72.19999694824219,4.841586112976074,15,769,3,0,0,7.5035200119018555,264.81280517578125,16148,1,0.26230605430000004,7.241213957601856,3003.4357421875,217.94599609375018
2023-04-06 21:30:38.977,2784.091552734375,714.1180419921875,2462.999954223633,5.500000953674316,3600,0.8,72.19999694824219,4.818026065826416,15,769,3,0,0,7.512373447418213,264.84613037109375,16150,1,0.26230605430000004,7.250067393118213,2995.19599609375,211.10444335937518
2023-04-06 21:30:40.992,2785.48974609375,714.1180419921875,2460.0,5.500000953674316,3600,0.8,72.19999694824219,4.818026065826416,15,771,3,0,0,7.5035200119018555,264.87945556640625,16152,1,0.26299821630000003,7.240521795601856,2994.6466796875,209.15693359375018
2023-04-06 21:30:42.006,2785.48974609375,714.1180419921875,2461.2000274658203,5.40000057220459,3600,0.8,72.19999694824219,4.718026161193848,15,771,3,0,0,7.512373447418213,264.8961181640625,16153,1,0.26299821630000003,7.249375231118213,2996.8439453125,211.35419921875018
2023-04-06 21:30:44.023,2785.48974609375,714.1180419921875,2464.8001098632812,5.500000953674316,3600,0.8,72.0999984741211,4.818026065826416,15,770,3,0,0,7.5035200119018555,264.929443359375,16155,1,0.2626541533,7.240865858601856,2989.153515625,203.66376953125018
2023-04-06 21:30:46.038,2785.48974609375,714.1180419921875,2459.400100708008,5.500000953674316,3600,0.8,72.30000305175781,4.818026065826416,15,772,3,0,0,7.512373447418213,264.9627685546875,16157,1,0.2633382641,7.249035183318213,2999.0412109375,213.55146484375018
2023-04-06 21:30:48.054,2785.48974609375,713.5098266601562,2460.0,5.500000953674316,3600,0.8,72.19999694824219,4.841586112976074,15,770,3,0,0,7.485813140869141,264.99609375,16160,1,0.2626541533,7.223158987569141,2986.95625,201.46650390625018
2023-04-06 21:30:50.056,2785.48974609375,713.5098266601562,2459.400100708008,5.500000953674316,3600,0.8,72.19999694824219,4.841586112976074,15,771,3,0,0,7.512373447418213,265.0294189453125,16162,1,0.26299821630000003,7.249375231118213,3000.13984375,214.65009765625018
2023-04-06 21:30:52.073,2785.48974609375,714.1180419921875,2458.2000732421875,5.500000953674316,3600,0.8,72.19999694824219,4.818026065826416,15,770,3,0,0,7.512373447418213,265.062744140625,16164,1,0.2626541533,7.249719294118213,3001.2384765625,215.74873046875018
2023-04-06 21:30:54.088,2785.48974609375,714.1180419921875,2461.2000274658203,5.500000953674316,3600,0.8,72.30000305175781,4.818026065826416,15,769,3,0,0,7.5035200119018555,265.0960693359375,16166,1,0.26230605430000004,7.241213957601856,2993.548046875,208.05830078125018
2023-04-06 21:30:56.108,2786.88818359375,713.5098266601562,2463.600082397461,5.500000953674316,3600,0.8,72.19999694824219,4.841586112976074,15,769,3,0,0,7.5035200119018555,265.12939453125,16168,1,0.26230605430000004,7.241213957601856,2990.80146484375,203.91328125000018
2023-04-06 21:30:58.122,2786.88818359375,712.9014892578125,2465.4000091552734,5.500000953674316,3600,0.8,72.19999694824219,4.865148544311523,15,773,3,0,0,7.5035200119018555,265.1627197265625,16170,1,0.2636823271,7.239837684801856,2988.0548828125,201.16669921875018
2023-04-06 21:31:00.137,2786.88818359375,713.5098266601562,2464.199981689453,5.500000953674316,3600,0.8,72.19999694824219,4.841586112976074,15,769,3,0,0,7.5035200119018555,265.196044921875,16172,1,0.26230605430000004,7.241213957601856,2990.2521484375,203.36396484375018
2023-04-06 21:31:02.151,2785.48974609375,714.1180419921875,2457.000045776367,5.500000953674316,3600,0.8,72.19999694824219,4.818026065826416,15,769,3,0,0,7.5035200119018555,265.2293701171875,16174,1,0.26230605430000004,7.241213957601856,2999.0412109375,213.55146484375018
2023-04-06 21:31:04.155,2785.48974609375,714.1180419921875,2459.400100708008,5.599998950958252,3600,0.8,72.19999694824219,4.918024063110352,15,768,3,0,0,7.494666576385498,265.2626953125,16176,1,0.2619619913,7.232704585085498,2991.90009765625,206.41035156250018
2023-04-06 21:31:06.169,2785.48974609375,714.1180419921875,2457.000045776367,5.599998950958252,3600,0.8,72.19999694824219,4.918024063110352,15,771,3,0,0,7.52122688293457,265.2960205078125,16178,1,0.26299821630000003,7.258228666634571,3006.731640625,221.24189453125018
2023-04-06 21:31:08.184,2785.48974609375,714.7262573242188,2453.3999633789062,5.599998950958252,3600,0.8,72.19999694824219,4.8944621086120605,15,771,3,0,0,7.512373447418213,265.329345703125,16180,1,0.26299821630000003,7.249375231118213,3006.731640625,221.24189453125018
2023-04-06 21:31:10.208,2785.48974609375,714.7262573242188,2466.6000366210938,5.599998950958252,3600,0.8,72.30000305175781,4.8944621086120605,15,773,3,0,0,7.512373447418213,265.3626708984375,16182,1,0.2636823271,7.248691120318213,2989.70283203125,204.21308593750018
2023-04-06 21:31:12.223,2785.48974609375,715.3345947265625,2457.000045776367,5.599998950958252,3600,0.8,72.19999694824219,4.8709001541137695,15,772,3,0,0,7.512373447418213,265.39599609375,16184,1,0.2633382641,7.249035183318213,3001.2384765625,215.74873046875018
2023-04-06 21:31:14.239,2785.48974609375,713.5098266601562,2469.0000915527344,5.599998950958252,3600,0.8,72.19999694824219,4.94158411026001,14,769,3,0,0,7.494666576385498,265.4293212890625,16186,1,0.26230605430000004,7.232360522085498,2980.364453125,194.87470703125018
2023-04-06 21:31:16.255,2786.88818359375,713.5098266601562,2468.3999633789062,5.599998950958252,3600,0.8,72.19999694824219,4.94158411026001,14,769,3,0,0,7.512373447418213,265.462646484375,16188,1,0.26230605430000004,7.250067393118213,2989.153515625,202.26533203125018
2023-04-06 21:31:18.259,2785.48974609375,712.9014892578125,2456.399917602539,5.599998950958252,3600,0.8,72.19999694824219,4.965146541595459,15,773,3,0,0,7.512373447418213,265.4959716796875,16190,1,0.2636823271,7.248691120318213,3003.4357421875,217.94599609375018
2023-04-06 21:31:20.274,2784.091552734375,712.9014892578125,2457.5999450683594,5.599998950958252,3600,0.8,72.19999694824219,4.965146541595459,15,771,3,0,0,7.5035200119018555,265.529296875,16192,1,0.26299821630000003,7.240521795601856,2998.49189453125,214.40034179687518
2023-04-06 21:31:22.290,2786.88818359375,713.5098266601562,2461.2000274658203,5.599998950958252,3600,0.8,72.19999694824219,4.94158411026001,15,771,3,0,0,7.5035200119018555,265.5626220703125,16194,1,0.26299821630000003,7.240521795601856,2993.548046875,206.65986328125018
2023-04-06 21:31:24.305,2785.48974609375,713.5098266601562,2457.5999450683594,5.599998950958252,3600,0.8,72.19999694824219,4.94158411026001,15,772,3,0,0,7.512373447418213,265.595947265625,16196,1,0.2633382641,7.249035183318213,3002.337109375,216.84736328125018
2023-04-06 21:31:26.324,2786.88818359375,713.5098266601562,2465.9999084472656,5.599998950958252,3600,0.8,72.19999694824219,4.94158411026001,15,770,3,0,0,7.5035200119018555,265.6292724609375,16198,1,0.2626541533,7.240865858601856,2988.0548828125,201.16669921875018
2023-04-06 21:31:28.341,2785.48974609375,712.9014892578125,2462.999954223633,5.599998950958252,3600,0.8,72.0,4.965146541595459,15,771,3,0,0,7.5035200119018555,265.66259765625,16200,1,0.26299821630000003,7.240521795601856,2991.35078125,205.86103515625018
2023-04-06 21:31:30.343,2785.48974609375,712.9014892578125,2457.000045776367,5.69999885559082,3600,0.8,72.19999694824219,5.065146446228027,15,770,3,0,0,7.494666576385498,265.6959228515625,16202,1,0.2626541533,7.232012423085498,2995.7453125,210.25556640625018
2023-04-06 21:31:32.360,2785.48974609375,712.9014892578125,2461.2000274658203,5.69999885559082,3600,0.8,72.0999984741211,5.065146446228027,15,769,3,0,0,7.512373447418213,265.729248046875,16204,1,0.26230605430000004,7.250067393118213,2997.942578125,212.45283203125018
2023-04-06 21:31:34.374,2785.48974609375,712.9014892578125,2465.4000091552734,5.69999885559082,3600,0.8,72.19999694824219,5.065146446228027,15,772,3,0,0,7.485813140869141,265.7625732421875,16206,1,0.2633382641,7.222474876769141,2980.364453125,194.87470703125018
2023-04-06 21:31:36.390,2784.091552734375,712.293212890625,2457.000045776367,5.69999885559082,3600,0.8,72.19999694824219,5.088708877563477,15,772,3,0,0,7.5035200119018555,265.7958984375,16208,1,0.2633382641,7.240181747801856,2999.0412109375,214.94965820312518
2023-04-06 21:31:38.405,2784.091552734375,712.293212890625,2458.7999725341797,5.69999885559082,3600,0.8,72.19999694824219,5.088708877563477,15,769,3,0,0,7.512373447418213,265.8292236328125,16210,1,0.26230605430000004,7.250067393118213,3001.78779296875,217.69624023437518
2023-04-06 21:31:40.420,2785.48974609375,711.6848754882812,2458.2000732421875,5.69999885559082,3600,0.8,72.19999694824219,5.112275123596191,15,769,3,0,0,7.494666576385498,265.862548828125,16212,1,0.26230605430000004,7.232360522085498,2994.6466796875,209.15693359375018
2023-04-06 21:31:42.443,2786.88818359375,712.293212890625,2457.000045776367,5.69999885559082,3600,0.8,72.19999694824219,5.088708877563477,15,772,3,0,0,7.494666576385498,265.8958740234375,16214,1,0.2633382641,7.231328312285498,2995.7453125,208.85712890625018
2023-04-06 21:31:44.457,2784.091552734375,712.293212890625,2464.199981689453,5.69999885559082,3600,0.8,72.0999984741211,5.088708877563477,15,770,3,0,0,7.494666576385498,265.92919921875,16216,1,0.2626541533,7.232012423085498,2986.95625,202.86469726562518
2023-04-06 21:31:46.476,2785.48974609375,712.293212890625,2458.2000732421875,5.799999237060547,3600,0.8,72.19999694824219,5.188708782196045,15,773,3,0,0,7.494666576385498,265.9625244140625,16218,1,0.2636823271,7.230984249285498,2993.548046875,208.05830078125018
2023-04-06 21:31:48.476,2785.48974609375,712.293212890625,2461.2000274658203,5.799999237060547,3600,0.8,72.19999694824219,5.188708782196045,15,769,3,0,0,7.5035200119018555,265.995849609375,16220,1,0.26230605430000004,7.241213957601856,2994.6466796875,209.15693359375018
2023-04-06 21:31:50.491,2785.48974609375,712.293212890625,2464.199981689453,5.799999237060547,3600,0.8,72.0,5.188708782196045,15,773,3,0,0,7.494666576385498,266.0291748046875,16222,1,0.2636823271,7.230984249285498,2985.8576171875,200.36787109375018
2023-04-06 21:31:52.506,2785.48974609375,712.293212890625,2457.000045776367,5.799999237060547,3600,0.8,72.19999694824219,5.188708782196045,15,769,3,0,0,7.52122688293457,266.0625,16224,1,0.26230605430000004,7.2589208286345706,3007.8302734375,222.34052734375018
2023-04-06 21:31:54.521,2785.48974609375,711.6848754882812,2460.599899291992,5.799999237060547,3600,0.8,72.19999694824219,5.21227502822876,14,770,3,0,0,7.494666576385498,266.0958251953125,16226,1,0.2626541533,7.232012423085498,2991.35078125,205.86103515625018
2023-04-06 21:31:56.542,2785.48974609375,711.07666015625,2462.999954223633,5.899999618530273,3600,0.8,72.19999694824219,5.3358354568481445,14,771,3,0,0,7.512373447418213,266.129150390625,16228,1,0.26299821630000003,7.249375231118213,2996.8439453125,211.35419921875018
2023-04-06 21:31:58.555,2786.88818359375,711.07666015625,2458.7999725341797,5.899999618530273,3600,0.8,72.30000305175781,5.3358354568481445,14,767,3,0,0,7.5035200119018555,266.1624755859375,16230,1,0.2616219435,7.241898068401856,2999.0412109375,212.15302734375018
2023-04-06 21:32:00.560,2785.48974609375,710.4683837890625,2469.0000915527344,5.899999618530273,3600,0.8,72.19999694824219,5.3593974113464355,14,769,3,0,0,7.494666576385498,266.19580078125,16232,1,0.26230605430000004,7.232360522085498,2982.01240234375,196.52265625000018
2023-04-06 21:32:02.569,2785.48974609375,711.6848754882812,2458.2000732421875,5.899999618530273,3600,0.8,72.19999694824219,5.312275409698486,14,768,3,0,0,7.512373447418213,266.2291259765625,16234,1,0.2619619913,7.250411456118213,3003.4357421875,217.94599609375018
2023-04-06 21:32:04.592,2785.48974609375,711.6848754882812,2455.800018310547,5.899999618530273,3600,0.8,72.19999694824219,5.312275409698486,15,773,3,0,0,7.5035200119018555,266.262451171875,16236,1,0.2636823271,7.239837684801856,3001.2384765625,215.74873046875018
2023-04-06 21:32:06.608,2784.091552734375,711.6848754882812,2462.4000549316406,5.899999618530273,3600,0.8,72.19999694824219,5.312275409698486,15,769,3,0,0,7.512373447418213,266.2957763671875,16238,1,0.26230605430000004,7.250067393118213,2997.942578125,213.85102539062518
2023-04-06 21:32:08.620,2785.48974609375,712.293212890625,2454.5999908447266,5.899999618530273,3600,0.8,72.30000305175781,5.2887091636657715,14,771,3,0,0,7.512373447418213,266.3291015625,16240,1,0.26299821630000003,7.249375231118213,3006.731640625,221.24189453125018
2023-04-06 21:32:10.625,2785.48974609375,712.9014892578125,2456.399917602539,5.899999618530273,3600,0.8,72.19999694824219,5.265146732330322,14,773,3,0,0,7.512373447418213,266.3624267578125,16242,1,0.2636823271,7.248691120318213,3003.4357421875,217.94599609375018
2023-04-06 21:32:12.640,2785.48974609375,712.9014892578125,2463.600082397461,5.999999523162842,3600,0.8,72.19999694824219,5.365147113800049,14,770,3,0,0,7.512373447418213,266.395751953125,16244,1,0.2626541533,7.249719294118213,2995.19599609375,209.70625000000018
2023-04-06 21:32:14.655,2785.48974609375,713.5098266601562,2460.599899291992,5.899999618530273,3600,0.8,72.19999694824219,5.241584777832031,14,772,3,0,0,7.5035200119018555,266.44573974609375,16246,1,0.2633382641,7.240181747801856,2994.09736328125,208.60761718750018
2023-04-06 21:32:16.670,2785.48974609375,712.9014892578125,2466.6000366210938,5.899999618530273,3600,0.8,72.19999694824219,5.265146732330322,14,768,3,0,0,7.512373447418213,266.47906494140625,16248,1,0.2619619913,7.250411456118213,2991.35078125,205.86103515625018
2023-04-06 21:32:18.693,2785.48974609375,711.6848754882812,2459.400100708008,5.899999618530273,3600,0.8,72.19999694824219,5.312275409698486,15,770,3,0,0,7.485813140869141,266.51239013671875,16250,1,0.2626541533,7.223158987569141,2989.153515625,203.66376953125018
2023-04-06 21:32:20.710,2786.88818359375,711.6848754882812,2456.399917602539,5.899999618530273,3600,0.8,72.30000305175781,5.312275409698486,15,773,3,0,0,7.5035200119018555,266.54571533203125,16252,1,0.2636823271,7.239837684801856,3000.13984375,213.25166015625018
2023-04-06 21:32:22.724,2785.48974609375,711.6848754882812,2459.400100708008,5.899999618530273,3600,0.8,72.30000305175781,5.312275409698486,15,773,3,0,0,7.512373447418213,266.57904052734375,16254,1,0.2636823271,7.248691120318213,3000.68916015625,215.19941406250018
2023-04-06 21:32:24.727,2785.48974609375,712.293212890625,2456.399917602539,5.899999618530273,3600,0.8,72.30000305175781,5.2887091636657715,15,771,3,0,0,7.5035200119018555,266.61236572265625,16256,1,0.26299821630000003,7.240521795601856,3000.13984375,214.65009765625018
2023-04-06 21:32:26.743,2785.48974609375,712.9014892578125,2464.199981689453,5.899999618530273,3600,0.8,72.19999694824219,5.265146732330322,15,771,3,0,0,7.5035200119018555,266.64569091796875,16258,1,0.26299821630000003,7.240521795601856,2990.2521484375,204.76240234375018
2023-04-06 21:32:28.756,2786.88818359375,712.9014892578125,2462.4000549316406,5.899999618530273,3600,0.8,72.30000305175781,5.265146732330322,15,772,3,0,0,7.5035200119018555,266.67901611328125,16260,1,0.2633382641,7.240181747801856,2992.4494140625,205.56123046875018
2023-04-06 21:32:30.778,2785.48974609375,712.293212890625,2458.2000732421875,5.999999523162842,3600,0.8,72.4000015258789,5.38870906829834,15,773,3,0,0,7.5035200119018555,266.71234130859375,16262,1,0.2636823271,7.239837684801856,2997.942578125,212.45283203125018
2023-04-06 21:32:32.794,2785.48974609375,711.6848754882812,2461.2000274658203,5.999999523162842,3600,0.8,72.4000015258789,5.412275314331055,15,772,3,0,0,7.512373447418213,266.74566650390625,16264,1,0.2633382641,7.249035183318213,2999.0412109375,213.55146484375018
2023-04-06 21:32:34.808,2785.48974609375,710.4683837890625,2458.2000732421875,5.999999523162842,3600,0.8,72.30000305175781,5.459397792816162,15,768,3,0,0,7.5035200119018555,266.77899169921875,16266,1,0.2619619913,7.241558020601856,3000.13984375,214.65009765625018
2023-04-06 21:32:36.811,2785.48974609375,709.860107421875,2452.199935913086,5.999999523162842,3600,0.8,72.19999694824219,5.482959747314453,15,773,3,0,0,7.5035200119018555,266.81231689453125,16268,1,0.2636823271,7.239837684801856,3006.731640625,221.24189453125018
2023-04-06 21:32:38.827,2784.091552734375,710.4683837890625,2461.7999267578125,5.999999523162842,3600,0.8,72.4000015258789,5.459397792816162,15,770,3,0,0,7.5035200119018555,266.84564208984375,16270,1,0.2626541533,7.240865858601856,2994.6466796875,210.55512695312518
2023-04-06 21:32:40.843,2785.48974609375,711.6848754882812,2460.0,5.999999523162842,3600,0.8,72.19999694824219,5.412275314331055,15,773,3,0,0,7.5035200119018555,266.87896728515625,16272,1,0.2636823271,7.239837684801856,2995.7453125,210.25556640625018
2023-04-06 21:32:42.857,2785.48974609375,711.07666015625,2461.2000274658203,5.999999523162842,3600,0.8,72.30000305175781,5.435835361480713,15,773,3,0,0,7.494666576385498,266.91229248046875,16274,1,0.2636823271,7.230984249285498,2990.80146484375,205.31171875000018
2023-04-06 21:32:44.879,2785.48974609375,711.07666015625,2466.6000366210938,5.999999523162842,3600,0.8,72.30000305175781,5.435835361480713,15,774,3,0,0,7.5035200119018555,266.94561767578125,16276,1,0.2640304261,7.239489585801856,2988.0548828125,202.56513671875018
2023-04-06 21:32:46.895,2784.091552734375,710.4683837890625,2458.7999725341797,5.999999523162842,3600,0.8,72.4000015258789,5.459397792816162,15,771,3,0,0,7.5035200119018555,266.97894287109375,16278,1,0.26299821630000003,7.240521795601856,2999.0412109375,214.94965820312518
2023-04-06 21:32:48.894,2784.091552734375,711.07666015625,2461.2000274658203,6.099999904632568,3600,0.8,72.4000015258789,5.5358357429504395,15,772,3,0,0,7.494666576385498,267.01226806640625,16280,1,0.2633382641,7.231328312285498,2991.35078125,207.25922851562518
2023-04-06 21:32:50.909,2784.091552734375,711.07666015625,2457.5999450683594,6.099999904632568,3600,0.8,72.4000015258789,5.5358357429504395,15,771,3,0,0,7.494666576385498,267.04559326171875,16282,1,0.26299821630000003,7.231668360085498,2995.7453125,211.65375976562518
2023-04-06 21:32:52.923,2785.48974609375,709.860107421875,2457.5999450683594,6.099999904632568,3600,0.8,72.4000015258789,5.58296012878418,15,770,3,0,0,7.494666576385498,267.07891845703125,16284,1,0.2626541533,7.232012423085498,2996.8439453125,211.35419921875018
2023-04-06 21:32:54.946,2785.48974609375,709.860107421875,2462.999954223633,6.099999904632568,3600,0.8,72.4000015258789,5.58296012878418,15,773,3,0,0,7.5035200119018555,267.11224365234375,16286,1,0.2636823271,7.239837684801856,2993.548046875,208.05830078125018
2023-04-06 21:32:56.961,2784.091552734375,709.860107421875,2457.5999450683594,6.199999809265137,3600,0.8,72.4000015258789,5.682960033416748,15,772,3,0,0,7.512373447418213,267.14556884765625,16288,1,0.2633382641,7.249035183318213,3004.534375,220.44282226562518
2023-04-06 21:32:58.963,2785.48974609375,710.4683837890625,2457.5999450683594,6.199999809265137,3600,0.8,72.30000305175781,5.659398078918457,14,771,3,0,0,7.485813140869141,267.17889404296875,16290,1,0.26299821630000003,7.222814924569141,2992.4494140625,206.95966796875018
2023-04-06 21:33:00.977,2785.48974609375,710.4683837890625,2465.9999084472656,6.199999809265137,3600,0.8,72.4000015258789,5.659398078918457,14,769,3,0,0,7.512373447418213,267.21221923828125,16292,1,0.26230605430000004,7.250067393118213,2993.548046875,208.05830078125018
2023-04-06 21:33:02.992,2784.091552734375,711.07666015625,2456.399917602539,6.199999809265137,3600,0.8,72.4000015258789,5.635835647583008,14,771,3,0,0,7.5035200119018555,267.24554443359375,16294,1,0.26299821630000003,7.240521795601856,3001.2384765625,217.14692382812518
2023-04-06 21:33:05.014,2784.091552734375,711.6848754882812,2462.4000549316406,6.199999809265137,3600,0.8,72.4000015258789,5.612276077270508,14,773,3,0,0,7.5035200119018555,267.27886962890625,16296,1,0.2636823271,7.239837684801856,2992.99873046875,208.90717773437518
2023-04-06 21:33:07.029,2784.091552734375,711.07666015625,2460.599899291992,6.199999809265137,3600,0.8,72.19999694824219,5.635835647583008,14,773,3,0,0,7.512373447418213,267.31219482421875,16298,1,0.2636823271,7.248691120318213,2999.59052734375,215.49897460937518
2023-04-06 21:33:09.030,2785.48974609375,712.293212890625,2458.7999725341797,6.199999809265137,3600,0.8,72.4000015258789,5.588709354400635,15,772,3,0,0,7.5035200119018555,267.34552001953125,16300,1,0.2633382641,7.240181747801856,2996.8439453125,211.35419921875018
2023-04-06 21:33:11.045,2785.48974609375,712.9014892578125,2461.2000274658203,6.199999809265137,3600,0.8,72.4000015258789,5.565147399902344,15,770,3,0,0,7.5035200119018555,267.37884521484375,16302,1,0.2626541533,7.240865858601856,2994.09736328125,208.60761718750018
2023-04-06 21:33:13.060,2785.48974609375,713.5098266601562,2470.800018310547,6.199999809265137,3600,0.8,72.4000015258789,5.541585445404053,14,774,3,0,0,7.52122688293457,267.41217041015625,16305,1,0.2640304261,7.257196456834571,2989.153515625,203.66376953125018
2023-04-06 21:33:15.075,2785.48974609375,714.1180419921875,2460.599899291992,6.199999809265137,3600,0.8,72.30000305175781,5.5180253982543945,14,772,3,0,0,7.494666576385498,267.44549560546875,16307,1,0.2633382641,7.231328312285498,2989.70283203125,204.21308593750018
2023-04-06 21:33:17.090,2785.48974609375,714.1180419921875,2467.199935913086,6.199999809265137,3600,0.8,72.4000015258789,5.5180253982543945,14,769,3,0,0,7.52122688293457,267.47882080078125,16309,1,0.26230605430000004,7.2589208286345706,2993.548046875,208.05830078125018
2023-04-06 21:33:19.114,2784.091552734375,713.5098266601562,2459.400100708008,6.199999809265137,3600,0.8,72.30000305175781,5.541585445404053,15,775,3,0,0,7.512373447418213,267.51214599609375,16311,1,0.2643744891,7.247998958318213,2999.0412109375,214.94965820312518
2023-04-06 21:33:21.129,2784.091552734375,712.293212890625,2460.599899291992,6.199999809265137,3600,0.8,72.30000305175781,5.588709354400635,15,769,3,0,0,7.52122688293457,267.54547119140625,16313,1,0.26230605430000004,7.2589208286345706,3003.4357421875,219.34418945312518
2023-04-06 21:33:23.143,2784.091552734375,711.6848754882812,2458.7999725341797,6.099999904632568,3600,0.8,72.4000015258789,5.512275695800781,14,776,3,0,0,7.5035200119018555,267.57879638671875,16315,1,0.2647145369,7.238805475001856,2996.8439453125,212.75239257812518
2023-04-06 21:33:25.146,2784.091552734375,711.6848754882812,2460.599899291992,6.099999904632568,3600,0.8,72.4000015258789,5.512275695800781,14,772,3,0,0,7.5035200119018555,267.61212158203125,16317,1,0.2633382641,7.240181747801856,2995.7453125,211.65375976562518
2023-04-06 21:33:27.180,2782.693115234375,712.293212890625,2458.7999725341797,6.099999904632568,3600,0.8,72.4000015258789,5.488709449768066,14,774,3,0,0,7.5035200119018555,267.64544677734375,16319,1,0.2640304261,7.239489585801856,2996.8439453125,214.15083007812518
2023-04-06 21:33:29.195,2782.693115234375,712.293212890625,2462.4000549316406,6.099999904632568,3600,0.8,72.30000305175781,5.488709449768066,14,769,3,0,0,7.494666576385498,267.67877197265625,16321,1,0.26230605430000004,7.232360522085498,2989.153515625,206.46040039062518
2023-04-06 21:33:31.196,2782.693115234375,713.5098266601562,2460.599899291992,6.099999904632568,3600,0.8,72.4000015258789,5.441585063934326,14,772,3,0,0,7.5035200119018555,267.71209716796875,16323,1,0.2633382641,7.240181747801856,2994.09736328125,211.40424804687518
2023-04-06 21:33:33.213,2782.693115234375,712.293212890625,2457.000045776367,6.099999904632568,3600,0.8,72.5,5.488709449768066,15,774,3,0,0,7.5035200119018555,267.74542236328125,16325,1,0.2640304261,7.239489585801856,2999.0412109375,216.34809570312518
2023-04-06 21:33:35.228,2782.693115234375,712.9014892578125,2458.7999725341797,6.099999904632568,3600,0.8,72.4000015258789,5.465147018432617,15,772,3,0,0,7.5035200119018555,267.77874755859375,16327,1,0.2633382641,7.240181747801856,2996.8439453125,214.15083007812518
2023-04-06 21:33:37.244,2782.693115234375,712.9014892578125,2453.3999633789062,6.099999904632568,3600,0.8,72.4000015258789,5.465147018432617,15,769,3,0,0,7.52122688293457,267.81207275390625,16329,1,0.26230605430000004,7.2589208286345706,3012.2248046875,229.53168945312518
2023-04-06 21:33:39.258,2781.295166015625,713.5098266601562,2464.199981689453,6.099999904632568,3600,0.8,72.4000015258789,5.441585063934326,14,770,3,0,0,7.494666576385498,267.84539794921875,16331,1,0.2626541533,7.232012423085498,2985.8576171875,204.56245117187518
2023-04-06 21:33:41.281,2782.693115234375,712.9014892578125,2462.4000549316406,6.099999904632568,3600,0.8,72.4000015258789,5.465147018432617,14,771,3,0,0,7.512373447418213,267.87872314453125,16333,1,0.26299821630000003,7.249375231118213,2996.8439453125,214.15083007812518
2023-04-06 21:33:43.298,2782.693115234375,712.9014892578125,2454.0000915527344,6.099999904632568,3600,0.8,72.4000015258789,5.465147018432617,15,771,3,0,0,7.494666576385498,267.91204833984375,16335,1,0.26299821630000003,7.231668360085498,2999.0412109375,216.34809570312518
2023-04-06 21:33:45.312,2781.295166015625,712.9014892578125,2461.7999267578125,6.199999809265137,3600,0.8,72.5,5.565147399902344,15,770,3,0,0,7.494666576385498,267.94537353515625,16337,1,0.2626541533,7.232012423085498,2989.153515625,207.85834960937518
2023-04-06 21:33:47.314,2781.295166015625,713.5098266601562,2457.000045776367,6.199999809265137,3600,0.8,72.4000015258789,5.541585445404053,15,773,3,0,0,7.5035200119018555,267.97869873046875,16339,1,0.2636823271,7.239837684801856,2998.49189453125,217.19672851562518
2023-04-06 21:33:49.341,2781.295166015625,713.5098266601562,2457.5999450683594,6.199999809265137,3600,0.8,72.4000015258789,5.541585445404053,15,769,3,0,0,7.494666576385498,268.01202392578125,16341,1,0.26230605430000004,7.232360522085498,2994.6466796875,213.35151367187518
2023-04-06 21:33:51.346,2782.693115234375,712.9014892578125,2458.7999725341797,6.199999809265137,3600,0.8,72.5,5.565147399902344,15,773,3,0,0,7.494666576385498,268.04534912109375,16343,1,0.2636823271,7.230984249285498,2992.4494140625,209.75629882812518
2023-04-06 21:33:53.361,2779.896728515625,712.293212890625,2457.000045776367,6.199999809265137,3600,0.8,72.4000015258789,5.588709354400635,14,773,3,0,0,7.5035200119018555,268.07867431640625,16345,1,0.2636823271,7.239837684801856,2999.0412109375,219.14448242187518
2023-04-06 21:33:55.376,2779.896728515625,712.9014892578125,2465.9999084472656,6.199999809265137,3600,0.8,72.4000015258789,5.565147399902344,14,772,3,0,0,7.5035200119018555,268.11199951171875,16347,1,0.2633382641,7.240181747801856,2988.0548828125,208.15815429687518
2023-04-06 21:33:57.397,2779.896728515625,713.5098266601562,2467.199935913086,6.199999809265137,3600,0.8,72.5,5.541585445404053,14,773,3,0,0,7.512373447418213,268.14532470703125,16349,1,0.2636823271,7.248691120318213,2989.70283203125,209.80610351562518
2023-04-06 21:33:59.398,2779.896728515625,711.6848754882812,2457.5999450683594,6.199999809265137,3600,0.8,72.5,5.612276077270508,15,770,3,0,0,7.5035200119018555,268.17864990234375,16351,1,0.2626541533,7.240865858601856,2999.0412109375,219.14448242187518
2023-04-06 21:34:01.414,2779.896728515625,711.07666015625,2461.2000274658203,6.300000190734863,3600,0.8,72.5999984741211,5.735836029052734,15,771,3,0,0,7.5035200119018555,268.21197509765625,16353,1,0.26299821630000003,7.240521795601856,2995.19599609375,215.29926757812518
2023-04-06 21:34:03.429,2781.295166015625,711.07666015625,2452.800064086914,6.300000190734863,3600,0.8,72.5,5.735836029052734,15,774,3,0,0,7.5035200119018555,268.24530029296875,16355,1,0.2640304261,7.239489585801856,3005.6330078125,224.33784179687518
2023-04-06 21:34:05.443,2779.896728515625,710.4683837890625,2457.5999450683594,6.400000095367432,3600,0.8,72.5,5.859398365020752,15,769,3,0,0,7.494666576385498,268.27862548828125,16357,1,0.26230605430000004,7.232360522085498,2996.29462890625,216.39790039062518
2023-04-06 21:34:07.466,2779.896728515625,711.6848754882812,2460.0,6.400000095367432,3600,0.8,72.5999984741211,5.812276363372803,15,771,3,0,0,7.5035200119018555,268.31195068359375,16359,1,0.26299821630000003,7.240521795601856,2996.29462890625,216.39790039062518
2023-04-06 21:34:09.466,2781.295166015625,711.07666015625,2466.6000366210938,6.400000095367432,3600,0.8,72.5999984741211,5.835836410522461,15,770,3,0,0,7.494666576385498,268.34527587890625,16361,1,0.2626541533,7.232012423085498,2984.758984375,203.46381835937518
2023-04-06 21:34:11.467,2782.693115234375,710.4683837890625,2464.8001098632812,6.400000095367432,3600,0.8,72.5,5.859398365020752,15,771,3,0,0,7.494666576385498,268.37860107421875,16363,1,0.26299821630000003,7.231668360085498,2986.95625,204.26313476562518
2023-04-06 21:34:13.461,2782.693115234375,709.860107421875,2464.199981689453,6.400000095367432,3600,0.8,72.5,5.882960319519043,15,771,3,0,0,7.494666576385498,268.41192626953125,16365,1,0.26299821630000003,7.231668360085498,2988.0548828125,205.36176757812518
2023-04-06 21:34:15.462,2782.693115234375,710.4683837890625,2459.400100708008,6.400000095367432,3600,0.8,72.5999984741211,5.859398365020752,15,770,3,0,0,7.494666576385498,268.44525146484375,16367,1,0.2626541533,7.232012423085498,2993.548046875,210.85493164062518
2023-04-06 21:34:17.464,2782.693115234375,709.860107421875,2459.400100708008,6.500000476837158,3600,0.8,72.5,5.9829607009887695,15,772,3,0,0,7.5035200119018555,268.47857666015625,16369,1,0.2633382641,7.240181747801856,2997.942578125,215.24946289062518
2023-04-06 21:34:19.465,2781.295166015625,709.2518310546875,2455.1998901367188,6.500000476837158,3600,0.8,72.4000015258789,6.0065226554870605,15,771,3,0,0,7.494666576385498,268.51190185546875,16371,1,0.26299821630000003,7.231668360085498,3000.13984375,218.84467773437518
2023-04-06 21:34:21.467,2784.091552734375,708.6434936523438,2467.800064086914,6.500000476837158,3600,0.8,72.4000015258789,6.030088901519775,15,770,3,0,0,7.494666576385498,268.54522705078125,16373,1,0.2626541533,7.232012423085498,2984.758984375,200.66743164062518
2023-04-06 21:34:23.469,2782.693115234375,709.2518310546875,2457.000045776367,6.500000476837158,3600,0.8,72.5,6.0065226554870605,15,768,3,0,0,7.494666576385498,268.57855224609375,16375,1,0.2619619913,7.232704585085498,2997.942578125,215.24946289062518
2023-04-06 21:34:25.471,2782.693115234375,710.4683837890625,2455.800018310547,6.500000476837158,3600,0.8,72.5,5.95939826965332,15,769,3,0,0,7.5035200119018555,268.61187744140625,16377,1,0.26230605430000004,7.241213957601856,3002.337109375,219.64399414062518
2023-04-06 21:34:27.481,2781.295166015625,709.860107421875,2464.8001098632812,6.500000476837158,3600,0.8,72.5,5.9829607009887695,15,771,3,0,0,7.5035200119018555,268.64520263671875,16379,1,0.26299821630000003,7.240521795601856,2991.35078125,210.05561523437518
2023-04-06 21:34:29.483,2781.295166015625,710.4683837890625,2454.0000915527344,6.500000476837158,3600,0.8,72.5,5.95939826965332,15,770,3,0,0,7.476959228515625,268.67852783203125,16381,1,0.2626541533,7.214305075215625,2992.4494140625,211.15424804687518
2023-04-06 21:34:32.402,2784.091552734375,712.9014892578125,2455.800018310547,6.500000476837158,3600,0.8,72.5,5.865148067474365,15,769,3,0,0,7.494666576385498,268.728515625,16384,1,0.26230605430000004,7.232360522085498,2996.8439453125,212.75239257812518
2023-04-06 21:34:34.417,2782.693115234375,714.7262573242188,2457.000045776367,6.500000476837158,3600,0.8,72.5,5.794463634490967,15,773,3,0,0,7.494666576385498,268.7618408203125,16386,1,0.2636823271,7.230984249285498,2993.548046875,210.85493164062518
2023-04-06 21:34:36.418,2779.896728515625,714.1180419921875,2461.7999267578125,6.500000476837158,3600,0.8,72.4000015258789,5.818025588989258,15,770,3,0,0,7.52122688293457,268.795166015625,16388,1,0.2626541533,7.258572729634571,3000.68916015625,220.79243164062518
2023-04-06 21:34:38.436,2782.693115234375,714.1180419921875,2462.4000549316406,6.500000476837158,3600,0.8,72.5,5.818025588989258,15,772,3,0,0,7.494666576385498,268.8284912109375,16390,1,0.2633382641,7.231328312285498,2987.50556640625,204.81245117187518
2023-04-06 21:34:40.452,2784.091552734375,715.3345947265625,2459.400100708008,6.500000476837158,3600,0.8,72.5,5.770901679992676,15,770,3,0,0,7.494666576385498,268.86181640625,16392,1,0.2626541533,7.232012423085498,2990.80146484375,206.70991210937518
2023-04-06 21:34:42.454,2784.091552734375,715.94287109375,2459.400100708008,6.500000476837158,3600,0.8,72.5,5.747337341308594,15,768,3,0,0,7.52122688293457,268.8951416015625,16394,1,0.2619619913,7.259264891634571,3002.337109375,218.24555664062518
2023-04-06 21:34:44.470,2784.091552734375,716.5512084960938,2457.5999450683594,6.500000476837158,3600,0.8,72.5,5.723773002624512,15,770,3,0,0,7.52122688293457,268.928466796875,16396,1,0.2626541533,7.258572729634571,3004.534375,220.44282226562518
2023-04-06 21:34:46.485,2784.091552734375,717.7676391601562,2461.2000274658203,6.500000476837158,3600,0.8,72.5999984741211,5.676652908325195,15,772,3,0,0,7.494666576385498,268.9617919921875,16398,1,0.2633382641,7.231328312285498,2986.95625,202.86469726562518
2023-04-06 21:34:48.499,2784.091552734375,717.7676391601562,2462.4000549316406,6.400000095367432,3600,0.8,72.4000015258789,5.576653003692627,15,769,3,0,0,7.5035200119018555,268.9951171875,16400,1,0.26230605430000004,7.241213957601856,2989.70283203125,205.61127929687518
2023-04-06 21:34:50.513,2784.091552734375,718.3759765625,2455.1998901367188,6.400000095367432,3600,0.8,72.5999984741211,5.553088665008545,15,771,3,0,0,7.5035200119018555,269.0284423828125,16402,1,0.26299821630000003,7.240521795601856,2997.942578125,213.85102539062518
2023-04-06 21:34:52.537,2784.091552734375,718.3759765625,2457.000045776367,6.400000095367432,3600,0.8,72.5,5.553088665008545,15,771,3,0,0,7.494666576385498,269.061767578125,16404,1,0.26299821630000003,7.231668360085498,2991.35078125,207.25922851562518
2023-04-06 21:34:54.552,2785.48974609375,719.5925903320312,2463.600082397461,6.400000095367432,3600,0.8,72.5,5.505975246429443,15,768,3,0,0,7.512373447418213,269.0950927734375,16406,1,0.2619619913,7.250411456118213,2991.35078125,205.86103515625018
2023-04-06 21:34:56.567,2784.091552734375,719.5925903320312,2458.7999725341797,6.400000095367432,3600,0.8,72.5,5.505975246429443,15,772,3,0,0,7.5035200119018555,269.12841796875,16408,1,0.2633382641,7.240181747801856,2992.4494140625,208.35786132812518
2023-04-06 21:34:58.571,2785.48974609375,719.5925903320312,2460.599899291992,6.300000190734863,3600,0.8,72.5999984741211,5.405974864959717,15,771,3,0,0,7.5035200119018555,269.1617431640625,16410,1,0.26299821630000003,7.240521795601856,2990.2521484375,204.76240234375018
2023-04-06 21:35:00.586,2784.091552734375,719.5925903320312,2460.599899291992,6.300000190734863,3600,0.8,72.5999984741211,5.405974864959717,15,769,3,0,0,7.512373447418213,269.195068359375,16412,1,0.26230605430000004,7.250067393118213,2994.6466796875,210.55512695312518
2023-04-06 21:35:02.602,2785.48974609375,718.9842529296875,2451.6000366210938,6.300000190734863,3600,0.8,72.5999984741211,5.429526329040527,15,772,3,0,0,7.5035200119018555,269.2283935546875,16414,1,0.2633382641,7.240181747801856,3002.337109375,216.84736328125018
2023-04-06 21:35:04.616,2784.091552734375,717.7676391601562,2464.199981689453,6.300000190734863,3600,0.8,72.5999984741211,5.4766526222229,15,771,3,0,0,7.5035200119018555,269.26171875,16416,1,0.26299821630000003,7.240521795601856,2986.95625,202.86469726562518
2023-04-06 21:35:06.631,2784.091552734375,717.7676391601562,2461.2000274658203,6.199999809265137,3600,0.8,72.69999694824219,5.376652717590332,15,769,3,0,0,7.52122688293457,269.2950439453125,16418,1,0.26230605430000004,7.2589208286345706,2999.0412109375,214.94965820312518
2023-04-06 21:35:08.654,2784.091552734375,718.3759765625,2455.1998901367188,6.199999809265137,3600,0.8,72.4000015258789,5.35308837890625,15,770,3,0,0,7.5035200119018555,269.34503173828125,16420,1,0.2626541533,7.240865858601856,2997.942578125,213.85102539062518
2023-04-06 21:35:10.671,2784.091552734375,717.7676391601562,2466.6000366210938,6.199999809265137,3600,0.8,72.5,5.376652717590332,15,771,3,0,0,7.512373447418213,269.37835693359375,16422,1,0.26299821630000003,7.249375231118213,2988.0548828125,203.96333007812518
2023-04-06 21:35:12.685,2782.693115234375,717.7676391601562,2463.600082397461,6.099999904632568,3600,0.8,72.5999984741211,5.2766523361206055,15,770,3,0,0,7.512373447418213,269.41168212890625,16424,1,0.2626541533,7.249719294118213,2991.90009765625,209.20698242187518
2023-04-06 21:35:14.687,2782.693115234375,717.7676391601562,2460.0,6.099999904632568,3600,0.8,72.4000015258789,5.2766523361206055,15,770,3,0,0,7.5035200119018555,269.44500732421875,16426,1,0.2626541533,7.240865858601856,2992.4494140625,209.75629882812518
2023-04-06 21:35:16.702,2784.091552734375,718.3759765625,2460.599899291992,6.099999904632568,3600,0.8,72.69999694824219,5.253087997436523,15,769,3,0,0,7.5035200119018555,269.47833251953125,16428,1,0.26230605430000004,7.241213957601856,2991.35078125,207.25922851562518
2023-04-06 21:35:18.716,2784.091552734375,718.9842529296875,2452.199935913086,6.099999904632568,3600,0.8,72.5999984741211,5.229526042938232,15,770,3,0,0,7.5035200119018555,269.51165771484375,16430,1,0.2626541533,7.240865858601856,3001.2384765625,217.14692382812518
2023-04-06 21:35:20.730,2781.295166015625,718.9842529296875,2462.4000549316406,5.999999523162842,3600,0.8,72.69999694824219,5.129526138305664,15,769,3,0,0,7.512373447418213,269.54498291015625,16432,1,0.26230605430000004,7.250067393118213,2992.4494140625,211.15424804687518
2023-04-06 21:35:22.754,2782.693115234375,719.5925903320312,2457.000045776367,5.999999523162842,3600,0.8,72.5999984741211,5.105974197387695,15,770,3,0,0,7.494666576385498,269.57830810546875,16434,1,0.2626541533,7.232012423085498,2991.35078125,208.65766601562518
2023-04-06 21:35:24.769,2784.091552734375,718.9842529296875,2460.0,5.999999523162842,3600,0.8,72.5999984741211,5.129526138305664,15,769,3,0,0,7.494666576385498,269.61163330078125,16436,1,0.26230605430000004,7.232360522085498,2988.0548828125,203.96333007812518
2023-04-06 21:35:26.783,2782.693115234375,718.9842529296875,2465.4000091552734,5.999999523162842,3600,0.8,72.5999984741211,5.129526138305664,15,769,3,0,0,7.52122688293457,269.64495849609375,16438,1,0.26230605430000004,7.2589208286345706,2993.548046875,210.85493164062518
2023-04-06 21:35:28.804,2784.091552734375,719.5925903320312,2464.8001098632812,5.899999618530273,3600,0.8,72.5999984741211,5.005974292755127,15,771,3,0,0,7.5035200119018555,269.67828369140625,16440,1,0.26299821630000003,7.240521795601856,2984.758984375,200.66743164062518
2023-04-06 21:35:30.820,2784.091552734375,719.5925903320312,2456.399917602539,5.899999618530273,3600,0.8,72.5,5.005974292755127,15,771,3,0,0,7.494666576385498,269.71160888671875,16442,1,0.26299821630000003,7.231668360085498,2991.35078125,207.25922851562518
2023-04-06 21:35:32.835,2784.091552734375,720.2008056640625,2462.4000549316406,5.799999237060547,3600,0.8,72.5999984741211,4.882731914520264,15,771,3,0,0,7.5035200119018555,269.74493408203125,16444,1,0.26299821630000003,7.240521795601856,2988.0548828125,203.96333007812518
2023-04-06 21:35:34.837,2784.091552734375,719.5925903320312,2450.9999084472656,5.799999237060547,3600,0.8,72.5999984741211,4.9059739112854,15,770,3,0,0,7.5035200119018555,269.77825927734375,16446,1,0.2626541533,7.240865858601856,3002.337109375,218.24555664062518
2023-04-06 21:35:36.852,2785.48974609375,720.8090209960938,2469.0000915527344,5.799999237060547,3600,0.8,72.5999984741211,4.859489917755127,15,771,3,0,0,7.512373447418213,269.81158447265625,16448,1,0.26299821630000003,7.249375231118213,2983.11103515625,197.62128906250018
2023-04-06 21:35:38.866,2785.48974609375,720.8090209960938,2455.800018310547,5.69999885559082,3600,0.8,72.5999984741211,4.7594895362854,15,772,3,0,0,7.512373447418213,269.84490966796875,16450,1,0.2633382641,7.249035183318213,2999.59052734375,214.10078125000018
2023-04-06 21:35:40.888,2785.48974609375,721.4173583984375,2456.399917602539,5.69999885559082,3600,0.8,72.5,4.73624324798584,15,769,3,0,0,7.512373447418213,269.87823486328125,16452,1,0.26230605430000004,7.250067393118213,2999.0412109375,213.55146484375018
2023-04-06 21:35:42.904,2785.48974609375,721.4173583984375,2463.600082397461,5.69999885559082,3600,0.8,72.5,4.73624324798584,15,769,3,0,0,7.5035200119018555,269.91156005859375,16454,1,0.26230605430000004,7.241213957601856,2985.8576171875,200.36787109375018
2023-04-06 21:35:44.919,2785.48974609375,722.025634765625,2458.2000732421875,5.599998950958252,3600,0.8,72.5999984741211,4.612998962402344,15,770,3,0,0,7.512373447418213,269.94488525390625,16456,1,0.2626541533,7.249719294118213,2995.7453125,210.25556640625018
2023-04-06 21:35:46.934,2786.88818359375,722.6339721679688,2460.0,5.599998950958252,3600,0.8,72.5,4.589752674102783,15,773,3,0,0,7.530080318450928,269.97821044921875,16458,1,0.2636823271,7.266397991350928,3001.2384765625,214.35029296875018
2023-04-06 21:35:48.938,2788.28662109375,722.6339721679688,2460.599899291992,5.599998950958252,3600,0.8,72.5999984741211,4.589752674102783,15,770,3,0,0,7.512373447418213,270.01153564453125,16460,1,0.2626541533,7.249719294118213,2992.4494140625,204.16279296875018
2023-04-06 21:35:50.951,2788.28662109375,722.6339721679688,2467.199935913086,5.599998950958252,3600,0.8,72.4000015258789,4.589752674102783,15,767,3,0,0,7.512373447418213,270.04486083984375,16462,1,0.2616219435,7.250751503918213,2984.758984375,196.47236328125018
2023-04-06 21:35:52.970,2789.684814453125,723.2421875,2460.599899291992,5.599998950958252,3600,0.8,72.5,4.5665106773376465,15,770,3,0,0,7.512373447418213,270.07818603515625,16464,1,0.2626541533,7.249719294118213,2992.4494140625,202.76459960937518
2023-04-06 21:35:54.973,2789.684814453125,723.8504028320312,2452.199935913086,5.500000953674316,3600,0.8,72.4000015258789,4.443270206451416,15,770,3,0,0,7.52122688293457,270.11151123046875,16466,1,0.2626541533,7.258572729634571,3006.731640625,217.04682617187518
2023-04-06 21:35:56.987,2789.684814453125,723.2421875,2455.800018310547,5.500000953674316,3600,0.8,72.5999984741211,4.466512680053711,15,771,3,0,0,7.52122688293457,270.14483642578125,16468,1,0.26299821630000003,7.258228666634571,3002.337109375,212.65229492187518
2023-04-06 21:35:59.007,2791.083251953125,723.8504028320312,2461.2000274658203,5.500000953674316,3600,0.8,72.5999984741211,4.443270206451416,15,769,3,0,0,7.52122688293457,270.17816162109375,16470,1,0.26230605430000004,7.2589208286345706,2995.7453125,204.66206054687518
