,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 21:36:01.020,2791.083251953125,723.8504028320312,2452.800064086914,5.500000953674316,3600,0.8,72.4000015258789,4.443270206451416,15,769,3,0,0,7.52122688293457,270.21148681640625,16472,1,0.26230605430000004,7.2589208286345706,3005.6330078125,214.54975585937518
2023-04-06 21:36:03.024,2789.684814453125,723.2421875,2466.6000366210938,5.500000953674316,3600,0.8,72.5999984741211,4.466512680053711,15,771,3,0,0,7.530080318450928,270.24481201171875,16474,1,0.26299821630000003,7.267082102150928,2992.4494140625,202.76459960937518
2023-04-06 21:36:05.036,2792.4814453125,723.8504028320312,2462.999954223633,5.500000953674316,3600,0.8,72.5999984741211,4.443270206451416,15,770,3,0,0,7.52122688293457,270.27813720703125,16476,1,0.2626541533,7.258572729634571,2992.99873046875,200.51728515625018
2023-04-06 21:36:07.048,2792.4814453125,723.2421875,2458.7999725341797,5.500000953674316,3600,0.8,72.4000015258789,4.466512680053711,15,772,3,0,0,7.538933753967285,270.31146240234375,16478,1,0.2633382641,7.275595489867285,3006.731640625,214.25019531250018
2023-04-06 21:36:09.072,2789.684814453125,723.2421875,2469.5999908447266,5.40000057220459,3600,0.8,72.5999984741211,4.366512298583984,15,769,3,0,0,7.512373447418213,270.34478759765625,16481,1,0.26230605430000004,7.250067393118213,2981.4630859375,191.77827148437518
2023-04-06 21:36:11.074,2791.083251953125,722.025634765625,2451.6000366210938,5.40000057220459,3600,0.8,72.5,4.413000583648682,15,771,3,0,0,7.5035200119018555,270.37811279296875,16483,1,0.26299821630000003,7.240521795601856,3000.13984375,209.05659179687518
2023-04-06 21:36:13.089,2791.083251953125,721.4173583984375,2452.800064086914,5.40000057220459,3600,0.8,72.5999984741211,4.436244964599609,15,769,3,0,0,7.52122688293457,270.41143798828125,16485,1,0.26230605430000004,7.2589208286345706,3007.8302734375,216.74702148437518
2023-04-06 21:36:15.103,2791.083251953125,721.4173583984375,2462.4000549316406,5.40000057220459,3600,0.8,72.5999984741211,4.436244964599609,15,773,3,0,0,7.52122688293457,270.44476318359375,16487,1,0.2636823271,7.257544555834571,2994.6466796875,203.56342773437518
2023-04-06 21:36:17.124,2791.083251953125,721.4173583984375,2457.000045776367,5.40000057220459,3600,0.8,72.5,4.436244964599609,15,770,3,0,0,7.52122688293457,270.47808837890625,16489,1,0.2626541533,7.258572729634571,3002.337109375,211.25385742187518
2023-04-06 21:36:19.139,2789.684814453125,720.8090209960938,2465.4000091552734,5.40000057220459,3600,0.8,72.5,4.45949125289917,15,772,3,0,0,7.52122688293457,270.51141357421875,16491,1,0.2633382641,7.257888618834571,2991.35078125,201.66596679687518
2023-04-06 21:36:21.156,2788.28662109375,720.2008056640625,2460.599899291992,5.40000057220459,3600,0.8,72.5,4.482733249664307,15,769,3,0,0,7.530080318450928,270.54473876953125,16493,1,0.26230605430000004,7.267774264150928,3002.337109375,214.05048828125018
2023-04-06 21:36:23.169,2789.684814453125,721.4173583984375,2460.0,5.40000057220459,3600,0.8,72.5,4.436244964599609,15,770,3,0,0,7.512373447418213,270.57806396484375,16495,1,0.2626541533,7.249719294118213,2994.09736328125,204.41254882812518
2023-04-06 21:36:25.173,2791.083251953125,721.4173583984375,2460.599899291992,5.40000057220459,3600,0.8,72.4000015258789,4.436244964599609,15,773,3,0,0,7.52122688293457,270.61138916015625,16497,1,0.2636823271,7.257544555834571,2996.8439453125,205.76069335937518
2023-04-06 21:36:27.188,2789.684814453125,720.8090209960938,2462.4000549316406,5.40000057220459,3600,0.8,72.4000015258789,4.45949125289917,15,767,3,0,0,7.512373447418213,270.64471435546875,16499,1,0.2616219435,7.250751503918213,2992.4494140625,202.76459960937518
2023-04-06 21:36:29.201,2788.28662109375,721.4173583984375,2455.1998901367188,5.40000057220459,3600,0.8,72.4000015258789,4.436244964599609,15,771,3,0,0,7.52122688293457,270.67803955078125,16501,1,0.26299821630000003,7.258228666634571,3004.534375,216.24775390625018
2023-04-06 21:36:31.224,2789.684814453125,722.025634765625,2458.2000732421875,5.40000057220459,3600,0.8,72.4000015258789,4.413000583648682,15,771,3,0,0,7.512373447418213,270.71136474609375,16503,1,0.26299821630000003,7.249375231118213,2995.7453125,206.06049804687518
2023-04-06 21:36:33.240,2789.684814453125,721.4173583984375,2460.0,5.40000057220459,3600,0.8,72.5,4.436244964599609,15,769,3,0,0,7.530080318450928,270.74468994140625,16505,1,0.26230605430000004,7.267774264150928,3002.337109375,212.65229492187518
2023-04-06 21:36:35.241,2788.28662109375,720.8090209960938,2460.0,5.3000006675720215,3600,0.8,72.4000015258789,4.359491348266602,15,771,3,0,0,7.512373447418213,270.77801513671875,16507,1,0.26299821630000003,7.249375231118213,2994.6466796875,206.36005859375018
2023-04-06 21:36:37.257,2788.28662109375,720.8090209960938,2466.6000366210938,5.3000006675720215,3600,0.8,72.4000015258789,4.359491348266602,15,769,3,0,0,7.512373447418213,270.81134033203125,16509,1,0.26230605430000004,7.250067393118213,2986.40693359375,198.12031250000018
2023-04-06 21:36:39.272,2788.28662109375,720.8090209960938,2455.800018310547,5.3000006675720215,3600,0.8,72.5,4.359491348266602,15,774,3,0,0,7.512373447418213,270.84466552734375,16511,1,0.2640304261,7.248343021318213,2999.0412109375,210.75458984375018
2023-04-06 21:36:41.286,2788.28662109375,720.2008056640625,2462.999954223633,5.3000006675720215,3600,0.8,72.30000305175781,4.382733345031738,15,770,3,0,0,7.5035200119018555,270.87799072265625,16513,1,0.2626541533,7.240865858601856,2986.95625,198.66962890625018
2023-04-06 21:36:43.301,2786.88818359375,720.2008056640625,2459.400100708008,5.3000006675720215,3600,0.8,72.4000015258789,4.382733345031738,15,770,3,0,0,7.5035200119018555,270.91131591796875,16515,1,0.2626541533,7.240865858601856,2991.35078125,204.46259765625018
2023-04-06 21:36:45.326,2786.88818359375,720.2008056640625,2454.0000915527344,5.3000006675720215,3600,0.8,72.4000015258789,4.382733345031738,15,769,3,0,0,7.512373447418213,270.94464111328125,16517,1,0.26230605430000004,7.250067393118213,3002.337109375,215.44892578125018
2023-04-06 21:36:47.340,2786.88818359375,720.8090209960938,2458.7999725341797,5.3000006675720215,3600,0.8,72.4000015258789,4.359491348266602,15,772,3,0,0,7.52122688293457,270.97796630859375,16519,1,0.2633382641,7.257888618834571,3000.13984375,213.25166015625018
2023-04-06 21:36:49.342,2788.28662109375,720.2008056640625,2462.999954223633,5.3000006675720215,3600,0.8,72.4000015258789,4.382733345031738,15,770,3,0,0,7.5035200119018555,271.01129150390625,16521,1,0.2626541533,7.240865858601856,2986.95625,198.66962890625018
2023-04-06 21:36:51.359,2786.88818359375,720.8090209960938,2459.400100708008,5.3000006675720215,3600,0.8,72.4000015258789,4.359491348266602,15,770,3,0,0,7.512373447418213,271.04461669921875,16523,1,0.2626541533,7.249719294118213,2995.7453125,208.85712890625018
2023-04-06 21:36:53.374,2786.88818359375,720.2008056640625,2457.5999450683594,5.3000006675720215,3600,0.8,72.4000015258789,4.382733345031738,15,771,3,0,0,7.52122688293457,271.07794189453125,16525,1,0.26299821630000003,7.258228666634571,3001.78779296875,214.89960937500018
2023-04-06 21:36:55.388,2786.88818359375,718.9842529296875,2459.400100708008,5.3000006675720215,3600,0.8,72.4000015258789,4.4295268058776855,15,770,3,0,0,7.5035200119018555,271.11126708984375,16527,1,0.2626541533,7.240865858601856,2992.4494140625,205.56123046875018
2023-04-06 21:36:57.403,2785.48974609375,718.3759765625,2459.400100708008,5.3000006675720215,3600,0.8,72.4000015258789,4.453088760375977,15,771,3,0,0,7.5035200119018555,271.14459228515625,16529,1,0.26299821630000003,7.240521795601856,2992.4494140625,206.95966796875018
2023-04-06 21:36:59.425,2785.48974609375,719.5925903320312,2453.3999633789062,5.3000006675720215,3600,0.8,72.30000305175781,4.405975341796875,15,772,3,0,0,7.52122688293457,271.17791748046875,16531,1,0.2633382641,7.257888618834571,3007.28095703125,221.79121093750018
2023-04-06 21:37:01.441,2786.88818359375,719.5925903320312,2458.7999725341797,5.200000286102295,3600,0.8,72.30000305175781,4.305974960327148,15,770,3,0,0,7.52122688293457,271.21124267578125,16533,1,0.2626541533,7.258572729634571,3001.2384765625,214.35029296875018
2023-04-06 21:37:03.457,2784.091552734375,719.5925903320312,2457.000045776367,5.200000286102295,3600,0.8,72.4000015258789,4.305974960327148,15,770,3,0,0,7.512373447418213,271.24456787109375,16535,1,0.2626541533,7.249719294118213,2999.0412109375,214.94965820312518
2023-04-06 21:37:05.451,2784.091552734375,719.5925903320312,2468.3999633789062,5.200000286102295,3600,0.8,72.30000305175781,4.305974960327148,15,770,3,0,0,7.5035200119018555,271.27789306640625,16537,1,0.2626541533,7.240865858601856,2980.91376953125,196.82221679687518
2023-04-06 21:37:07.474,2784.091552734375,718.9842529296875,2461.7999267578125,5.200000286102295,3600,0.8,72.30000305175781,4.329526901245117,15,771,3,0,0,7.52122688293457,271.31121826171875,16539,1,0.26299821630000003,7.258228666634571,2997.39326171875,213.30170898437518
2023-04-06 21:37:09.488,2784.091552734375,719.5925903320312,2461.2000274658203,5.200000286102295,3600,0.8,72.30000305175781,4.305974960327148,15,770,3,0,0,7.512373447418213,271.34454345703125,16541,1,0.2626541533,7.249719294118213,2993.548046875,209.45649414062518
2023-04-06 21:37:11.503,2785.48974609375,720.8090209960938,2460.0,5.200000286102295,3600,0.8,72.19999694824219,4.259490966796875,15,770,3,0,0,7.52122688293457,271.37786865234375,16543,1,0.2626541533,7.258572729634571,2999.0412109375,213.55146484375018
2023-04-06 21:37:13.525,2784.091552734375,720.8090209960938,2450.9999084472656,5.200000286102295,3600,0.8,72.30000305175781,4.259490966796875,15,769,3,0,0,7.5035200119018555,271.41119384765625,16545,1,0.26230605430000004,7.241213957601856,3002.337109375,218.24555664062518
2023-04-06 21:37:15.542,2785.48974609375,722.025634765625,2453.3999633789062,5.200000286102295,3600,0.8,72.19999694824219,4.213000297546387,15,771,3,0,0,7.5035200119018555,271.44451904296875,16547,1,0.26299821630000003,7.240521795601856,2997.942578125,212.45283203125018
2023-04-06 21:37:17.543,2785.48974609375,722.025634765625,2461.7999267578125,5.200000286102295,3600,0.8,72.19999694824219,4.213000297546387,15,769,3,0,0,7.52122688293457,271.47784423828125,16549,1,0.26230605430000004,7.2589208286345706,2995.7453125,210.25556640625018
2023-04-06 21:37:19.559,2785.48974609375,721.4173583984375,2458.7999725341797,5.200000286102295,3600,0.8,72.30000305175781,4.2362446784973145,15,769,3,0,0,7.512373447418213,271.51116943359375,16551,1,0.26230605430000004,7.250067393118213,2995.7453125,210.25556640625018
2023-04-06 21:37:21.574,2785.48974609375,720.8090209960938,2466.6000366210938,5.200000286102295,3600,0.8,72.19999694824219,4.259490966796875,15,771,3,0,0,7.52122688293457,271.54449462890625,16553,1,0.26299821630000003,7.258228666634571,2990.2521484375,204.76240234375018
2023-04-06 21:37:28.362,2789.684814453125,721.4173583984375,2451.6000366210938,5.100000381469727,3600,0.8,72.19999694824219,4.136244297027588,15,771,3,0,0,7.52122688293457,271.6611328125,16560,1,0.26299821630000003,7.258228666634571,3008.92890625,219.24409179687518
2023-04-06 21:37:30.363,2788.28662109375,720.8090209960938,2465.9999084472656,5.100000381469727,3600,0.8,72.0,4.159490585327148,15,770,3,0,0,7.52122688293457,271.6944580078125,16562,1,0.2626541533,7.258572729634571,2991.35078125,203.06416015625018
2023-04-06 21:37:32.409,2788.28662109375,721.4173583984375,2456.399917602539,5.100000381469727,3600,0.8,72.0999984741211,4.136244297027588,15,770,3,0,0,7.52122688293457,271.727783203125,16564,1,0.2626541533,7.258572729634571,3002.337109375,214.05048828125018
2023-04-06 21:37:34.411,2789.684814453125,720.8090209960938,2463.600082397461,5.100000381469727,3600,0.8,72.19999694824219,4.159490585327148,15,770,3,0,0,7.52122688293457,271.7611083984375,16566,1,0.2626541533,7.258572729634571,2994.09736328125,204.41254882812518
2023-04-06 21:37:36.428,2788.28662109375,720.8090209960938,2464.199981689453,5.100000381469727,3600,0.8,72.19999694824219,4.159490585327148,15,771,3,0,0,7.512373447418213,271.79443359375,16568,1,0.26299821630000003,7.249375231118213,2989.153515625,200.86689453125018
2023-04-06 21:37:38.443,2789.684814453125,720.8090209960938,2462.999954223633,5.100000381469727,3600,0.8,72.19999694824219,4.159490585327148,15,770,3,0,0,7.52122688293457,271.8277587890625,16570,1,0.2626541533,7.258572729634571,2994.6466796875,204.96186523437518
2023-04-06 21:37:40.458,2789.684814453125,720.8090209960938,2461.7999267578125,5.200000286102295,3600,0.8,72.30000305175781,4.259490966796875,15,769,3,0,0,7.52122688293457,271.861083984375,16572,1,0.26230605430000004,7.2589208286345706,2996.8439453125,207.15913085937518
2023-04-06 21:37:42.476,2791.083251953125,721.4173583984375,2468.3999633789062,5.100000381469727,3600,0.8,72.19999694824219,4.136244297027588,15,769,3,0,0,7.52122688293457,271.8944091796875,16574,1,0.26230605430000004,7.2589208286345706,2988.0548828125,196.97163085937518
2023-04-06 21:37:44.495,2791.083251953125,722.025634765625,2461.7999267578125,5.100000381469727,3600,0.8,72.19999694824219,4.113000392913818,15,770,3,0,0,7.512373447418213,271.927734375,16576,1,0.2626541533,7.249719294118213,2991.35078125,200.26752929687518
2023-04-06 21:37:46.510,2789.684814453125,720.8090209960938,2457.000045776367,5.200000286102295,3600,0.8,72.19999694824219,4.259490966796875,15,770,3,0,0,7.52122688293457,271.9610595703125,16578,1,0.2626541533,7.258572729634571,3002.337109375,212.65229492187518
2023-04-06 21:37:48.511,2789.684814453125,720.2008056640625,2462.4000549316406,5.100000381469727,3600,0.8,72.19999694824219,4.182733058929443,15,770,3,0,0,7.5035200119018555,271.994384765625,16580,1,0.2626541533,7.240865858601856,2988.0548828125,198.37006835937518
2023-04-06 21:37:50.546,2789.684814453125,718.9842529296875,2452.199935913086,5.200000286102295,3600,0.8,72.19999694824219,4.329526901245117,15,768,3,0,0,7.512373447418213,272.0277099609375,16582,1,0.2619619913,7.250411456118213,3005.6330078125,215.94819335937518
2023-04-06 21:37:52.563,2789.684814453125,719.5925903320312,2457.000045776367,5.200000286102295,3600,0.8,72.19999694824219,4.305974960327148,15,770,3,0,0,7.512373447418213,272.06103515625,16584,1,0.2626541533,7.249719294118213,2999.0412109375,209.35639648437518
2023-04-06 21:37:54.578,2789.684814453125,719.5925903320312,2462.4000549316406,5.200000286102295,3600,0.8,72.19999694824219,4.305974960327148,15,771,3,0,0,7.512373447418213,272.0943603515625,16586,1,0.26299821630000003,7.249375231118213,2992.4494140625,202.76459960937518
2023-04-06 21:37:56.593,2789.684814453125,720.8090209960938,2458.7999725341797,5.200000286102295,3600,0.8,72.19999694824219,4.259490966796875,15,771,3,0,0,7.512373447418213,272.127685546875,16588,1,0.26299821630000003,7.249375231118213,2995.7453125,206.06049804687518
2023-04-06 21:37:58.607,2789.684814453125,720.8090209960938,2460.599899291992,5.200000286102295,3600,0.8,72.19999694824219,4.259490966796875,15,772,3,0,0,7.512373447418213,272.1610107421875,16590,1,0.2633382641,7.249035183318213,2993.548046875,203.86323242187518
2023-04-06 21:38:00.628,2789.684814453125,721.4173583984375,2458.7999725341797,5.200000286102295,3600,0.8,72.0999984741211,4.2362446784973145,15,769,3,0,0,7.52122688293457,272.1943359375,16592,1,0.26230605430000004,7.2589208286345706,3000.13984375,210.45502929687518
2023-04-06 21:38:02.642,2789.684814453125,722.6339721679688,2458.7999725341797,5.3000006675720215,3600,0.8,72.19999694824219,4.289754390716553,15,769,3,0,0,7.52122688293457,272.24432373046875,16594,1,0.26230605430000004,7.2589208286345706,2999.0412109375,209.35639648437518
2023-04-06 21:38:04.645,2791.083251953125,722.6339721679688,2461.7999267578125,5.3000006675720215,3600,0.8,72.19999694824219,4.289754390716553,15,769,3,0,0,7.512373447418213,272.27764892578125,16596,1,0.26230605430000004,7.250067393118213,2991.35078125,200.26752929687518
2023-04-06 21:38:06.659,2789.684814453125,722.6339721679688,2456.399917602539,5.3000006675720215,3600,0.8,72.0,4.289754390716553,15,768,3,0,0,7.5035200119018555,272.31097412109375,16598,1,0.2619619913,7.241558020601856,2994.6466796875,204.96186523437518
2023-04-06 21:38:08.675,2791.083251953125,722.025634765625,2456.399917602539,5.3000006675720215,3600,0.8,72.19999694824219,4.313000679016113,15,771,3,0,0,7.52122688293457,272.34429931640625,16600,1,0.26299821630000003,7.258228666634571,3002.337109375,211.25385742187518
2023-04-06 21:38:10.689,2791.083251953125,721.4173583984375,2466.6000366210938,5.3000006675720215,3600,0.8,72.19999694824219,4.336244583129883,15,766,3,0,0,7.512373447418213,272.37762451171875,16602,1,0.2612778805,7.251095566918213,2986.95625,195.87299804687518
2023-04-06 21:38:12.713,2789.684814453125,721.4173583984375,2457.000045776367,5.40000057220459,3600,0.8,72.19999694824219,4.436244964599609,15,772,3,0,0,7.530080318450928,272.41094970703125,16604,1,0.2633382641,7.266742054350928,3005.6330078125,215.94819335937518
2023-04-06 21:38:14.728,2789.684814453125,721.4173583984375,2463.600082397461,5.40000057220459,3600,0.8,72.19999694824219,4.436244964599609,15,770,3,0,0,7.512373447418213,272.44427490234375,16606,1,0.2626541533,7.249719294118213,2989.70283203125,200.01801757812518
2023-04-06 21:38:16.729,2788.28662109375,721.4173583984375,2460.0,5.40000057220459,3600,0.8,72.19999694824219,4.436244964599609,15,774,3,0,0,7.538933753967285,272.47760009765625,16608,1,0.2640304261,7.274903327867285,3005.6330078125,217.34638671875018
2023-04-06 21:38:18.745,2791.083251953125,720.8090209960938,2454.0000915527344,5.40000057220459,3600,0.8,72.19999694824219,4.45949125289917,14,769,3,0,0,7.512373447418213,272.51092529296875,16610,1,0.26230605430000004,7.250067393118213,3002.337109375,211.25385742187518
2023-04-06 21:38:20.759,2791.083251953125,720.8090209960938,2461.7999267578125,5.40000057220459,3600,0.8,72.19999694824219,4.45949125289917,14,771,3,0,0,7.512373447418213,272.54425048828125,16612,1,0.26299821630000003,7.249375231118213,2992.4494140625,201.36616210937518
2023-04-06 21:38:22.795,2791.083251953125,720.8090209960938,2457.000045776367,5.40000057220459,3600,0.8,72.19999694824219,4.45949125289917,15,769,3,0,0,7.512373447418213,272.57757568359375,16614,1,0.26230605430000004,7.250067393118213,2998.49189453125,207.40864257812518
2023-04-06 21:38:24.809,2789.684814453125,720.8090209960938,2455.800018310547,5.40000057220459,3600,0.8,72.19999694824219,4.45949125289917,15,769,3,0,0,7.512373447418213,272.61090087890625,16616,1,0.26230605430000004,7.250067393118213,3000.13984375,210.45502929687518
2023-04-06 21:38:26.813,2789.684814453125,719.5925903320312,2464.199981689453,5.40000057220459,3600,0.8,72.0,4.505975723266602,15,771,3,0,0,7.52122688293457,272.64422607421875,16618,1,0.26299821630000003,7.258228666634571,2993.548046875,203.86323242187518
2023-04-06 21:38:28.827,2789.684814453125,718.3759765625,2464.8001098632812,5.40000057220459,3600,0.8,72.0999984741211,4.553089141845703,15,769,3,0,0,7.512373447418213,272.67755126953125,16620,1,0.26230605430000004,7.250067393118213,2990.2521484375,200.56733398437518
2023-04-06 21:38:30.847,2788.28662109375,718.3759765625,2461.7999267578125,5.500000953674316,3600,0.8,72.0999984741211,4.65308952331543,15,769,3,0,0,7.512373447418213,272.71087646484375,16622,1,0.26230605430000004,7.250067393118213,2994.09736328125,205.81074218750018
2023-04-06 21:38:32.863,2789.684814453125,718.3759765625,2466.6000366210938,5.40000057220459,3600,0.8,72.0999984741211,4.553089141845703,15,769,3,0,0,7.5035200119018555,272.74420166015625,16624,1,0.26230605430000004,7.241213957601856,2983.6603515625,193.97553710937518
2023-04-06 21:38:34.878,2789.684814453125,718.3759765625,2453.3999633789062,5.500000953674316,3600,0.8,72.19999694824219,4.65308952331543,15,769,3,0,0,7.5035200119018555,272.77752685546875,16626,1,0.26230605430000004,7.241213957601856,3000.13984375,210.45502929687518
2023-04-06 21:38:36.882,2789.684814453125,717.159423828125,2457.000045776367,5.500000953674316,3600,0.8,72.19999694824219,4.700213432312012,15,771,3,0,0,7.5035200119018555,272.81085205078125,16628,1,0.26299821630000003,7.240521795601856,2996.8439453125,207.15913085937518
2023-04-06 21:38:38.897,2786.88818359375,716.5512084960938,2461.2000274658203,5.500000953674316,3600,0.8,72.0999984741211,4.72377347946167,15,772,3,0,0,7.52122688293457,272.84417724609375,16630,1,0.2633382641,7.257888618834571,2999.0412109375,212.15302734375018
2023-04-06 21:38:40.911,2788.28662109375,717.159423828125,2464.8001098632812,5.500000953674316,3600,0.8,72.0999984741211,4.700213432312012,15,769,3,0,0,7.512373447418213,272.87750244140625,16632,1,0.26230605430000004,7.250067393118213,2991.35078125,203.06416015625018
2023-04-06 21:38:42.925,2786.88818359375,715.94287109375,2458.7999725341797,5.500000953674316,3600,0.8,72.19999694824219,4.747337818145752,15,773,3,0,0,7.52122688293457,272.91082763671875,16634,1,0.2636823271,7.257544555834571,3002.337109375,215.44892578125018
2023-04-06 21:38:44.948,2786.88818359375,715.94287109375,2464.199981689453,5.599998950958252,3600,0.8,72.19999694824219,4.8473358154296875,15,769,3,0,0,7.5035200119018555,272.94415283203125,16636,1,0.26230605430000004,7.241213957601856,2988.60419921875,201.71601562500018
2023-04-06 21:38:46.962,2786.88818359375,715.3345947265625,2460.0,5.599998950958252,3600,0.8,72.0999984741211,4.8709001541137695,15,770,3,0,0,7.5035200119018555,272.97747802734375,16638,1,0.2626541533,7.240865858601856,2994.09736328125,207.20917968750018
2023-04-06 21:38:48.966,2786.88818359375,715.94287109375,2461.2000274658203,5.599998950958252,3600,0.8,72.19999694824219,4.8473358154296875,15,770,3,0,0,7.512373447418213,273.01080322265625,16640,1,0.2626541533,7.249719294118213,2995.7453125,208.85712890625018
2023-04-06 21:38:50.981,2785.48974609375,714.7262573242188,2455.1998901367188,5.599998950958252,3600,0.8,72.19999694824219,4.8944621086120605,15,770,3,0,0,7.512373447418213,273.04412841796875,16642,1,0.2626541533,7.249719294118213,3004.534375,219.04462890625018
2023-04-06 21:38:52.995,2785.48974609375,714.7262573242188,2460.0,5.599998950958252,3600,0.8,72.0999984741211,4.8944621086120605,15,769,3,0,0,7.5035200119018555,273.07745361328125,16644,1,0.26230605430000004,7.241213957601856,2994.6466796875,209.15693359375018
2023-04-06 21:38:54.002,2786.88818359375,714.7262573242188,2458.2000732421875,5.599998950958252,3600,0.8,72.19999694824219,4.8944621086120605,15,770,3,0,0,7.5035200119018555,273.0941162109375,16645,1,0.2626541533,7.240865858601856,2996.8439453125,209.95576171875018
2023-04-06 21:38:56.024,2785.48974609375,714.7262573242188,2456.399917602539,5.599998950958252,3600,0.8,72.0999984741211,4.8944621086120605,15,768,3,0,0,7.5035200119018555,273.12744140625,16647,1,0.2619619913,7.241558020601856,2999.0412109375,213.55146484375018
2023-04-06 21:38:58.041,2785.48974609375,714.1180419921875,2465.9999084472656,5.599998950958252,3600,0.8,72.19999694824219,4.918024063110352,15,770,3,0,0,7.512373447418213,273.1607666015625,16649,1,0.2626541533,7.249719294118213,2991.35078125,205.86103515625018
2023-04-06 21:39:00.056,2785.48974609375,714.7262573242188,2465.4000091552734,5.599998950958252,3600,0.8,72.0,4.8944621086120605,15,771,3,0,0,7.494666576385498,273.194091796875,16652,1,0.26299821630000003,7.231668360085498,2983.6603515625,198.17060546875018
2023-04-06 21:39:02.057,2785.48974609375,714.7262573242188,2456.399917602539,5.599998950958252,3600,0.8,72.0,4.8944621086120605,15,770,3,0,0,7.512373447418213,273.2274169921875,16654,1,0.2626541533,7.249719294118213,3003.4357421875,217.94599609375018
2023-04-06 21:39:04.071,2785.48974609375,714.1180419921875,2458.7999725341797,5.599998950958252,3600,0.8,72.0999984741211,4.918024063110352,14,773,3,0,0,7.5035200119018555,273.2607421875,16656,1,0.2636823271,7.239837684801856,2995.7453125,210.25556640625018
2023-04-06 21:39:06.086,2786.88818359375,714.7262573242188,2454.5999908447266,5.599998950958252,3600,0.8,71.9000015258789,4.8944621086120605,14,769,3,0,0,7.512373447418213,273.2940673828125,16658,1,0.26230605430000004,7.250067393118213,3005.6330078125,218.74482421875018
2023-04-06 21:39:08.107,2785.48974609375,714.1180419921875,2462.4000549316406,5.599998950958252,3600,0.8,72.0999984741211,4.918024063110352,15,770,3,0,0,7.5035200119018555,273.327392578125,16660,1,0.2626541533,7.240865858601856,2991.35078125,205.86103515625018
2023-04-06 21:39:10.109,2784.091552734375,712.9014892578125,2458.2000732421875,5.599998950958252,3600,0.8,72.0,4.965146541595459,15,773,3,0,0,7.52122688293457,273.3607177734375,16662,1,0.2636823271,7.257544555834571,3005.6330078125,221.54145507812518
2023-04-06 21:39:12.125,2784.091552734375,712.9014892578125,2458.7999725341797,5.599998950958252,3600,0.8,72.0999984741211,4.965146541595459,15,771,3,0,0,7.5035200119018555,273.39404296875,16664,1,0.26299821630000003,7.240521795601856,2996.8439453125,212.75239257812518
2023-04-06 21:39:14.139,2785.48974609375,712.9014892578125,2465.4000091552734,5.599998950958252,3600,0.8,72.19999694824219,4.965146541595459,15,769,3,0,0,7.512373447418213,273.4273681640625,16666,1,0.26230605430000004,7.250067393118213,2992.99873046875,207.50898437500018
2023-04-06 21:39:16.153,2785.48974609375,712.9014892578125,2457.5999450683594,5.599998950958252,3600,0.8,72.19999694824219,4.965146541595459,15,768,3,0,0,7.512373447418213,273.460693359375,16668,1,0.2619619913,7.250411456118213,3003.4357421875,217.94599609375018
2023-04-06 21:39:18.176,2786.88818359375,713.5098266601562,2459.400100708008,5.599998950958252,3600,0.8,72.0,4.94158411026001,14,771,3,0,0,7.5035200119018555,273.4940185546875,16670,1,0.26299821630000003,7.240521795601856,2995.7453125,208.85712890625018
2023-04-06 21:39:20.177,2784.091552734375,712.9014892578125,2462.4000549316406,5.599998950958252,3600,0.8,72.0999984741211,4.965146541595459,14,769,3,0,0,7.5035200119018555,273.52734375,16672,1,0.26230605430000004,7.241213957601856,2992.4494140625,208.35786132812518
2023-04-06 21:39:22.194,2785.48974609375,712.9014892578125,2464.8001098632812,5.599998950958252,3600,0.8,72.0999984741211,4.965146541595459,14,770,3,0,0,7.512373447418213,273.5606689453125,16674,1,0.2626541533,7.249719294118213,2993.548046875,208.05830078125018
2023-04-06 21:39:24.206,2782.693115234375,712.293212890625,2463.600082397461,5.599998950958252,3600,0.8,72.19999694824219,4.98870849609375,15,770,3,0,0,7.5035200119018555,273.593994140625,16676,1,0.2626541533,7.240865858601856,2991.35078125,208.65766601562518
2023-04-06 21:39:26.225,2785.48974609375,712.9014892578125,2458.7999725341797,5.599998950958252,3600,0.8,72.0999984741211,4.965146541595459,15,769,3,0,0,7.5035200119018555,273.6273193359375,16678,1,0.26230605430000004,7.241213957601856,2996.8439453125,211.35419921875018
2023-04-06 21:39:28.227,2786.88818359375,712.9014892578125,2461.7999267578125,5.599998950958252,3600,0.8,72.0,4.965146541595459,14,773,3,0,0,7.5035200119018555,273.66064453125,16680,1,0.2636823271,7.239837684801856,2992.4494140625,205.56123046875018
2023-04-06 21:39:30.241,2785.48974609375,712.9014892578125,2462.4000549316406,5.599998950958252,3600,0.8,72.0999984741211,4.965146541595459,14,769,3,0,0,7.494666576385498,273.6939697265625,16682,1,0.26230605430000004,7.232360522085498,2989.153515625,203.66376953125018
2023-04-06 21:39:32.243,2785.48974609375,712.293212890625,2458.7999725341797,5.599998950958252,3600,0.8,72.0,4.98870849609375,14,768,3,0,0,7.512373447418213,273.727294921875,16684,1,0.2619619913,7.250411456118213,3002.337109375,216.84736328125018
2023-04-06 21:39:34.258,2784.091552734375,712.9014892578125,2454.5999908447266,5.599998950958252,3600,0.8,72.0999984741211,4.965146541595459,15,769,3,0,0,7.494666576385498,273.7606201171875,16686,1,0.26230605430000004,7.232360522085498,2998.49189453125,214.40034179687518
2023-04-06 21:39:36.272,2785.48974609375,712.9014892578125,2459.400100708008,5.599998950958252,3600,0.8,72.0999984741211,4.965146541595459,15,767,3,0,0,7.5035200119018555,273.7939453125,16688,1,0.2616219435,7.241898068401856,2996.8439453125,211.35419921875018
2023-04-06 21:39:38.295,2784.091552734375,712.9014892578125,2459.400100708008,5.599998950958252,3600,0.8,72.19999694824219,4.965146541595459,14,771,3,0,0,7.5035200119018555,273.8272705078125,16690,1,0.26299821630000003,7.240521795601856,2996.29462890625,212.20307617187518
2023-04-06 21:39:40.311,2785.48974609375,712.9014892578125,2467.199935913086,5.69999885559082,3600,0.8,72.19999694824219,5.065146446228027,14,771,3,0,0,7.5035200119018555,273.860595703125,16692,1,0.26299821630000003,7.240521795601856,2986.40693359375,200.91718750000018
2023-04-06 21:39:42.326,2784.091552734375,712.9014892578125,2458.2000732421875,5.599998950958252,3600,0.8,72.0999984741211,4.965146541595459,14,769,3,0,0,7.5035200119018555,273.8939208984375,16694,1,0.26230605430000004,7.241213957601856,2997.942578125,213.85102539062518
2023-04-06 21:39:44.341,2784.091552734375,712.9014892578125,2456.399917602539,5.69999885559082,3600,0.8,72.0999984741211,5.065146446228027,15,769,3,0,0,7.5035200119018555,273.92724609375,16696,1,0.26230605430000004,7.241213957601856,3000.13984375,216.04829101562518
2023-04-06 21:39:46.345,2785.48974609375,712.293212890625,2459.400100708008,5.69999885559082,3600,0.8,72.19999694824219,5.088708877563477,15,770,3,0,0,7.494666576385498,273.9605712890625,16698,1,0.2626541533,7.232012423085498,2992.4494140625,206.95966796875018
2023-04-06 21:39:48.359,2784.091552734375,711.6848754882812,2457.5999450683594,5.69999885559082,3600,0.8,72.19999694824219,5.112275123596191,15,772,3,0,0,7.5035200119018555,273.993896484375,16700,1,0.2633382641,7.240181747801856,2999.0412109375,214.94965820312518
2023-04-06 21:39:50.374,2785.48974609375,712.293212890625,2461.2000274658203,5.69999885559082,3600,0.8,72.30000305175781,5.088708877563477,15,768,3,0,0,7.494666576385498,274.0272216796875,16702,1,0.2619619913,7.232704585085498,2990.80146484375,205.31171875000018
2023-04-06 21:39:52.389,2784.091552734375,712.293212890625,2464.199981689453,5.69999885559082,3600,0.8,72.30000305175781,5.088708877563477,15,768,3,0,0,7.5035200119018555,274.060546875,16704,1,0.2619619913,7.241558020601856,2991.35078125,207.25922851562518
2023-04-06 21:39:54.411,2785.48974609375,712.9014892578125,2460.0,5.799999237060547,3600,0.8,72.19999694824219,5.165146827697754,15,772,3,0,0,7.5035200119018555,274.0938720703125,16706,1,0.2633382641,7.240181747801856,2995.7453125,210.25556640625018
2023-04-06 21:39:56.427,2784.091552734375,712.293212890625,2460.0,5.799999237060547,3600,0.8,72.19999694824219,5.188708782196045,15,770,3,0,0,7.5035200119018555,274.127197265625,16708,1,0.2626541533,7.240865858601856,2995.7453125,211.65375976562518
2023-04-06 21:39:58.442,2784.091552734375,712.293212890625,2460.599899291992,5.799999237060547,3600,0.8,72.30000305175781,5.188708782196045,15,770,3,0,0,7.5035200119018555,274.1605224609375,16710,1,0.2626541533,7.240865858601856,2995.19599609375,211.10444335937518
2023-04-06 21:40:00.446,2784.091552734375,711.6848754882812,2457.000045776367,5.799999237060547,3600,0.8,72.19999694824219,5.21227502822876,15,771,3,0,0,7.5035200119018555,274.19384765625,16712,1,0.26299821630000003,7.240521795601856,3000.13984375,216.04829101562518
2023-04-06 21:40:02.460,2785.48974609375,712.293212890625,2458.7999725341797,5.899999618530273,3600,0.8,72.19999694824219,5.2887091636657715,15,769,3,0,0,7.494666576385498,274.2271728515625,16714,1,0.26230605430000004,7.232360522085498,2993.548046875,208.05830078125018
2023-04-06 21:40:04.477,2784.091552734375,711.6848754882812,2458.2000732421875,5.899999618530273,3600,0.8,72.19999694824219,5.312275409698486,15,772,3,0,0,7.494666576385498,274.260498046875,16716,1,0.2633382641,7.231328312285498,2994.6466796875,210.55512695312518
2023-04-06 21:40:06.489,2784.091552734375,711.6848754882812,2460.0,5.899999618530273,3600,0.8,72.19999694824219,5.312275409698486,15,768,3,0,0,7.494666576385498,274.2938232421875,16718,1,0.2619619913,7.232704585085498,2992.4494140625,208.35786132812518
2023-04-06 21:40:08.509,2784.091552734375,711.6848754882812,2462.999954223633,5.999999523162842,3600,0.8,72.30000305175781,5.412275314331055,15,771,3,0,0,7.5035200119018555,274.3271484375,16720,1,0.26299821630000003,7.240521795601856,2992.4494140625,208.35786132812518
2023-04-06 21:40:10.512,2784.091552734375,711.6848754882812,2458.2000732421875,5.999999523162842,3600,0.8,72.30000305175781,5.412275314331055,15,770,3,0,0,7.5035200119018555,274.3604736328125,16722,1,0.2626541533,7.240865858601856,2999.0412109375,214.94965820312518
2023-04-06 21:40:12.548,2782.693115234375,710.4683837890625,2463.600082397461,5.999999523162842,3600,0.8,72.19999694824219,5.459397792816162,15,770,3,0,0,7.494666576385498,274.393798828125,16724,1,0.2626541533,7.232012423085498,2988.60419921875,205.91108398437518
2023-04-06 21:40:14.544,2784.091552734375,711.07666015625,2462.999954223633,5.999999523162842,3600,0.8,72.19999694824219,5.435835361480713,15,768,3,0,0,7.476959228515625,274.4271240234375,16726,1,0.2619619913,7.214997237215625,2981.4630859375,197.37153320312518
2023-04-06 21:40:16.558,2782.693115234375,711.07666015625,2458.2000732421875,5.999999523162842,3600,0.8,72.4000015258789,5.435835361480713,15,769,3,0,0,7.5035200119018555,274.46044921875,16728,1,0.26230605430000004,7.241213957601856,2999.0412109375,216.34809570312518
2023-04-06 21:40:18.580,2784.091552734375,711.07666015625,2464.199981689453,6.099999904632568,3600,0.8,72.19999694824219,5.5358357429504395,15,769,3,0,0,7.494666576385498,274.4937744140625,16730,1,0.26230605430000004,7.232360522085498,2988.0548828125,203.96333007812518
2023-04-06 21:40:20.596,2784.091552734375,710.4683837890625,2458.7999725341797,6.099999904632568,3600,0.8,72.19999694824219,5.5593976974487305,15,772,3,0,0,7.485813140869141,274.527099609375,16732,1,0.2633382641,7.222474876769141,2990.2521484375,206.16059570312518
2023-04-06 21:40:22.612,2784.091552734375,710.4683837890625,2462.4000549316406,6.099999904632568,3600,0.8,72.30000305175781,5.5593976974487305,15,769,3,0,0,7.485813140869141,274.5604248046875,16734,1,0.26230605430000004,7.223507086569141,2985.8576171875,201.76606445312518
2023-04-06 21:40:24.614,2784.091552734375,710.4683837890625,2457.000045776367,6.099999904632568,3600,0.8,72.19999694824219,5.5593976974487305,15,771,3,0,0,7.485813140869141,274.59375,16736,1,0.26299821630000003,7.222814924569141,2992.4494140625,208.35786132812518
2023-04-06 21:40:26.630,2784.091552734375,710.4683837890625,2457.000045776367,6.199999809265137,3600,0.8,72.4000015258789,5.659398078918457,15,768,3,0,0,7.494666576385498,274.64373779296875,16738,1,0.2619619913,7.232704585085498,2996.8439453125,212.75239257812518
2023-04-06 21:40:28.645,2782.693115234375,709.860107421875,2461.7999267578125,6.099999904632568,3600,0.8,72.30000305175781,5.58296012878418,15,771,3,0,0,7.5035200119018555,274.67706298828125,16740,1,0.26299821630000003,7.240521795601856,2995.19599609375,212.50288085937518
2023-04-06 21:40:30.659,2782.693115234375,710.4683837890625,2460.599899291992,6.199999809265137,3600,0.8,72.30000305175781,5.659398078918457,15,771,3,0,0,7.494666576385498,274.71038818359375,16742,1,0.26299821630000003,7.231668360085498,2992.4494140625,209.75629882812518
2023-04-06 21:40:32.681,2782.693115234375,709.860107421875,2457.5999450683594,6.199999809265137,3600,0.8,72.0999984741211,5.682960033416748,15,772,3,0,0,7.494666576385498,274.74371337890625,16744,1,0.2633382641,7.231328312285498,2996.29462890625,213.60151367187518
2023-04-06 21:40:34.697,2782.693115234375,710.4683837890625,2464.199981689453,6.199999809265137,3600,0.8,72.30000305175781,5.659398078918457,15,771,3,0,0,7.494666576385498,274.77703857421875,16746,1,0.26299821630000003,7.231668360085498,2988.0548828125,205.36176757812518
2023-04-06 21:40:36.712,2782.693115234375,709.860107421875,2462.999954223633,6.199999809265137,3600,0.8,72.30000305175781,5.682960033416748,15,772,3,0,0,7.512373447418213,274.81036376953125,16748,1,0.2633382641,7.249035183318213,2997.942578125,215.24946289062518
2023-04-06 21:40:38.715,2782.693115234375,710.4683837890625,2457.5999450683594,6.199999809265137,3600,0.8,72.30000305175781,5.659398078918457,14,770,3,0,0,7.494666576385498,274.84368896484375,16750,1,0.2626541533,7.232012423085498,2996.29462890625,213.60151367187518
2023-04-06 21:40:40.731,2782.693115234375,710.4683837890625,2457.000045776367,6.199999809265137,3600,0.8,72.4000015258789,5.659398078918457,14,773,3,0,0,7.5035200119018555,274.87701416015625,16752,1,0.2636823271,7.239837684801856,3000.13984375,217.44672851562518
2023-04-06 21:40:42.745,2782.693115234375,712.293212890625,2455.1998901367188,6.199999809265137,3600,0.8,72.4000015258789,5.588709354400635,15,769,3,0,0,7.5035200119018555,274.91033935546875,16754,1,0.26230605430000004,7.241213957601856,3002.337109375,219.64399414062518
2023-04-06 21:40:44.759,2782.693115234375,712.293212890625,2459.400100708008,6.199999809265137,3600,0.8,72.30000305175781,5.588709354400635,15,771,3,0,0,7.494666576385498,274.94366455078125,16756,1,0.26299821630000003,7.231668360085498,2992.4494140625,209.75629882812518
2023-04-06 21:40:46.782,2781.295166015625,711.6848754882812,2462.999954223633,6.199999809265137,3600,0.8,72.4000015258789,5.612276077270508,15,769,3,0,0,7.5035200119018555,274.97698974609375,16758,1,0.26230605430000004,7.241213957601856,2992.4494140625,211.15424804687518
2023-04-06 21:40:48.799,2782.693115234375,712.293212890625,2457.000045776367,6.199999809265137,3600,0.8,72.30000305175781,5.588709354400635,15,771,3,0,0,7.494666576385498,275.01031494140625,16760,1,0.26299821630000003,7.231668360085498,2995.7453125,213.05219726562518
2023-04-06 21:40:50.814,2782.693115234375,712.9014892578125,2457.5999450683594,6.199999809265137,3600,0.8,72.30000305175781,5.565147399902344,15,773,3,0,0,7.5035200119018555,275.04364013671875,16762,1,0.2636823271,7.239837684801856,2997.942578125,215.24946289062518
2023-04-06 21:40:52.828,2782.693115234375,712.293212890625,2463.600082397461,6.199999809265137,3600,0.8,72.4000015258789,5.588709354400635,15,771,3,0,0,7.494666576385498,275.07696533203125,16764,1,0.26299821630000003,7.231668360085498,2986.95625,204.26313476562518
2023-04-06 21:40:54.832,2781.295166015625,711.6848754882812,2458.2000732421875,6.199999809265137,3600,0.8,72.4000015258789,5.612276077270508,15,768,3,0,0,7.494666576385498,275.11029052734375,16766,1,0.2619619913,7.232704585085498,2994.6466796875,213.35151367187518
2023-04-06 21:40:56.847,2781.295166015625,711.07666015625,2464.199981689453,6.199999809265137,3600,0.8,72.4000015258789,5.635835647583008,15,774,3,0,0,7.512373447418213,275.14361572265625,16768,1,0.2640304261,7.248343021318213,2994.6466796875,213.35151367187518
2023-04-06 21:40:58.861,2781.295166015625,712.293212890625,2455.800018310547,6.199999809265137,3600,0.8,72.4000015258789,5.588709354400635,15,771,3,0,0,7.494666576385498,275.17694091796875,16770,1,0.26299821630000003,7.231668360085498,2996.8439453125,215.54877929687518
2023-04-06 21:41:00.876,2779.896728515625,712.9014892578125,2463.600082397461,6.199999809265137,3600,0.8,72.4000015258789,5.565147399902344,15,773,3,0,0,7.494666576385498,275.21026611328125,16772,1,0.2636823271,7.230984249285498,2986.95625,207.05952148437518
2023-04-06 21:41:02.897,2778.498291015625,713.5098266601562,2463.600082397461,6.199999809265137,3600,0.8,72.4000015258789,5.541585445404053,15,769,3,0,0,7.485813140869141,275.24359130859375,16774,1,0.26230605430000004,7.223507086569141,2982.56171875,204.06342773437518
2023-04-06 21:41:04.912,2781.295166015625,713.5098266601562,2460.599899291992,6.199999809265137,3600,0.8,72.30000305175781,5.541585445404053,15,771,3,0,0,7.494666576385498,275.27691650390625,16776,1,0.26299821630000003,7.231668360085498,2990.2521484375,208.95698242187518
2023-04-06 21:41:06.915,2779.896728515625,713.5098266601562,2461.2000274658203,6.199999809265137,3600,0.8,72.4000015258789,5.541585445404053,15,772,3,0,0,7.494666576385498,275.31024169921875,16778,1,0.2633382641,7.231328312285498,2989.153515625,209.25678710937518
2023-04-06 21:41:08.932,2779.896728515625,713.5098266601562,2465.4000091552734,6.199999809265137,3600,0.8,72.4000015258789,5.541585445404053,15,770,3,0,0,7.476959228515625,275.34356689453125,16780,1,0.2626541533,7.214305075215625,2975.969921875,196.07319335937518
2023-04-06 21:41:10.947,2778.498291015625,713.5098266601562,2459.400100708008,6.199999809265137,3600,0.8,72.4000015258789,5.541585445404053,15,769,3,0,0,7.494666576385498,275.37689208984375,16782,1,0.26230605430000004,7.232360522085498,2992.4494140625,213.95112304687518
2023-04-06 21:41:12.961,2779.896728515625,713.5098266601562,2460.0,6.199999809265137,3600,0.8,72.19999694824219,5.541585445404053,15,774,3,0,0,7.494666576385498,275.41021728515625,16784,1,0.2640304261,7.230636150285498,2990.2521484375,210.35541992187518
2023-04-06 21:41:14.975,2779.896728515625,713.5098266601562,2455.1998901367188,6.199999809265137,3600,0.8,72.30000305175781,5.541585445404053,15,767,3,0,0,7.485813140869141,275.44354248046875,16786,1,0.2616219435,7.224191197369141,2993.548046875,213.65131835937518
2023-04-06 21:41:16.998,2779.896728515625,714.7262573242188,2457.000045776367,6.199999809265137,3600,0.8,72.19999694824219,5.494462966918945,15,773,3,0,0,7.52122688293457,275.47686767578125,16788,1,0.2636823271,7.257544555834571,3005.6330078125,225.73627929687518
2023-04-06 21:41:18.998,2781.295166015625,714.7262573242188,2458.7999725341797,6.199999809265137,3600,0.8,72.4000015258789,5.494462966918945,14,772,3,0,0,7.5035200119018555,275.51019287109375,16790,1,0.2633382641,7.240181747801856,2995.7453125,214.45014648437518
2023-04-06 21:41:20.004,2782.693115234375,714.7262573242188,2458.2000732421875,6.199999809265137,3600,0.8,72.30000305175781,5.494462966918945,14,774,3,0,0,7.485813140869141,275.52685546875,16791,1,0.2640304261,7.221782714769141,2988.0548828125,205.36176757812518
2023-04-06 21:41:22.009,2782.693115234375,715.3345947265625,2464.199981689453,6.199999809265137,3600,0.8,72.4000015258789,5.470901012420654,14,770,3,0,0,7.52122688293457,275.5601806640625,16793,1,0.2626541533,7.258572729634571,2996.8439453125,214.15083007812518
2023-04-06 21:41:24.023,2782.693115234375,715.94287109375,2462.4000549316406,6.199999809265137,3600,0.8,72.4000015258789,5.447336673736572,15,772,3,0,0,7.5035200119018555,275.593505859375,16795,1,0.2633382641,7.240181747801856,2990.2521484375,207.55903320312518
2023-04-06 21:41:26.037,2784.091552734375,716.5512084960938,2460.599899291992,6.199999809265137,3600,0.8,72.4000015258789,5.423772811889648,15,771,3,0,0,7.5035200119018555,275.6268310546875,16797,1,0.26299821630000003,7.240521795601856,2992.4494140625,208.35786132812518
2023-04-06 21:41:28.052,2784.091552734375,715.94287109375,2462.4000549316406,6.199999809265137,3600,0.8,72.30000305175781,5.447336673736572,15,774,3,0,0,7.5035200119018555,275.66015625,16800,1,0.2640304261,7.239489585801856,2990.2521484375,206.16059570312518
2023-04-06 21:41:30.074,2784.091552734375,714.7262573242188,2450.9999084472656,6.199999809265137,3600,0.8,72.4000015258789,5.494462966918945,15,773,3,0,0,7.512373447418213,275.6934814453125,16802,1,0.2636823271,7.248691120318213,3008.92890625,224.83735351562518
2023-04-06 21:41:32.090,2784.091552734375,715.3345947265625,2460.599899291992,6.199999809265137,3600,0.8,72.30000305175781,5.470901012420654,15,771,3,0,0,7.512373447418213,275.726806640625,16804,1,0.26299821630000003,7.249375231118213,2996.8439453125,212.75239257812518
2023-04-06 21:41:34.103,2785.48974609375,715.3345947265625,2458.7999725341797,6.199999809265137,3600,0.8,72.30000305175781,5.470901012420654,15,770,3,0,0,7.494666576385498,275.7601318359375,16806,1,0.2626541533,7.232012423085498,2991.35078125,205.86103515625018
2023-04-06 21:41:36.127,2785.48974609375,715.3345947265625,2460.599899291992,6.199999809265137,3600,0.8,72.4000015258789,5.470901012420654,15,770,3,0,0,7.5035200119018555,275.79345703125,16808,1,0.2626541533,7.240865858601856,2993.548046875,208.05830078125018
2023-04-06 21:41:38.141,2784.091552734375,715.3345947265625,2460.0,6.199999809265137,3600,0.8,72.5,5.470901012420654,15,771,3,0,0,7.5035200119018555,275.8267822265625,16810,1,0.26299821630000003,7.240521795601856,2993.548046875,209.45649414062518
2023-04-06 21:41:40.156,2785.48974609375,715.94287109375,2455.800018310547,6.199999809265137,3600,0.8,72.30000305175781,5.447336673736572,15,771,3,0,0,7.5035200119018555,275.860107421875,16812,1,0.26299821630000003,7.240521795601856,2999.0412109375,213.55146484375018
2023-04-06 21:41:42.170,2785.48974609375,715.94287109375,2453.3999633789062,6.199999809265137,3600,0.8,72.4000015258789,5.447336673736572,15,771,3,0,0,7.512373447418213,275.8934326171875,16814,1,0.26299821630000003,7.249375231118213,3005.6330078125,220.14326171875018
2023-04-06 21:41:44.174,2785.48974609375,715.3345947265625,2460.0,6.199999809265137,3600,0.8,72.4000015258789,5.470901012420654,15,774,3,0,0,7.494666576385498,275.9267578125,16816,1,0.2640304261,7.230636150285498,2989.153515625,203.66376953125018
2023-04-06 21:41:46.189,2785.48974609375,715.94287109375,2460.599899291992,6.199999809265137,3600,0.8,72.4000015258789,5.447336673736572,15,775,3,0,0,7.52122688293457,275.9600830078125,16818,1,0.2643744891,7.256852393834571,3000.13984375,214.65009765625018
2023-04-06 21:41:48.205,2786.88818359375,715.94287109375,2463.600082397461,6.199999809265137,3600,0.8,72.30000305175781,5.447336673736572,15,768,3,0,0,7.512373447418213,275.993408203125,16820,1,0.2619619913,7.250411456118213,2993.548046875,206.65986328125018
2023-04-06 21:41:50.219,2785.48974609375,716.5512084960938,2464.8001098632812,6.199999809265137,3600,0.8,72.4000015258789,5.423772811889648,15,773,3,0,0,7.5035200119018555,276.0267333984375,16822,1,0.2636823271,7.239837684801856,2986.95625,201.46650390625018
2023-04-06 21:41:52.241,2786.88818359375,717.159423828125,2461.2000274658203,6.199999809265137,3600,0.8,72.5,5.40021276473999,15,772,3,0,0,7.512373447418213,276.06005859375,16824,1,0.2633382641,7.249035183318213,2994.6466796875,207.75849609375018
2023-04-06 21:41:54.258,2785.48974609375,717.159423828125,2461.2000274658203,6.199999809265137,3600,0.8,72.4000015258789,5.40021276473999,15,773,3,0,0,7.512373447418213,276.0933837890625,16826,1,0.2636823271,7.248691120318213,2994.6466796875,209.15693359375018
2023-04-06 21:41:56.274,2786.88818359375,716.5512084960938,2461.7999267578125,6.199999809265137,3600,0.8,72.4000015258789,5.423772811889648,15,770,3,0,0,7.5035200119018555,276.126708984375,16828,1,0.2626541533,7.240865858601856,2991.35078125,204.46259765625018
2023-04-06 21:41:58.276,2786.88818359375,715.94287109375,2454.5999908447266,6.199999809265137,3600,0.8,72.5,5.447336673736572,15,773,3,0,0,7.512373447418213,276.1600341796875,16830,1,0.2636823271,7.248691120318213,3003.98505859375,217.09687500000018
2023-04-06 21:42:00.309,2786.88818359375,716.5512084960938,2461.7999267578125,6.199999809265137,3600,0.8,72.4000015258789,5.423772811889648,15,773,3,0,0,7.512373447418213,276.193359375,16832,1,0.2636823271,7.248691120318213,2994.6466796875,207.75849609375018
2023-04-06 21:42:02.325,2785.48974609375,715.94287109375,2459.400100708008,6.199999809265137,3600,0.8,72.5,5.447336673736572,15,772,3,0,0,7.5035200119018555,276.2266845703125,16834,1,0.2633382641,7.240181747801856,2994.09736328125,208.60761718750018
2023-04-06 21:42:04.324,2785.48974609375,716.5512084960938,2457.5999450683594,6.099999904632568,3600,0.8,72.5,5.323772430419922,15,773,3,0,0,7.5035200119018555,276.260009765625,16836,1,0.2636823271,7.239837684801856,2995.7453125,210.25556640625018
2023-04-06 21:42:06.339,2786.88818359375,717.159423828125,2458.7999725341797,6.199999809265137,3600,0.8,72.4000015258789,5.40021276473999,15,769,3,0,0,7.52122688293457,276.2933349609375,16838,1,0.26230605430000004,7.2589208286345706,3002.337109375,215.44892578125018
2023-04-06 21:42:08.360,2785.48974609375,717.159423828125,2464.8001098632812,6.099999904632568,3600,0.8,72.4000015258789,5.300212383270264,14,770,3,0,0,7.512373447418213,276.32666015625,16840,1,0.2626541533,7.249719294118213,2990.80146484375,205.31171875000018
