,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 21:42:10.361,2785.48974609375,716.5512084960938,2457.000045776367,6.099999904632568,3600,0.8,72.5,5.323772430419922,14,772,3,0,0,7.5035200119018555,276.3599853515625,16842,1,0.2633382641,7.240181747801856,2996.8439453125,211.35419921875018
2023-04-06 21:42:12.376,2785.48974609375,716.5512084960938,2462.4000549316406,6.099999904632568,3600,0.8,72.30000305175781,5.323772430419922,14,773,3,0,0,7.530080318450928,276.393310546875,16844,1,0.2636823271,7.266397991350928,3001.78779296875,216.29804687500018
2023-04-06 21:42:14.387,2785.48974609375,718.3759765625,2456.399917602539,6.099999904632568,3600,0.8,72.5,5.253087997436523,15,770,3,0,0,7.5035200119018555,276.4266357421875,16846,1,0.2626541533,7.240865858601856,2996.8439453125,211.35419921875018
2023-04-06 21:42:16.409,2785.48974609375,718.9842529296875,2457.000045776367,6.099999904632568,3600,0.8,72.4000015258789,5.229526042938232,15,770,3,0,0,7.512373447418213,276.4599609375,16848,1,0.2626541533,7.249719294118213,2999.0412109375,213.55146484375018
2023-04-06 21:42:18.425,2785.48974609375,717.7676391601562,2459.400100708008,6.099999904632568,3600,0.8,72.5,5.2766523361206055,14,772,3,0,0,7.512373447418213,276.4932861328125,16850,1,0.2633382641,7.249035183318213,2996.8439453125,211.35419921875018
2023-04-06 21:42:20.427,2785.48974609375,717.159423828125,2457.5999450683594,5.999999523162842,3600,0.8,72.4000015258789,5.200212478637695,14,769,3,0,0,7.494666576385498,276.526611328125,16852,1,0.26230605430000004,7.232360522085498,2992.4494140625,206.95966796875018
2023-04-06 21:42:22.443,2785.48974609375,716.5512084960938,2462.999954223633,5.999999523162842,3600,0.8,72.5,5.223772048950195,14,771,3,0,0,7.52122688293457,276.5599365234375,16854,1,0.26299821630000003,7.258228666634571,2997.39326171875,211.90351562500018
2023-04-06 21:42:24.457,2784.091552734375,717.159423828125,2467.800064086914,5.999999523162842,3600,0.8,72.4000015258789,5.200212478637695,15,770,3,0,0,7.5035200119018555,276.59326171875,16856,1,0.2626541533,7.240865858601856,2983.11103515625,199.01948242187518
2023-04-06 21:42:26.473,2784.091552734375,717.7676391601562,2457.000045776367,5.999999523162842,3600,0.8,72.4000015258789,5.176652431488037,15,769,3,0,0,7.52122688293457,276.6265869140625,16858,1,0.26230605430000004,7.2589208286345706,3004.534375,220.44282226562518
2023-04-06 21:42:28.493,2784.091552734375,717.7676391601562,2462.999954223633,5.999999523162842,3600,0.8,72.4000015258789,5.176652431488037,15,769,3,0,0,7.5035200119018555,276.659912109375,16860,1,0.26230605430000004,7.241213957601856,2989.153515625,205.06196289062518
2023-04-06 21:42:30.511,2782.693115234375,717.7676391601562,2456.399917602539,5.999999523162842,3600,0.8,72.4000015258789,5.176652431488037,15,773,3,0,0,7.52122688293457,276.6932373046875,16862,1,0.2636823271,7.257544555834571,3004.534375,221.84125976562518
2023-04-06 21:42:32.526,2782.693115234375,717.7676391601562,2459.400100708008,5.999999523162842,3600,0.8,72.4000015258789,5.176652431488037,15,770,3,0,0,7.5035200119018555,276.7265625,16864,1,0.2626541533,7.240865858601856,2993.548046875,210.85493164062518
2023-04-06 21:42:34.528,2784.091552734375,717.159423828125,2458.7999725341797,5.999999523162842,3600,0.8,72.4000015258789,5.200212478637695,15,770,3,0,0,7.494666576385498,276.7598876953125,16866,1,0.2626541533,7.232012423085498,2990.2521484375,206.16059570312518
2023-04-06 21:42:36.545,2784.091552734375,715.94287109375,2455.800018310547,5.999999523162842,3600,0.8,72.4000015258789,5.247336387634277,15,768,3,0,0,7.494666576385498,276.793212890625,16868,1,0.2619619913,7.232704585085498,2995.19599609375,211.10444335937518
2023-04-06 21:42:38.559,2784.091552734375,715.94287109375,2458.7999725341797,5.999999523162842,3600,0.8,72.4000015258789,5.247336387634277,15,773,3,0,0,7.494666576385498,276.8265380859375,16870,1,0.2636823271,7.230984249285498,2990.2521484375,206.16059570312518
2023-04-06 21:42:40.575,2782.693115234375,714.7262573242188,2464.199981689453,5.899999618530273,3600,0.8,72.4000015258789,5.194462776184082,15,769,3,0,0,7.5035200119018555,276.85986328125,16872,1,0.26230605430000004,7.241213957601856,2989.153515625,206.46040039062518
2023-04-06 21:42:42.589,2784.091552734375,715.94287109375,2455.1998901367188,5.899999618530273,3600,0.8,72.5,5.147336483001709,15,773,3,0,0,7.485813140869141,276.8931884765625,16874,1,0.2636823271,7.222130813769141,2991.35078125,207.25922851562518
2023-04-06 21:42:44.612,2782.693115234375,715.94287109375,2460.599899291992,5.899999618530273,3600,0.8,72.5,5.147336483001709,15,770,3,0,0,7.485813140869141,276.926513671875,16876,1,0.2626541533,7.223158987569141,2984.758984375,202.06586914062518
2023-04-06 21:42:46.626,2782.693115234375,714.7262573242188,2462.4000549316406,5.899999618530273,3600,0.8,72.4000015258789,5.194462776184082,15,771,3,0,0,7.5035200119018555,276.97650146484375,16878,1,0.26299821630000003,7.240521795601856,2991.35078125,208.65766601562518
2023-04-06 21:42:48.628,2785.48974609375,714.7262573242188,2461.7999267578125,5.899999618530273,3600,0.8,72.4000015258789,5.194462776184082,15,769,3,0,0,7.494666576385498,277.00982666015625,16880,1,0.26230605430000004,7.232360522085498,2988.0548828125,202.56513671875018
2023-04-06 21:42:50.643,2784.091552734375,714.7262573242188,2465.4000091552734,5.899999618530273,3600,0.8,72.4000015258789,5.194462776184082,15,770,3,0,0,7.494666576385498,277.04315185546875,16882,1,0.2626541533,7.232012423085498,2983.6603515625,199.56879882812518
2023-04-06 21:42:52.658,2784.091552734375,714.7262573242188,2458.2000732421875,5.899999618530273,3600,0.8,72.4000015258789,5.194462776184082,15,773,3,0,0,7.5035200119018555,277.07647705078125,16884,1,0.2636823271,7.239837684801856,2996.29462890625,212.20307617187518
2023-04-06 21:42:54.672,2785.48974609375,715.94287109375,2457.000045776367,5.899999618530273,3600,0.8,72.4000015258789,5.147336483001709,15,770,3,0,0,7.5035200119018555,277.10980224609375,16886,1,0.2626541533,7.240865858601856,2997.39326171875,211.90351562500018
2023-04-06 21:42:56.695,2784.091552734375,715.94287109375,2464.199981689453,5.899999618530273,3600,0.8,72.5,5.147336483001709,15,771,3,0,0,7.530080318450928,277.14312744140625,16888,1,0.26299821630000003,7.267082102150928,3000.13984375,216.04829101562518
2023-04-06 21:42:58.712,2784.091552734375,714.1180419921875,2455.1998901367188,5.899999618530273,3600,0.8,72.30000305175781,5.218024730682373,14,768,3,0,0,7.5035200119018555,277.17645263671875,16890,1,0.2619619913,7.241558020601856,3001.2384765625,217.14692382812518
2023-04-06 21:43:00.728,2786.88818359375,714.7262573242188,2463.600082397461,5.899999618530273,3600,0.8,72.30000305175781,5.194462776184082,14,771,3,0,0,7.512373447418213,277.20977783203125,16892,1,0.26299821630000003,7.249375231118213,2993.548046875,206.65986328125018
2023-04-06 21:43:02.743,2785.48974609375,715.3345947265625,2460.599899291992,5.999999523162842,3600,0.8,72.5,5.270900726318359,15,767,3,0,0,7.494666576385498,277.24310302734375,16894,1,0.2616219435,7.233044632885498,2989.70283203125,204.21308593750018
2023-04-06 21:43:04.743,2785.48974609375,715.94287109375,2459.400100708008,5.899999618530273,3600,0.8,72.5,5.147336483001709,15,772,3,0,0,7.512373447418213,277.27642822265625,16896,1,0.2633382641,7.249035183318213,2997.942578125,212.45283203125018
2023-04-06 21:43:06.758,2785.48974609375,714.1180419921875,2465.9999084472656,5.899999618530273,3600,0.8,72.4000015258789,5.218024730682373,15,769,3,0,0,7.494666576385498,277.30975341796875,16898,1,0.26230605430000004,7.232360522085498,2983.6603515625,198.17060546875018
2023-04-06 21:43:08.794,2785.48974609375,713.5098266601562,2456.399917602539,5.999999523162842,3600,0.8,72.5,5.341585159301758,15,772,3,0,0,7.512373447418213,277.34307861328125,16900,1,0.2633382641,7.249035183318213,3003.4357421875,217.94599609375018
2023-04-06 21:43:10.808,2786.88818359375,714.1180419921875,2454.0000915527344,5.999999523162842,3600,0.8,72.5,5.3180251121521,15,767,3,0,0,7.5035200119018555,277.37640380859375,16902,1,0.2616219435,7.241898068401856,3002.88642578125,215.99824218750018
2023-04-06 21:43:12.813,2785.48974609375,714.7262573242188,2462.999954223633,5.999999523162842,3600,0.8,72.5,5.29446268081665,15,769,3,0,0,7.5035200119018555,277.40972900390625,16904,1,0.26230605430000004,7.241213957601856,2990.80146484375,205.31171875000018
2023-04-06 21:43:14.827,2785.48974609375,713.5098266601562,2457.000045776367,5.899999618530273,3600,0.8,72.5,5.241584777832031,15,772,3,0,0,7.512373447418213,277.44305419921875,16906,1,0.2633382641,7.249035183318213,3002.337109375,216.84736328125018
2023-04-06 21:43:16.841,2785.48974609375,713.5098266601562,2464.8001098632812,5.999999523162842,3600,0.8,72.5,5.341585159301758,15,767,3,0,0,7.494666576385498,277.47637939453125,16908,1,0.2616219435,7.233044632885498,2985.8576171875,200.36787109375018
2023-04-06 21:43:18.863,2786.88818359375,712.9014892578125,2460.599899291992,5.999999523162842,3600,0.8,72.4000015258789,5.365147113800049,15,770,3,0,0,7.494666576385498,277.50970458984375,16910,1,0.2626541533,7.232012423085498,2990.80146484375,203.91328125000018
2023-04-06 21:43:20.878,2785.48974609375,712.293212890625,2458.7999725341797,5.999999523162842,3600,0.8,72.4000015258789,5.38870906829834,15,769,3,0,0,7.485813140869141,277.54302978515625,16912,1,0.26230605430000004,7.223507086569141,2989.153515625,203.66376953125018
2023-04-06 21:43:22.894,2784.091552734375,712.9014892578125,2460.0,5.999999523162842,3600,0.8,72.5,5.365147113800049,15,771,3,0,0,7.5035200119018555,277.57635498046875,16914,1,0.26299821630000003,7.240521795601856,2995.7453125,211.65375976562518
2023-04-06 21:43:24.909,2786.88818359375,713.5098266601562,2454.0000915527344,5.999999523162842,3600,0.8,72.5,5.341585159301758,15,773,3,0,0,7.5035200119018555,277.60968017578125,16916,1,0.2636823271,7.239837684801856,3002.337109375,215.44892578125018
2023-04-06 21:43:26.913,2785.48974609375,712.9014892578125,2454.5999908447266,5.999999523162842,3600,0.8,72.5,5.365147113800049,15,770,3,0,0,7.5035200119018555,277.64300537109375,16918,1,0.2626541533,7.240865858601856,3002.337109375,216.84736328125018
2023-04-06 21:43:28.927,2786.88818359375,713.5098266601562,2463.600082397461,5.999999523162842,3600,0.8,72.4000015258789,5.341585159301758,15,770,3,0,0,7.494666576385498,277.67633056640625,16920,1,0.2626541533,7.232012423085498,2986.95625,200.06806640625018
2023-04-06 21:43:30.942,2786.88818359375,713.5098266601562,2459.400100708008,5.999999523162842,3600,0.8,72.5,5.341585159301758,15,770,3,0,0,7.5035200119018555,277.70965576171875,16922,1,0.2626541533,7.240865858601856,2995.7453125,208.85712890625018
2023-04-06 21:43:32.962,2785.48974609375,712.9014892578125,2461.7999267578125,5.999999523162842,3600,0.8,72.5,5.365147113800049,15,773,3,0,0,7.5035200119018555,277.74298095703125,16924,1,0.2636823271,7.239837684801856,2992.4494140625,206.95966796875018
2023-04-06 21:43:34.956,2785.48974609375,713.5098266601562,2460.0,5.999999523162842,3600,0.8,72.5,5.341585159301758,15,768,3,0,0,7.485813140869141,277.77630615234375,16926,1,0.2619619913,7.223851149569141,2987.50556640625,202.01582031250018
2023-04-06 21:43:36.980,2785.48974609375,713.5098266601562,2460.0,5.999999523162842,3600,0.8,72.5,5.341585159301758,15,769,3,0,0,7.5035200119018555,277.80963134765625,16928,1,0.26230605430000004,7.241213957601856,2995.7453125,210.25556640625018
2023-04-06 21:43:38.996,2785.48974609375,713.5098266601562,2462.4000549316406,5.999999523162842,3600,0.8,72.5,5.341585159301758,15,769,3,0,0,7.494666576385498,277.84295654296875,16930,1,0.26230605430000004,7.232360522085498,2988.0548828125,202.56513671875018
2023-04-06 21:43:40.002,2785.48974609375,713.5098266601562,2459.400100708008,5.999999523162842,3600,0.8,72.5,5.341585159301758,15,770,3,0,0,7.5035200119018555,277.859619140625,16931,1,0.2626541533,7.240865858601856,2995.7453125,210.25556640625018
2023-04-06 21:43:42.017,2784.091552734375,714.1180419921875,2460.0,5.899999618530273,3600,0.8,72.5,5.218024730682373,15,771,3,0,0,7.5035200119018555,277.8929443359375,16933,1,0.26299821630000003,7.240521795601856,2994.6466796875,210.55512695312518
2023-04-06 21:43:44.038,2785.48974609375,714.1180419921875,2460.599899291992,5.899999618530273,3600,0.8,72.5,5.218024730682373,15,770,3,0,0,7.5035200119018555,277.92626953125,16935,1,0.2626541533,7.240865858601856,2994.09736328125,208.60761718750018
2023-04-06 21:43:46.055,2784.091552734375,712.9014892578125,2455.800018310547,5.899999618530273,3600,0.8,72.5,5.265146732330322,15,768,3,0,0,7.494666576385498,277.9595947265625,16938,1,0.2619619913,7.232704585085498,2996.8439453125,212.75239257812518
2023-04-06 21:43:48.057,2785.48974609375,713.5098266601562,2468.3999633789062,5.899999618530273,3600,0.8,72.5,5.241584777832031,15,772,3,0,0,7.5035200119018555,277.992919921875,16940,1,0.2633382641,7.240181747801856,2984.758984375,199.26923828125018
2023-04-06 21:43:50.069,2784.091552734375,714.1180419921875,2460.0,5.899999618530273,3600,0.8,72.4000015258789,5.218024730682373,15,771,3,0,0,7.494666576385498,278.0262451171875,16942,1,0.26299821630000003,7.231668360085498,2990.2521484375,206.16059570312518
2023-04-06 21:43:52.083,2785.48974609375,714.1180419921875,2462.999954223633,5.899999618530273,3600,0.8,72.4000015258789,5.218024730682373,15,770,3,0,0,7.5035200119018555,278.0595703125,16944,1,0.2626541533,7.240865858601856,2991.35078125,205.86103515625018
2023-04-06 21:43:54.105,2784.091552734375,714.1180419921875,2457.5999450683594,5.899999618530273,3600,0.8,72.5,5.218024730682373,15,768,3,0,0,7.494666576385498,278.0928955078125,16946,1,0.2619619913,7.232704585085498,2994.09736328125,210.00581054687518
2023-04-06 21:43:56.121,2784.091552734375,713.5098266601562,2461.7999267578125,5.899999618530273,3600,0.8,72.5,5.241584777832031,15,771,3,0,0,7.485813140869141,278.126220703125,16948,1,0.26299821630000003,7.222814924569141,2984.758984375,200.66743164062518
2023-04-06 21:43:58.123,2784.091552734375,713.5098266601562,2465.4000091552734,5.899999618530273,3600,0.8,72.4000015258789,5.241584777832031,15,770,3,0,0,7.5035200119018555,278.1595458984375,16950,1,0.2626541533,7.240865858601856,2988.0548828125,203.96333007812518
2023-04-06 21:44:00.145,2784.091552734375,714.7262573242188,2460.599899291992,5.799999237060547,3600,0.8,72.5,5.0944623947143555,15,768,3,0,0,7.494666576385498,278.19287109375,16952,1,0.2619619913,7.232704585085498,2990.2521484375,206.16059570312518
2023-04-06 21:44:02.158,2784.091552734375,714.7262573242188,2458.2000732421875,5.899999618530273,3600,0.8,72.5,5.194462776184082,15,771,3,0,0,7.494666576385498,278.2261962890625,16954,1,0.26299821630000003,7.231668360085498,2992.4494140625,208.35786132812518
2023-04-06 21:44:04.158,2782.693115234375,714.1180419921875,2460.599899291992,5.799999237060547,3600,0.8,72.5,5.118024826049805,15,770,3,0,0,7.494666576385498,278.259521484375,16956,1,0.2626541533,7.232012423085498,2990.2521484375,207.55903320312518
2023-04-06 21:44:06.172,2784.091552734375,713.5098266601562,2458.2000732421875,5.799999237060547,3600,0.8,72.4000015258789,5.141584396362305,15,767,3,0,0,7.494666576385498,278.2928466796875,16958,1,0.2616219435,7.233044632885498,2993.548046875,209.45649414062518
2023-04-06 21:44:08.191,2784.091552734375,713.5098266601562,2461.7999267578125,5.799999237060547,3600,0.8,72.5,5.141584396362305,15,770,3,0,0,7.494666576385498,278.326171875,16960,1,0.2626541533,7.232012423085498,2989.153515625,205.06196289062518
2023-04-06 21:44:10.206,2782.693115234375,712.9014892578125,2457.000045776367,5.799999237060547,3600,0.8,72.4000015258789,5.165146827697754,15,770,3,0,0,7.494666576385498,278.3594970703125,16962,1,0.2626541533,7.232012423085498,2995.7453125,213.05219726562518
2023-04-06 21:44:12.208,2781.295166015625,713.5098266601562,2461.2000274658203,5.799999237060547,3600,0.8,72.5,5.141584396362305,15,770,3,0,0,7.5035200119018555,278.392822265625,16964,1,0.2626541533,7.240865858601856,2993.548046875,212.25288085937518
2023-04-06 21:44:14.221,2782.693115234375,712.293212890625,2464.199981689453,5.799999237060547,3600,0.8,72.5,5.188708782196045,15,769,3,0,0,7.5035200119018555,278.4261474609375,16966,1,0.26230605430000004,7.241213957601856,2990.80146484375,208.10834960937518
2023-04-06 21:44:16.241,2782.693115234375,712.293212890625,2466.6000366210938,5.799999237060547,3600,0.8,72.4000015258789,5.188708782196045,15,770,3,0,0,7.5035200119018555,278.45947265625,16968,1,0.2626541533,7.240865858601856,2988.0548828125,205.36176757812518
2023-04-06 21:44:18.256,2782.693115234375,712.293212890625,2462.4000549316406,5.799999237060547,3600,0.8,72.5,5.188708782196045,15,772,3,0,0,7.494666576385498,278.4927978515625,16970,1,0.2633382641,7.231328312285498,2988.60419921875,205.91108398437518
2023-04-06 21:44:20.259,2782.693115234375,712.293212890625,2462.999954223633,5.799999237060547,3600,0.8,72.4000015258789,5.188708782196045,15,767,3,0,0,7.476959228515625,278.526123046875,16972,1,0.2616219435,7.215337285015625,2980.364453125,197.67133789062518
2023-04-06 21:44:22.273,2781.295166015625,711.6848754882812,2455.1998901367188,5.799999237060547,3600,0.8,72.5,5.21227502822876,15,771,3,0,0,7.485813140869141,278.5594482421875,16974,1,0.26299821630000003,7.222814924569141,2994.6466796875,213.35151367187518
2023-04-06 21:44:24.286,2781.295166015625,711.07666015625,2456.399917602539,5.799999237060547,3600,0.8,72.4000015258789,5.235835075378418,15,770,3,0,0,7.494666576385498,278.5927734375,16976,1,0.2626541533,7.232012423085498,2997.39326171875,216.09809570312518
2023-04-06 21:44:26.308,2781.295166015625,711.6848754882812,2458.7999725341797,5.799999237060547,3600,0.8,72.5,5.21227502822876,15,770,3,0,0,7.485813140869141,278.6260986328125,16978,1,0.2626541533,7.223158987569141,2990.2521484375,208.95698242187518
2023-04-06 21:44:28.324,2779.896728515625,711.6848754882812,2456.399917602539,5.799999237060547,3600,0.8,72.4000015258789,5.21227502822876,15,771,3,0,0,7.485813140869141,278.659423828125,16980,1,0.26299821630000003,7.222814924569141,2992.4494140625,212.55268554687518
2023-04-06 21:44:30.326,2781.295166015625,712.293212890625,2461.2000274658203,5.799999237060547,3600,0.8,72.4000015258789,5.188708782196045,15,769,3,0,0,7.485813140869141,278.6927490234375,16982,1,0.26230605430000004,7.223507086569141,2986.95625,205.66108398437518
2023-04-06 21:44:32.339,2779.896728515625,712.293212890625,2464.199981689453,5.799999237060547,3600,0.8,72.4000015258789,5.188708782196045,15,771,3,0,0,7.512373447418213,278.72607421875,16984,1,0.26299821630000003,7.249375231118213,2994.6466796875,214.74995117187518
2023-04-06 21:44:34.359,2779.896728515625,712.9014892578125,2457.5999450683594,5.799999237060547,3600,0.8,72.4000015258789,5.165146827697754,15,768,3,0,0,7.494666576385498,278.7593994140625,16986,1,0.2619619913,7.232704585085498,2994.6466796875,214.74995117187518
2023-04-06 21:44:36.373,2781.295166015625,713.5098266601562,2465.4000091552734,5.799999237060547,3600,0.8,72.4000015258789,5.141584396362305,15,771,3,0,0,7.5035200119018555,278.792724609375,16988,1,0.26299821630000003,7.240521795601856,2988.0548828125,206.75971679687518
2023-04-06 21:44:38.375,2781.295166015625,712.9014892578125,2456.399917602539,5.799999237060547,3600,0.8,72.4000015258789,5.165146827697754,14,770,3,0,0,7.476959228515625,278.8260498046875,16990,1,0.2626541533,7.214305075215625,2988.0548828125,206.75971679687518
2023-04-06 21:44:40.388,2781.295166015625,714.7262573242188,2462.4000549316406,5.799999237060547,3600,0.8,72.4000015258789,5.0944623947143555,14,770,3,0,0,7.512373447418213,278.859375,16992,1,0.2626541533,7.249719294118213,2995.7453125,214.45014648437518
2023-04-06 21:44:42.409,2779.896728515625,714.7262573242188,2458.7999725341797,5.799999237060547,3600,0.8,72.4000015258789,5.0944623947143555,14,771,3,0,0,7.5035200119018555,278.8927001953125,16994,1,0.26299821630000003,7.240521795601856,2995.7453125,215.84858398437518
2023-04-06 21:44:44.423,2781.295166015625,715.3345947265625,2458.2000732421875,5.899999618530273,3600,0.8,72.4000015258789,5.170900344848633,15,769,3,0,0,7.494666576385498,278.926025390625,16996,1,0.26230605430000004,7.232360522085498,2992.4494140625,211.15424804687518
2023-04-06 21:44:46.425,2782.693115234375,715.3345947265625,2462.4000549316406,5.799999237060547,3600,0.8,72.4000015258789,5.0709004402160645,15,770,3,0,0,7.5035200119018555,278.9593505859375,16998,1,0.2626541533,7.240865858601856,2991.35078125,208.65766601562518
2023-04-06 21:44:48.437,2781.295166015625,715.3345947265625,2461.7999267578125,5.799999237060547,3600,0.8,72.4000015258789,5.0709004402160645,14,770,3,0,0,7.494666576385498,278.99267578125,17000,1,0.2626541533,7.232012423085498,2988.0548828125,206.75971679687518
2023-04-06 21:44:50.459,2782.693115234375,714.1180419921875,2448.600082397461,5.799999237060547,3600,0.8,72.19999694824219,5.118024826049805,14,769,3,0,0,7.5035200119018555,279.0260009765625,17002,1,0.26230605430000004,7.241213957601856,3009.47822265625,226.78510742187518
2023-04-06 21:44:52.476,2782.693115234375,714.1180419921875,2460.599899291992,5.799999237060547,3600,0.8,72.30000305175781,5.118024826049805,14,769,3,0,0,7.5035200119018555,279.059326171875,17004,1,0.26230605430000004,7.241213957601856,2994.6466796875,211.95356445312518
2023-04-06 21:44:54.476,2781.295166015625,714.1180419921875,2458.7999725341797,5.799999237060547,3600,0.8,72.5,5.118024826049805,14,771,3,0,0,7.494666576385498,279.0926513671875,17006,1,0.26299821630000003,7.231668360085498,2992.4494140625,211.15424804687518
2023-04-06 21:44:56.825,2782.693115234375,714.1180419921875,2458.2000732421875,5.799999237060547,3600,0.8,72.5,5.118024826049805,14,772,3,0,0,7.5035200119018555,279.14263916015625,17008,1,0.2633382641,7.240181747801856,2996.8439453125,214.15083007812518
