,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-07 20:08:46.564,931.2957153320312,922.1486206054688,0.0,10.100000381469727,3600,0.8,19.099998474121094,2.0492236614227295,0,0,1,0,0,0.0,0.0,0,2,-0.0022823862999999996,0.0022823862999999996,1068.19404296875,136.8983276367187
2023-04-07 20:08:48.894,931.2957153320312,922.1486206054688,0.0,10.100000381469727,3600,0.8,18.700002670288086,2.0492236614227295,0,0,1,0,0,0.0,0.0,2,2,-0.0022823862999999996,0.0022823862999999996,1068.19404296875,136.8983276367187
2023-04-07 20:08:50.907,931.2957153320312,921.540283203125,0.0,10.0,3600,0.8,18.999998092651367,1.9690386056900024,0,0,1,0,0,0.0,0.0,4,2,-0.0022823862999999996,0.0022823862999999996,1067.6447265625,136.3490112304687
2023-04-07 20:08:52.909,931.2957153320312,920.9320678710938,0.0,10.100000381469727,3600,0.8,18.89999771118164,2.0888497829437256,0,0,1,0,0,0.0,0.0,6,2,-0.0022823862999999996,0.0022823862999999996,1067.09541015625,135.7996948242187
2023-04-07 20:08:54.923,931.2957153320312,920.9320678710938,0.0,10.100000381469727,3600,0.8,18.799997329711914,2.0888497829437256,0,0,1,0,0,0.0,0.0,8,2,-0.0022823862999999996,0.0022823862999999996,1067.09541015625,135.7996948242187
2023-04-07 20:08:56.937,931.2957153320312,920.32373046875,0.0,10.100000381469727,3600,0.8,18.799997329711914,2.1086628437042236,0,0,1,0,0,0.0,0.0,10,2,-0.0022823862999999996,0.0022823862999999996,1066.54609375,135.2503784179687
2023-04-07 20:08:58.959,931.2957153320312,920.32373046875,0.0,10.0,3600,0.8,18.700002670288086,2.008662700653076,0,0,1,0,0,0.0,0.0,12,2,-0.0022823862999999996,0.0022823862999999996,1066.54609375,135.2503784179687
2023-04-07 20:09:00.976,929.8973388671875,919.7153930664062,0.0,10.0,3600,0.8,18.799997329711914,2.028477907180786,0,0,1,0,0,0.0,0.0,14,2,-0.0022823862999999996,0.0022823862999999996,1065.99677734375,136.09943847656245
2023-04-07 20:09:02.977,931.2957153320312,920.32373046875,0.0,10.0,3600,0.8,18.400001525878906,2.008662700653076,0,0,1,0,0,0.0,0.0,16,2,-0.0022823862999999996,0.0022823862999999996,1066.54609375,135.2503784179687
2023-04-07 20:09:04.993,929.8973388671875,919.107177734375,0.0,10.0,3600,0.8,18.400001525878906,2.0482890605926514,0,0,1,0,0,0.0,0.0,18,2,-0.0022823862999999996,0.0022823862999999996,1065.4474609375,135.55012207031245
2023-04-07 20:09:06.018,928.4991455078125,919.107177734375,0.0,10.0,3600,0.8,18.500001907348633,2.0482890605926514,0,0,1,0,0,0.0,0.0,19,2,-0.0022823862999999996,0.0022823862999999996,1065.4474609375,136.94831542968745
2023-04-07 20:09:08.018,928.4991455078125,918.4989013671875,0.0,10.0,3600,0.8,18.500001907348633,2.0681042671203613,0,0,1,0,0,0.0,0.0,21,2,-0.0022823862999999996,0.0022823862999999996,1064.89814453125,136.39899902343745
2023-04-07 20:09:10.033,928.4991455078125,918.4989013671875,0.0,10.0,3600,0.8,18.500001907348633,2.0681042671203613,0,0,1,0,0,0.0,0.0,23,2,-0.0022823862999999996,0.0022823862999999996,1064.89814453125,136.39899902343745
2023-04-07 20:09:12.052,929.8973388671875,917.8906860351562,0.0,10.0,3600,0.8,18.200000762939453,2.0879151821136475,0,0,1,0,0,0.0,0.0,25,2,-0.0022823862999999996,0.0022823862999999996,1064.074169921875,134.17683105468745
2023-04-07 20:09:14.067,927.1007080078125,917.2823486328125,0.0,10.0,3600,0.8,18.100000381469727,2.1077282428741455,0,0,1,0,0,0.0,0.0,27,2,-0.0022823862999999996,0.0022823862999999996,1063.2501953125,136.14948730468745
2023-04-07 20:09:16.081,928.4991455078125,916.6740112304688,0.0,10.0,3600,0.8,18.0,2.1275434494018555,0,0,1,0,0,0.0,0.0,29,2,-0.0022823862999999996,0.0022823862999999996,1062.70087890625,134.20173339843745
2023-04-07 20:09:18.084,928.4991455078125,916.0657958984375,0.0,9.899999618530273,3600,0.8,18.100000381469727,2.0473544597625732,0,0,1,0,0,0.0,0.0,31,2,-0.0022823862999999996,0.0022823862999999996,1062.1515625,133.65241699218745
2023-04-07 20:09:20.099,925.7023315429688,915.45751953125,0.0,9.899999618530273,3600,0.8,18.0,2.067169666290283,0,0,1,0,0,0.0,0.0,33,2,-0.0022823862999999996,0.0022823862999999996,1061.60224609375,135.8999145507812
2023-04-07 20:09:22.120,925.7023315429688,914.8493041992188,0.0,9.899999618530273,3600,0.8,18.0,2.0869805812835693,0,0,1,0,0,0.0,0.0,35,2,-0.0022823862999999996,0.0022823862999999996,1061.0529296875,135.3505981445312
2023-04-07 20:09:24.136,927.1007080078125,914.240966796875,0.0,9.899999618530273,3600,0.8,17.900001525878906,2.1067936420440674,0,0,1,0,0,0.0,0.0,37,2,-0.0022823862999999996,0.0022823862999999996,1060.50361328125,133.40290527343745
2023-04-07 20:09:26.147,925.7023315429688,913.6326293945312,0.0,9.899999618530273,3600,0.8,18.0,2.126702308654785,0,0,1,0,0,0.0,0.0,39,2,-0.0022823862999999996,0.0022823862999999996,1059.954296875,134.2519653320312
2023-04-07 20:09:28.149,924.30419921875,913.0244140625,0.0,9.899999618530273,3600,0.8,17.5,2.1467695236206055,0,0,1,0,0,0.0,0.0,41,2,-0.0022823862999999996,0.0022823862999999996,1059.40498046875,135.10078124999995
2023-04-07 20:09:30.435,922.90576171875,912.4160766601562,0.0,9.899999618530273,3600,0.8,17.80000114440918,2.1668412685394287,0,0,1,0,0,0.0,0.0,43,2,-0.0022823862999999996,0.0022823862999999996,1058.581005859375,135.67524414062495
2023-04-07 20:09:32.468,922.90576171875,911.807861328125,0.0,9.799999237060547,3600,0.8,17.80000114440918,2.0869085788726807,0,0,1,0,0,0.0,0.0,45,2,-0.0022823862999999996,0.0022823862999999996,1057.75703125,134.85126953124995
2023-04-07 20:09:34.469,922.90576171875,911.1995849609375,0.0,9.799999237060547,3600,0.8,17.5,2.106980323791504,0,0,1,0,0,0.0,0.0,47,2,-0.0022823862999999996,0.0022823862999999996,1057.20771484375,134.30195312499995
2023-04-07 20:09:36.491,922.90576171875,910.5912475585938,0.0,9.799999237060547,3600,0.8,17.600000381469727,2.127049684524536,0,0,1,0,0,0.0,0.0,49,2,-0.0022823862999999996,0.0022823862999999996,1056.6583984375,133.75263671874995
2023-04-07 20:09:38.491,921.5074462890625,909.9830322265625,0.0,9.799999237060547,3600,0.8,17.600000381469727,2.1471171379089355,0,0,1,0,0,0.0,0.0,51,2,-0.0022823862999999996,0.0022823862999999996,1056.10908203125,134.60163574218745
2023-04-07 20:09:40.505,920.109130859375,908.7664794921875,0.0,9.799999237060547,3600,0.8,17.600000381469727,2.187256336212158,0,0,1,0,0,0.0,0.0,53,2,-0.0022823862999999996,0.0022823862999999996,1055.01044921875,134.90131835937495
2023-04-07 20:09:42.520,921.5074462890625,908.1581420898438,0.0,9.699999809265137,3600,0.8,17.299999237060547,2.107325553894043,0,0,1,0,0,0.0,0.0,55,2,-0.0022823862999999996,0.0022823862999999996,1054.4611328125,132.95368652343745
2023-04-07 20:09:44.542,920.109130859375,907.5498657226562,0.0,9.699999809265137,3600,0.8,17.399999618530273,2.127397298812866,0,0,1,0,0,0.0,0.0,57,2,-0.0022823862999999996,0.0022823862999999996,1053.91181640625,133.80268554687495
2023-04-07 20:09:46.557,918.710693359375,906.941650390625,0.0,9.699999809265137,3600,0.8,17.200000762939453,2.1474647521972656,0,0,1,0,0,0.0,0.0,59,2,-0.0022823862999999996,0.0022823862999999996,1053.087841796875,134.37714843749995
2023-04-07 20:09:48.559,917.3124389648438,906.3333129882812,0.0,9.699999809265137,3600,0.8,17.200000762939453,2.167536497116089,0,0,1,0,0,0.0,0.0,61,2,-0.0022823862999999996,0.0022823862999999996,1052.2638671875,134.9514282226562
2023-04-07 20:09:50.572,918.710693359375,906.3333129882812,0.0,9.59999942779541,3600,0.8,16.899999618530273,2.0675363540649414,0,0,1,0,0,0.0,0.0,64,2,-0.0022823862999999996,0.0022823862999999996,1052.2638671875,133.55317382812495
2023-04-07 20:09:52.594,915.9140014648438,905.1170043945312,0.0,9.59999942779541,3600,0.8,17.099998474121094,2.1076669692993164,0,0,1,0,0,0.0,0.0,66,2,-0.0022823862999999996,0.0022823862999999996,1051.165234375,135.2512329101562
2023-04-07 20:09:54.610,915.9140014648438,905.1170043945312,0.0,9.59999942779541,3600,0.8,17.099998474121094,2.1076669692993164,0,0,1,0,0,0.0,0.0,68,2,-0.0022823862999999996,0.0022823862999999996,1051.165234375,135.2512329101562
2023-04-07 20:09:56.625,915.9140014648438,903.9002685546875,0.0,9.59999942779541,3600,0.8,17.0,2.1478123664855957,0,0,1,0,0,0.0,0.0,70,2,-0.0022823862999999996,0.0022823862999999996,1050.0666015625,134.1526000976562
2023-04-07 20:09:58.628,914.5157470703125,903.2919311523438,0.0,9.59999942779541,3600,0.8,16.899999618530273,2.16788387298584,0,0,1,0,0,0.0,0.0,72,2,-0.0022823862999999996,0.0022823862999999996,1049.51728515625,135.00153808593745
2023-04-07 20:10:00.644,914.5157470703125,902.0755004882812,0.0,9.59999942779541,3600,0.8,16.700000762939453,2.2080187797546387,0,0,1,0,0,0.0,0.0,74,2,-0.0022823862999999996,0.0022823862999999996,1048.41865234375,133.90290527343745
2023-04-07 20:10:02.647,913.117431640625,900.8588256835938,0.0,9.59999942779541,3600,0.8,16.899999618530273,2.2481601238250732,0,0,1,0,0,0.0,0.0,76,2,-0.0022823862999999996,0.0022823862999999996,1046.770703125,133.65327148437495
2023-04-07 20:10:04.656,913.117431640625,900.2505493164062,0.0,9.499999046325684,3600,0.8,16.799999237060547,2.16823148727417,0,0,1,0,0,0.0,0.0,78,2,-0.0022823862999999996,0.0022823862999999996,1046.22138671875,133.10395507812495
2023-04-07 20:10:06.677,913.117431640625,899.642333984375,0.0,9.499999046325684,3600,0.8,16.399999618530273,2.1882989406585693,0,0,1,0,0,0.0,0.0,80,2,-0.0022823862999999996,0.0022823862999999996,1045.6720703125,132.55463867187495
2023-04-07 20:10:08.678,911.718994140625,898.4259033203125,0.0,9.499999046325684,3600,0.8,16.700000762939453,2.228433847427368,0,0,1,0,0,0.0,0.0,82,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,132.85444335937495
2023-04-07 20:10:10.692,911.718994140625,898.4259033203125,0.0,9.399998664855957,3600,0.8,16.700000762939453,2.1284337043762207,0,0,1,0,0,0.0,0.0,84,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,132.85444335937495
2023-04-07 20:10:12.727,910.3207397460938,897.2091674804688,0.0,9.399998664855957,3600,0.8,16.600000381469727,2.1685791015625,0,0,1,0,0,0.0,0.0,86,2,-0.0022823862999999996,0.0022823862999999996,1043.4748046875,133.1540649414062
2023-04-07 20:10:14.729,910.3207397460938,896.6009521484375,0.0,9.399998664855957,3600,0.8,16.700000762939453,2.1886465549468994,0,0,1,0,0,0.0,0.0,88,2,-0.0022823862999999996,0.0022823862999999996,1042.92548828125,132.6047485351562
2023-04-07 20:10:16.742,908.9223022460938,895.9927368164062,0.0,9.399998664855957,3600,0.8,16.299999237060547,2.2089173793792725,0,0,1,0,0,0.0,0.0,90,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,133.4538696289062
2023-04-07 20:10:18.755,907.5239868164062,895.384521484375,0.0,9.30000114440918,3600,0.8,16.299999237060547,2.129251718521118,0,0,1,0,0,0.0,0.0,92,2,-0.0022823862999999996,0.0022823862999999996,1041.2775390625,133.7535522460937
2023-04-07 20:10:20.779,906.125732421875,894.167724609375,0.0,9.30000114440918,3600,0.8,16.399999618530273,2.169929027557373,0,0,1,0,0,0.0,0.0,94,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,134.05317382812495
2023-04-07 20:10:22.792,906.125732421875,893.5595092773438,0.0,9.30000114440918,3600,0.8,16.299999237060547,2.1902613639831543,0,0,10,0,0,0.0,0.0,96,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,133.50385742187495
2023-04-07 20:10:24.795,904.727294921875,892.343017578125,0.0,9.30000114440918,3600,0.8,16.200000762939453,2.2309303283691406,0,0,10,2,0,0.0,0.0,98,2,-0.0022823862999999996,0.0022823862999999996,1038.53095703125,133.80366210937495
2023-04-07 20:10:26.809,904.727294921875,891.7348022460938,0.0,9.30000114440918,3600,0.8,15.899999618530273,2.251264810562134,0,0,10,4,0,0.0,0.0,100,2,-0.0022823862999999996,0.0022823862999999996,1037.981640625,133.25434570312495
2023-04-07 20:10:28.830,903.3290405273438,891.1263427734375,0.0,9.200000762939453,3600,0.8,16.100000381469727,2.171603202819824,0,0,10,5,0,0.0,0.0,102,2,-0.0022823862999999996,0.0022823862999999996,1037.43232421875,134.1032836914062
2023-04-07 20:10:30.846,901.9306030273438,890.5181274414062,0.0,9.200000762939453,3600,0.8,16.100000381469727,2.1919355392456055,0,0,10,8,0,0.0,0.0,104,2,-0.0022823862999999996,0.0022823862999999996,1036.8830078125,134.9524047851562
2023-04-07 20:10:32.860,903.3290405273438,889.3015747070312,0.0,9.200000762939453,3600,0.8,16.200000762939453,2.2326066493988037,0,0,10,9,0,0.0,0.0,106,2,-0.0022823862999999996,0.0022823862999999996,1035.23505859375,131.9060180664062
2023-04-07 20:10:34.864,900.5322875976562,889.3015747070312,0.0,9.100000381469727,3600,0.8,16.0,2.1326065063476562,5,0,10,9,0,0.0,0.0,108,2,-0.0022823862999999996,0.0022823862999999996,1035.23505859375,134.7027709960937
2023-04-07 20:10:36.878,896.33740234375,887.4768676757812,0.0,9.100000381469727,3600,0.8,16.0,2.193607807159424,19,371,10,9,0,0.0,0.0,110,2,0.12537093629999999,-0.12537093629999999,-1.324995809048417,-897.6623981527985
2023-04-07 20:10:38.898,892.1422729492188,882.6104736328125,0.0,9.100000381469727,3600,0.8,15.799999237060547,2.3562939167022705,19,274,10,9,0,0.0,0.0,112,2,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-893.4672687582672
2023-04-07 20:10:40.910,887.9473266601562,877.7444458007812,0.0,9.0,3600,0.8,15.899999618530273,2.4196455478668213,19,414,10,9,0,0.0,0.0,114,2,0.14016587409999998,-0.14016587409999998,-1.324995809048417,-889.2723224692047
2023-04-07 20:10:42.911,880.9556884765625,869.8367919921875,0.0,9.0,3600,0.8,15.799999237060547,2.6874797344207764,19,492,10,9,0,0.0,0.0,116,2,0.16699916809999998,-0.16699916809999998,-1.324995809048417,-882.280684285611
2023-04-07 20:10:44.924,875.3623657226562,863.7540283203125,0.0,9.0,3600,0.8,15.600001335144043,2.893500804901123,19,521,10,9,0,0.0,0.0,118,2,0.1769771407,-0.1769771407,-1.324995809048417,-876.6873615317047
2023-04-07 20:10:46.945,868.37060546875,857.6712646484375,0.0,9.0,3600,0.8,15.69999885559082,3.101613759994507,19,517,10,10,0,0.0,0.0,120,2,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-869.6956012777985
2023-04-07 20:10:48.945,862.7772216796875,852.1968383789062,0.0,8.90000057220459,3600,0.8,15.600001335144043,3.189483165740967,19,723,10,10,0,0.0,0.0,122,2,0.24648294269999999,-0.24648294269999999,-1.324995809048417,-864.102217488736
2023-04-07 20:10:51.683,876.7606201171875,840.03125,1435.2000045776367,8.90000057220459,3600,0.8,15.69999885559082,3.60953426361084,19,676,10,10,0,0.0,0.0,125,1,0.2303077169,-0.2303077169,-1.324995809048417,-878.085615926236
2023-04-07 20:10:53.686,1135.452880859375,819.9581909179688,1253.3999633789062,8.90000057220459,3600,0.8,15.500000953674316,4.311809539794922,19,716,10,11,0,0.0,0.03333333507180214,127,0,0.2440704449,-0.2440704449,-1.324995809048417,-1136.7778766684235
2023-04-07 20:10:55.719,1248.71826171875,810.2257080078125,1337.9999542236328,8.90000057220459,3600,0.8,15.69999885559082,4.655996799468994,19,703,3,0,0,0.0,0.06666667014360428,129,0,0.23960157869999998,-0.23960157869999998,-1.324995809048417,-1250.0432575277985
2023-04-07 20:10:57.733,1357.7884521484375,798.0601806640625,1422.5999450683594,8.800000190734863,3600,0.8,16.100000381469727,4.990492820739746,19,708,3,0,0,0.0,0.10000000149011612,131,0,0.2413178993,-0.2413178993,-1.324995809048417,-1359.113447957486
2023-04-07 20:10:59.735,1445.8836669921875,788.3278198242188,1504.7999954223633,8.59999942779541,3600,0.8,16.899999618530273,5.142097473144531,19,712,3,0,0,0.0,0.13333334028720856,133,0,0.2426941721,-0.2426941721,-1.324995809048417,-1447.208662801236
2023-04-07 20:11:01.750,1525.5888671875,779.2036743164062,1588.1999588012695,8.299999237060547,3600,0.8,18.0,5.173151016235352,19,704,3,0,0,0.0,0.1666666716337204,135,0,0.23994162649999998,-0.23994162649999998,-1.324995809048417,-1526.9138629965485
2023-04-07 20:11:03.764,1609.489013671875,770.0794677734375,1673.9999771118164,7.8000006675720215,3600,0.8,19.299999237060547,5.007885932922363,19,707,3,0,0,0.0,0.20000000298023224,137,0,0.2409778515,-0.2409778515,-1.324995809048417,-1610.8140094809235
2023-04-07 20:11:05.787,1704.5758056640625,761.5635375976562,1756.2000274658203,7.1999993324279785,3600,0.8,21.10000228881836,4.722146034240723,19,709,3,0,0,0.0,0.23333333432674408,139,0,0.24166196229999998,-0.24166196229999998,-1.324995809048417,-1705.900801473111
2023-04-07 20:11:07.802,1782.8824462890625,753.656005859375,1838.9999771118164,6.80000114440918,3600,0.8,22.80000114440918,4.616194725036621,19,706,3,0,0,0.0,0.2666666805744171,141,0,0.2406337885,-0.2406337885,-1.324995809048417,-1784.207442098111
2023-04-07 20:11:09.820,1858.3927001953125,746.9649658203125,1903.1999588012695,6.300000190734863,3600,0.8,24.5,4.366446495056152,19,705,3,0,0,0.0,0.30000004172325134,143,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1859.717696004361
2023-04-07 20:11:11.821,1947.8863525390623,739.057373046875,1984.8001098632812,5.799999237060547,3600,0.8,26.39999771118164,4.164490222930908,19,706,3,0,0,0.0,0.33333340287208557,145,0,0.2406337885,-0.2406337885,-1.324995809048417,-1949.2113483481107
2023-04-07 20:11:13.832,2021.9980468749998,732.3663330078125,2067.000045776367,5.3000006675720215,3600,0.8,28.100000381469727,3.917842388153076,19,705,3,0,0,0.0,0.3666667640209198,147,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-2023.3230426840482
2023-04-07 20:11:15.846,2094.71142578125,726.2835693359375,2155.1998901367188,4.899999618530273,3600,0.8,29.799999237060547,3.750288248062134,19,709,3,0,0,0.0,0.40000012516975403,149,0,0.24166196229999998,-0.24166196229999998,-1.324995809048417,-2096.0364215902982
2023-04-07 20:11:17.870,2170.221923828125,721.4173583984375,2230.1998901367188,4.499999046325684,3600,0.8,31.299997329711914,3.536243438720703,19,705,3,0,0,6.290596961975098,0.43333348631858826,151,0,0.24028568949999998,6.050311272475097,2722.1857421875,551.9638183593752
2023-04-07 20:11:19.884,2258.31689453125,713.5098266601562,2318.3999633789062,4.100000381469727,3600,0.8,33.0,3.4415860176086426,19,705,3,0,0,6.538493633270264,0.4666668474674225,153,0,0.24028568949999998,6.298207943770263,2736.46796875,478.1510742187502
2023-04-07 20:11:21.888,2311.453857421875,706.8187255859375,2395.1998901367188,3.8000001907348633,3600,0.8,34.599998474121094,3.400773048400879,19,711,3,0,0,6.7509765625,0.5000001788139343,155,0,0.2423541243,6.5086224382,2746.3556640625,434.9018066406252
2023-04-07 20:11:23.920,2336.6240234375,700.7359008789062,2402.4000549316406,3.499999523162842,3600,0.8,35.70000076293945,3.3385701179504395,19,705,3,0,0,6.830657958984375,0.5333334803581238,157,0,0.24028568949999998,6.590372269484375,2777.66669921875,441.0426757812502
2023-04-07 20:11:25.936,2358.997314453125,692.828369140625,2402.4000549316406,3.099998950958252,3600,0.8,37.5,3.2491588592529297,19,705,3,0,0,6.84836483001709,0.5666667819023132,159,0,0.24028568949999998,6.6080791405170896,2789.20234375,430.2050292968752
2023-04-07 20:11:27.950,2379.972412109375,686.1373901367188,2398.7999725341797,2.8000004291534424,3600,0.8,38.79999923706055,3.2141408920288086,19,708,3,0,0,6.901484966278076,0.6000000834465027,161,0,0.2413178993,6.660167066978076,2821.0626953125,441.0902832031252
2023-04-07 20:11:31.695,2405.142333984375,677.0132446289062,2400.599899291992,2.299999713897705,3600,0.8,40.80000305175781,3.0774879455566406,19,707,3,0,0,6.928045749664307,0.6666666865348816,165,0,0.2409778515,6.687067898164306,2837.5421875,432.3998535156252
2023-04-07 20:11:33.710,2417.7275390625,668.497314453125,2401.7999267578125,1.9999991655349731,3600,0.8,42.0,3.120671272277832,19,710,3,0,0,6.945752143859863,0.699999988079071,167,0,0.24201006129999997,6.703742082559863,2849.07783203125,431.3502929687502
2023-04-07 20:11:35.725,2426.117431640625,661.1979370117188,2398.7999725341797,1.8000009059906006,3600,0.8,43.0,3.215629816055298,19,708,3,0,0,6.928045749664307,0.7333332896232605,169,0,0.2413178993,6.686727850364306,2849.6271484375,423.5097167968752
2023-04-07 20:11:37.749,2431.710693359375,652.0738525390625,2406.6000366210938,1.5000004768371582,3600,0.8,43.79999923706055,3.289285182952881,19,709,3,0,0,6.928045749664307,0.76666659116745,171,0,0.24166196229999998,6.686383787364306,2846.88056640625,415.1698730468752
2023-04-07 20:11:39.762,2437.303955078125,633.8255615234375,2401.2000274658203,1.1999999284744263,3600,0.8,44.70000076293945,3.7444751262664795,19,706,3,0,0,6.910338878631592,0.7999998927116394,173,0,0.2406337885,6.6697050901315915,2860.6134765625,423.3095214843752
2023-04-07 20:11:41.765,2440.1005859375,616.7938232421875,2404.199981689453,0.8999993801116943,3600,0.8,45.5,4.163737773895264,19,706,3,0,0,6.892632007598877,0.8333331942558289,175,0,0.2406337885,6.651998219098877,2863.909375,423.8087890625002
2023-04-07 20:11:45.559,2442.897216796875,597.3289794921875,2399.400100708008,0.5000008344650269,3600,0.8,46.79999923706055,4.601040840148926,19,713,3,0,0,6.901484966278076,0.8999997973442078,178,0,0.2430382351,6.658446731178076,2893.5724609375,450.6752441406252
2023-04-07 20:11:47.573,2441.499267578125,590.0296020507812,2396.399917602539,0.30000051856040955,3600,0.8,47.20000076293945,4.719452381134033,19,701,3,0,0,6.883778095245361,0.9333330988883972,181,0,0.2389094167,6.644868678545361,2899.065625,457.5663574218752
2023-04-07 20:11:49.587,2444.2958984375,583.338623046875,2402.999954223633,0.10000017285346985,3600,0.8,47.79999923706055,4.8135809898376465,19,708,3,0,0,6.901484966278076,0.9666664004325867,183,0,0.2413178993,6.660167066978076,2906.7560546875,462.4601562500002
2023-04-07 20:11:51.621,2444.2958984375,577.255859375,2398.7999725341797,0.0,3600,0.8,48.5,4.9829325675964355,19,708,3,0,0,6.910338878631592,0.9999997019767761,185,0,0.2413178993,6.6690209793315915,2924.3341796875,480.0382812500002
2023-04-07 20:11:53.625,2445.694091796875,573.6062622070312,2405.9999084472656,-0.2000003457069397,3600,0.8,49.0,4.945709228515625,19,705,3,0,0,6.892632007598877,1.0333330631256104,187,0,0.24028568949999998,6.652346318098877,2911.1505859375,465.4564941406252
2023-04-07 20:11:55.640,2445.694091796875,571.173095703125,2400.599899291992,-0.2000003457069397,3600,0.8,49.29999923706055,5.054233551025391,19,707,3,0,0,6.883778095245361,1.0666663646697998,189,0,0.2409778515,6.642800243745361,2916.64375,470.9496582031252
2023-04-07 20:11:57.655,2445.694091796875,568.7399291992188,2400.0,-0.30000051856040955,3600,0.8,49.599998474121094,5.062756061553955,19,707,3,0,0,6.883778095245361,1.0999996662139893,191,0,0.2409778515,6.642800243745361,2920.48896484375,474.7948730468752
2023-04-07 20:11:59.670,2447.09228515625,567.5234985351562,2407.800064086914,-0.30000051856040955,3600,0.8,50.0,5.117010593414307,19,707,3,0,0,6.8660712242126465,1.1333329677581787,193,0,0.2409778515,6.625093372712646,2901.262890625,454.1706054687502
2023-04-07 20:12:01.691,2445.694091796875,566.306884765625,2402.4000549316406,-0.30000051856040955,3600,0.8,50.400001525878906,5.172006607055664,19,713,3,0,0,6.857217788696289,1.1666662693023682,195,0,0.2430382351,6.614179553596289,2905.10810546875,459.4140136718752
2023-04-07 20:12:03.708,2444.2958984375,565.6985473632812,2402.4000549316406,-0.30000051856040955,3600,0.8,50.70000076293945,5.19953727722168,19,705,3,0,0,6.84836483001709,1.1999995708465576,197,0,0.24028568949999998,6.6080791405170896,2902.3615234375,458.0656250000002
2023-04-07 20:12:05.722,2444.2958984375,565.6985473632812,2405.4000091552734,-0.2000003457069397,3600,0.8,50.900001525878906,5.299537658691406,19,706,3,0,0,6.839510917663574,1.233332872390747,199,0,0.2406337885,6.598877129163574,2893.5724609375,449.2765625000002
2023-04-07 20:12:07.739,2442.897216796875,565.09033203125,2395.800018310547,-0.2000003457069397,3600,0.8,51.099998474121094,5.327059268951416,19,707,3,0,0,6.857217788696289,1.2666661739349365,201,0,0.2409778515,6.616239937196289,2917.19306640625,474.2958496093752
2023-04-07 20:12:09.758,2442.897216796875,564.4821166992188,2398.7999725341797,-0.10000017285346985,3600,0.8,51.400001525878906,5.454582691192627,19,705,3,0,0,6.8660712242126465,1.299999475479126,203,0,0.24028568949999998,6.625785534712646,2918.841015625,475.9437988281252
2023-04-07 20:12:11.772,2440.1005859375,563.873779296875,2401.2000274658203,0.0,3600,0.8,51.599998474121094,5.5821099281311035,19,706,3,0,0,6.8660712242126465,1.3333327770233154,205,0,0.2406337885,6.625437435712646,2916.64375,476.5431640625002
2023-04-07 20:12:13.786,2435.90576171875,563.873779296875,2398.7999725341797,0.10000017285346985,3600,0.8,51.79999923706055,5.68211030960083,19,704,3,0,0,6.8660712242126465,1.3666660785675049,207,0,0.23994162649999998,6.626129597712646,2919.9396484375,484.0338867187502
2023-04-07 20:12:15.793,2434.50732421875,563.2655029296875,2399.400100708008,0.2000003457069397,3600,0.8,52.099998474121094,5.809635639190674,19,712,3,0,0,6.883778095245361,1.3999993801116943,209,0,0.2426941721,6.641083923145361,2927.630078125,493.1227539062502
2023-04-07 20:12:17.808,2431.710693359375,563.2655029296875,2402.4000549316406,0.30000051856040955,3600,0.8,52.29999923706055,5.909635543823242,19,703,3,0,0,6.8660712242126465,1.4333326816558838,211,0,0.23960157869999998,6.626469645512646,2915.5451171875,483.8344238281252
2023-04-07 20:12:19.823,2428.913818359375,563.873779296875,2395.1998901367188,0.4000006914138794,3600,0.8,52.400001525878906,5.982110977172852,19,704,3,0,0,6.857217788696289,1.4666659832000732,213,0,0.23994162649999998,6.617276162196289,2919.9396484375,491.0258300781252
2023-04-07 20:12:21.838,2424.718994140625,562.6571655273438,2400.599899291992,0.5000008344650269,3600,0.8,52.5,6.137163162231445,19,712,3,0,0,6.857217788696289,1.4999992847442627,215,0,0.2426941721,6.614523616596289,2913.3478515625,488.6288574218752
2023-04-07 20:12:23.853,2419.12548828125,562.6571655273438,2394.5999908447266,0.6000010371208191,3600,0.8,52.70000076293945,6.237163543701172,19,705,3,0,0,6.839510917663574,1.5333325862884521,217,0,0.24028568949999998,6.599225228163574,2913.3478515625,494.2223632812502
2023-04-07 20:12:25.875,2414.930908203125,563.2655029296875,2401.2000274658203,0.6999990940093994,3600,0.8,52.79999923706055,6.309634208679199,19,705,3,0,0,6.839510917663574,1.5666658878326416,219,0,0.24028568949999998,6.599225228163574,2903.46015625,488.5292480468752
2023-04-07 20:12:27.892,2410.73583984375,563.2655029296875,2402.999954223633,0.8999993801116943,3600,0.8,52.900001525878906,6.509634494781494,19,709,3,0,0,6.812950611114502,1.599999189376831,221,0,0.24166196229999998,6.571288648814502,2885.88203125,475.1461914062502
2023-04-07 20:12:29.906,2406.54052734375,563.2655029296875,2395.800018310547,0.8999993801116943,3600,0.8,53.099998474121094,6.509634494781494,19,705,3,0,0,6.812950611114502,1.6333324909210205,223,0,0.24028568949999998,6.572664921614502,2895.7697265625,489.2291992187502
2023-04-07 20:12:31.911,2399.549072265625,563.873779296875,2399.400100708008,0.9999995827674866,3600,0.8,53.20000076293945,6.582109451293945,19,705,3,0,0,6.795243740081787,1.66666579246521,225,0,0.24028568949999998,6.554958050581787,2880.93818359375,481.3891113281252
2023-04-07 20:12:33.925,2393.955810546875,563.873779296875,2402.4000549316406,1.0999997854232788,3600,0.8,53.39999771118164,6.682109832763672,19,712,3,0,0,6.795243740081787,1.6999990940093994,227,0,0.2426941721,6.552549567981787,2875.9943359375,482.0385253906252
2023-04-07 20:12:35.940,2384.167236328125,563.2655029296875,2392.199935913086,1.1999999284744263,3600,0.8,53.39999771118164,6.809635162353516,19,708,3,0,0,6.8040971755981445,1.7333323955535889,229,0,0.2413178993,6.562779276298144,2895.7697265625,511.6024902343752
2023-04-07 20:12:37.953,2377.175537109375,563.2655029296875,2401.2000274658203,1.3000000715255737,3600,0.8,53.599998474121094,6.909635543823242,19,705,3,0,0,6.8040971755981445,1.7666656970977783,231,0,0.24028568949999998,6.563811486098144,2883.684765625,506.5092285156252
2023-04-07 20:12:39.973,2367.387451171875,563.873779296875,2398.7999725341797,1.4000002145767212,3600,0.8,53.599998474121094,6.982110500335693,19,704,3,0,0,6.777536869049072,1.7999989986419678,233,0,0.23994162649999998,6.537595242549072,2872.6984375,505.3109863281252
2023-04-07 20:12:41.978,2360.395751953125,563.873779296875,2397.000045776367,1.5000004768371582,3600,0.8,53.70000076293945,7.082110404968262,19,707,3,0,0,6.777536869049072,1.8333323001861572,235,0,0.2409778515,6.536559017549072,2874.895703125,514.4999511718752
2023-04-07 20:12:43.992,2349.208984375,564.4821166992188,2401.2000274658203,1.6000006198883057,3600,0.8,53.79999923706055,7.15458345413208,19,710,3,0,0,6.777536869049072,1.8666656017303467,237,0,0.24201006129999997,6.535526807749072,2867.2052734375,517.9962890625002
2023-04-07 20:12:46.006,2343.61572265625,564.4821166992188,2401.2000274658203,1.6000006198883057,3600,0.8,53.79999923706055,7.15458345413208,19,707,3,0,0,6.768683433532715,1.8999989032745361,239,0,0.2409778515,6.527705582032715,2862.8107421875,519.1950195312502
2023-04-07 20:12:48.774,2339.420654296875,565.6985473632812,2397.5999450683594,1.8000009059906006,3600,0.8,53.79999923706055,7.299538612365723,19,704,3,0,0,6.724416255950928,1.9499988555908203,242,0,0.23994162649999998,6.4844746294509275,2844.133984375,504.7133300781252
2023-04-07 20:12:50.797,2332.428955078125,566.306884765625,2395.800018310547,1.8000009059906006,3600,0.8,54.10000228881836,7.272008419036865,19,706,3,0,0,6.742123126983643,1.9833321571350098,244,0,0.2406337885,6.501489338483642,2854.0216796875,521.5927246093752
2023-04-07 20:12:52.813,2324.038818359375,565.6985473632812,2398.7999725341797,1.8999990224838257,3600,0.8,54.10000228881836,7.399536609649658,19,708,3,0,0,6.71556282043457,2.016665458679199,246,0,0.2413178993,6.47424492113457,2836.4435546875,512.4047363281252
2023-04-07 20:12:54.829,2318.44580078125,566.306884765625,2402.4000549316406,1.8999990224838257,3600,0.8,54.0,7.372006416320801,19,704,3,0,0,6.706709384918213,2.0499987602233887,248,0,0.23994162649999998,6.466767758418213,2827.10517578125,508.6593750000002
2023-04-07 20:12:56.845,2311.453857421875,567.5234985351562,2395.1998901367188,1.9999991655349731,3600,0.8,54.10000228881836,7.417010307312012,19,777,3,0,0,6.84836483001709,2.083332061767578,250,0,0.2650585999,6.58330623011709,2896.868359375,585.4145019531252
2023-04-07 20:12:58.848,2307.2587890625,569.3482666015625,2401.2000274658203,2.09999942779541,3600,0.8,54.19999694824219,7.435621738433838,19,755,3,0,0,6.777536869049072,2.1166653633117676,252,0,0.2574931251,6.520043743949072,2852.923046875,545.6642578125002
2023-04-07 20:13:00.862,2301.66552734375,570.5648803710938,2397.5999450683594,2.09999942779541,3600,0.8,54.10000228881836,7.381359577178955,19,754,3,0,0,6.795243740081787,2.149998664855957,254,0,0.2571490621,6.538094677981787,2866.106640625,564.4411132812502
2023-04-07 20:13:02.877,2297.470458984375,572.3896484375,2398.2000732421875,2.1999995708465576,3600,0.8,54.30000305175781,7.399973392486572,19,752,3,0,0,6.812950611114502,2.1833319664001465,256,0,0.2564569001,6.556493711014502,2872.6984375,575.2279785156252
2023-04-07 20:13:04.891,2293.275390625,573.6062622070312,2396.399917602539,2.1999995708465576,3600,0.8,54.30000305175781,7.345709323883057,19,753,3,0,0,6.8040971755981445,2.216665267944336,258,0,0.2568009631,6.547296212498145,2868.30390625,575.0285156250002
2023-04-07 20:13:06.915,2287.68212890625,575.4310302734375,2397.5999450683594,2.299999713897705,3600,0.8,54.30000305175781,7.364322662353516,19,756,3,0,0,6.777536869049072,2.2499985694885254,260,0,0.2578331729,6.519703696149072,2849.6271484375,561.9450195312502
2023-04-07 20:13:08.928,2283.487060546875,577.255859375,2400.0,2.299999713897705,3600,0.8,54.39999771118164,7.282932281494141,19,753,3,0,0,6.768683433532715,2.283331871032715,262,0,0.2568009631,6.511882470432715,2840.8380859375,557.3510253906252
2023-04-07 20:13:10.930,2280.6904296875,579.0806274414062,2404.199981689453,2.299999713897705,3600,0.8,54.30000305175781,7.201545715332031,19,756,3,0,0,6.768683433532715,2.3166651725769043,264,0,0.2578331729,6.510850260632715,2832.0490234375,551.3585937500002
2023-04-07 20:13:12.947,2277.893798828125,580.2972412109375,2394.5999908447266,2.3999998569488525,3600,0.8,54.39999771118164,7.247283935546875,19,752,3,0,0,6.7509765625,2.3499984741210938,266,0,0.2564569001,6.4945196624,2835.344921875,557.4511230468752
2023-04-07 20:13:14.942,2276.495361328125,582.7304077148438,2400.0,2.3999998569488525,3600,0.8,54.39999771118164,7.140317440032959,19,762,3,0,0,6.768683433532715,2.383331775665283,268,0,0.25990160770000004,6.508781825832715,2832.59833984375,556.1029785156252
2023-04-07 20:13:16.964,2273.69873046875,584.5552368164062,2393.3999633789062,2.3999998569488525,3600,0.8,54.500003814697266,7.060098648071289,19,763,3,0,0,6.7509765625,2.4166650772094727,270,0,0.26024567070000004,6.4907308918,2829.8517578125,556.1530273437502
2023-04-07 20:13:18.960,2270.902099609375,586.3800048828125,2395.800018310547,2.5,3600,0.8,54.39999771118164,7.079885482788086,19,763,3,0,0,6.71556282043457,2.449998378753662,272,0,0.26024567070000004,6.4553171497345705,2806.78046875,535.8783691406252
2023-04-07 20:13:20.983,2269.50390625,588.2047729492188,2401.7999267578125,2.5,3600,0.8,54.39999771118164,6.999670505523682,19,762,3,0,0,6.724416255950928,2.4833316802978516,274,0,0.25990160770000004,6.464514648250928,2801.2873046875,531.7833984375002
2023-04-07 20:13:23.000,2268.105224609375,588.8131103515625,2398.2000732421875,2.6000001430511475,3600,0.8,54.500003814697266,7.072927474975586,19,754,3,0,0,6.733269691467285,2.516664981842041,276,0,0.2571490621,6.476120629367285,2811.175,543.0697753906252
2023-04-07 20:13:25.013,2265.30859375,589.42138671875,2399.400100708008,2.6000001430511475,3600,0.8,54.39999771118164,7.046188831329346,19,752,3,0,0,6.7509765625,2.5499982833862305,278,0,0.2564569001,6.4945196624,2818.8654296875,553.5568359375002
2023-04-07 20:13:27.018,2263.91064453125,589.42138671875,2402.4000549316406,2.6000001430511475,3600,0.8,54.500003814697266,7.046188831329346,19,753,3,0,0,6.7509765625,2.58333158493042,280,0,0.2568009631,6.4941755994,2814.4708984375,550.5602539062502
2023-04-07 20:13:29.032,2262.511962890625,591.2462158203125,2395.1998901367188,2.6000001430511475,3600,0.8,54.599998474121094,6.965971946716309,19,753,3,0,0,6.742123126983643,2.6166648864746094,282,0,0.2568009631,6.485322163883643,2817.766796875,555.2548339843752
2023-04-07 20:13:31.051,2262.511962890625,592.4627685546875,2400.0,2.6000001430511475,3600,0.8,54.500003814697266,6.912492275238037,19,752,3,0,0,6.724416255950928,2.649998188018799,284,0,0.2564569001,6.467959355850928,2801.2873046875,538.7753417968752
2023-04-07 20:13:33.068,2259.71533203125,593.6793823242188,2401.2000274658203,2.6000001430511475,3600,0.8,54.39999771118164,6.859208106994629,19,759,3,0,0,6.733269691467285,2.6833314895629883,286,0,0.2588693979,6.474400293567285,2801.2873046875,541.5719726562502
2023-04-07 20:13:35.081,2259.71533203125,593.6793823242188,2398.7999725341797,2.700000286102295,3600,0.8,54.500003814697266,6.9592084884643555,19,761,3,0,0,6.724416255950928,2.7166647911071777,288,0,0.25955350870000005,6.464862747250928,2800.188671875,540.4733398437502
2023-04-07 20:13:37.096,2256.918701171875,594.28759765625,2398.7999725341797,2.700000286102295,3600,0.8,54.500003814697266,6.932848930358887,19,762,3,0,0,6.733269691467285,2.749998092651367,290,0,0.25990160770000004,6.473368083767285,2803.4845703125,546.5658691406252
2023-04-07 20:13:39.101,2256.918701171875,595.504150390625,2395.1998901367188,2.700000286102295,3600,0.8,54.500003814697266,6.880126476287842,19,760,3,0,0,6.733269691467285,2.7833313941955566,292,0,0.25920944570000004,6.474060245767285,2807.8791015625,550.9604003906252
2023-04-07 20:13:41.111,2255.5205078125,596.1123657226562,2397.5999450683594,2.700000286102295,3600,0.8,54.39999771118164,6.853766918182373,20,760,3,0,0,6.724416255950928,2.816664695739746,294,0,0.25920944570000004,6.465206810250928,2799.0900390625,543.5695312500002
2023-04-07 20:13:43.135,2255.5205078125,597.937255859375,2399.400100708008,2.700000286102295,3600,0.8,54.500003814697266,6.774678707122803,20,763,3,0,0,6.706709384918213,2.8499979972839355,296,0,0.26024567070000004,6.446463714218213,2785.9064453125,530.3859375000002
2023-04-07 20:13:45.150,2254.121826171875,597.3289794921875,2397.5999450683594,2.700000286102295,3600,0.8,54.500003814697266,6.8010406494140625,20,762,3,0,0,6.6978559494018555,2.883331298828125,298,0,0.25990160770000004,6.437954341701856,2784.8078125,530.6859863281252
2023-04-07 20:13:47.167,2254.121826171875,596.720703125,2399.400100708008,2.700000286102295,3600,0.8,54.39999771118164,6.827401161193848,20,762,3,0,0,6.71556282043457,2.9166646003723145,300,0,0.25990160770000004,6.4556612127345705,2791.399609375,537.2777832031252
2023-04-07 20:13:49.182,2252.7236328125,597.3289794921875,2397.5999450683594,2.700000286102295,3600,0.8,54.599998474121094,6.8010406494140625,20,764,3,0,0,6.706709384918213,2.949997901916504,302,0,0.2605857185,6.446123666418213,2788.1037109375,535.3800781250002
2023-04-07 20:13:51.184,2252.7236328125,597.3289794921875,2398.2000732421875,2.700000286102295,3600,0.8,54.500003814697266,6.8010406494140625,20,761,3,0,0,6.724416255950928,2.9833312034606934,304,0,0.25955350870000005,6.464862747250928,2796.8927734375,544.1691406250002
2023-04-07 20:13:53.200,2251.325439453125,597.937255859375,2398.2000732421875,2.700000286102295,3600,0.8,54.599998474121094,6.774678707122803,20,764,3,0,0,6.724416255950928,3.016664505004883,306,0,0.2605857185,6.463830537450928,2795.794140625,544.4687011718752
2023-04-07 20:13:55.214,2251.325439453125,598.5455322265625,2395.800018310547,2.700000286102295,3600,0.8,54.599998474121094,6.748317241668701,20,763,3,0,0,6.724416255950928,3.0499978065490723,308,0,0.26024567070000004,6.464170585250928,2799.0900390625,547.7645996093752
2023-04-07 20:13:57.229,2251.325439453125,599.7620849609375,2400.599899291992,2.700000286102295,3600,0.8,54.70000457763672,6.695592880249023,20,759,3,0,0,6.644735336303711,3.0833311080932617,310,0,0.2588693979,6.385865938403711,2752.9474609375,501.6220214843752
2023-04-07 20:13:59.251,2251.325439453125,598.5455322265625,2407.800064086914,2.700000286102295,3600,0.8,54.500003814697266,6.748317241668701,20,571,3,0,0,6.565053939819336,3.116664409637451,312,0,0.1941845763,6.370869363519336,2737.5666015625,486.2411621093752
2023-04-07 20:14:01.266,2249.927001953125,597.937255859375,2400.599899291992,2.700000286102295,3600,0.8,54.70000457763672,6.774678707122803,20,764,3,0,0,6.662442207336426,3.1499977111816406,314,0,0.2605857185,6.401856488836426,2761.7365234375,511.8095214843752
2023-04-07 20:14:03.282,2251.325439453125,597.3289794921875,2400.599899291992,2.700000286102295,3600,0.8,54.70000457763672,6.8010406494140625,20,586,3,0,0,6.644735336303711,3.18333101272583,316,0,0.1993456045,6.4453897318037106,2784.8078125,533.4823730468752
2023-04-07 20:14:05.296,2251.325439453125,597.937255859375,2401.7999267578125,2.700000286102295,3600,0.8,54.70000457763672,6.774678707122803,20,763,3,0,0,6.6181745529174805,3.2166643142700195,318,0,0.26024567070000004,6.357928882217481,2738.665234375,487.3397949218752
2023-04-07 20:14:07.318,2251.325439453125,597.3289794921875,2401.2000274658203,2.700000286102295,3600,0.8,54.70000457763672,6.8010406494140625,20,583,3,0,0,6.396838665008545,3.249997615814209,320,0,0.19831339469999998,6.198525270308545,2662.8595703125,411.5341308593752
2023-04-07 20:14:09.318,2249.927001953125,595.504150390625,2398.7999725341797,2.700000286102295,3600,0.8,54.70000457763672,6.880126476287842,20,559,3,0,0,6.724416255950928,3.2833309173583984,322,0,0.1900557579,6.534360498050928,2833.14765625,583.2206542968752
2023-04-07 20:14:11.320,2249.927001953125,596.720703125,2398.2000732421875,2.6000001430511475,3600,0.8,54.70000457763672,6.727400779724121,20,742,3,0,0,6.573907375335693,3.316664218902588,324,0,0.25302024370000004,6.320887131635693,2726.5802734375,476.6532714843752
2023-04-07 20:14:13.335,2251.325439453125,597.3289794921875,2402.4000549316406,2.6000001430511475,3600,0.8,54.70000457763672,6.701040267944336,20,716,3,0,0,6.591614246368408,3.366664171218872,326,0,0.2440704449,6.347543801468408,2733.1720703125,481.8466308593752
2023-04-07 20:14:15.346,2251.325439453125,597.937255859375,2400.0,2.6000001430511475,3600,0.8,54.70000457763672,6.674678802490234,20,708,3,0,0,6.600467681884766,3.3999974727630615,328,0,0.2413178993,6.359149782584765,2741.9611328125,490.6356933593752
2023-04-07 20:14:17.370,2251.325439453125,599.1537475585938,2393.3999633789062,2.6000001430511475,3600,0.8,54.90000534057617,6.621958255767822,20,715,3,0,0,6.609321117401123,3.433330774307251,330,0,0.2437303971,6.365590720301123,2751.848828125,500.5233886718752
2023-04-07 20:14:19.385,2252.7236328125,600.370361328125,2407.199935913086,2.6000001430511475,3600,0.8,54.79999923706055,6.569231033325195,20,714,3,0,0,6.6358819007873535,3.4666640758514404,332,0,0.2433863341,6.392495566687353,2747.454296875,494.7306640625002
2023-04-07 20:14:21.387,2252.7236328125,599.7620849609375,2396.399917602539,2.5,3600,0.8,54.90000534057617,6.49559211730957,20,715,3,0,0,6.653588771820068,3.49999737739563,334,0,0.2437303971,6.409858374720068,2769.426953125,516.7033203125002
2023-04-07 20:14:23.404,2254.121826171875,600.370361328125,2416.2000274658203,2.5,3600,0.8,55.0,6.469230651855469,20,711,3,0,0,6.653588771820068,3.5333306789398193,336,0,0.2423541243,6.411234647520068,2745.25703125,491.1352050781252
2023-04-07 20:14:25.419,2256.918701171875,597.937255859375,2498.3999633789062,2.3999998569488525,3600,0.8,54.90000534057617,6.474678039550781,20,713,3,0,0,6.777536869049072,3.566663980484009,338,0,0.2430382351,6.534498633949072,2707.903515625,450.9848144531252
2023-04-07 20:14:27.434,2262.511962890625,596.1123657226562,2575.800018310547,2.3999998569488525,3600,0.8,55.0,6.553766250610352,20,753,3,0,0,7.060847282409668,3.5999972820281982,340,0,0.2568009631,6.804046319309668,2745.25703125,482.7450683593752
2023-04-07 20:14:29.448,2268.105224609375,593.6793823242188,2645.9999084472656,2.299999713897705,3600,0.8,55.0,6.559207916259766,20,708,3,0,0,6.936899185180664,3.6333305835723877,342,0,0.2413178993,6.695581285880664,2621.1115234375,353.0062988281252
2023-04-07 20:14:31.472,2275.096923828125,590.6380004882812,2732.999954223633,2.299999713897705,3600,0.8,55.09999465942383,6.692708492279053,22,709,3,0,0,7.096261501312256,3.666663885116577,344,0,0.24166196229999998,6.854599539012256,2602.434765625,327.3378417968752
2023-04-07 20:14:33.487,2279.2919921875,587.5966186523438,2812.199935913086,2.1999995708465576,3600,0.8,55.09999465942383,6.7264018058776855,22,712,3,0,0,7.237916469573975,3.6999971866607666,346,0,0.2426941721,6.995222297473974,2583.7580078125,304.4660156250002
2023-04-07 20:14:35.488,2284.8857421875,583.9468994140625,2894.400100708008,2.09999942779541,3600,0.8,55.20000076293945,6.78684139251709,24,721,3,0,0,7.397278308868408,3.733330488204956,348,0,0.2457907807,7.151487528168408,2570.5744140625,285.6886718750002
2023-04-07 20:14:37.504,2290.478759765625,580.905517578125,2995.800018310547,1.9999991655349731,3600,0.8,55.20000076293945,6.820535659790039,24,712,3,0,0,7.52122688293457,3.7666637897491455,350,0,0.2426941721,7.27853271083457,2528.27705078125,237.79829101562518
2023-04-07 20:14:40.290,2301.66552734375,576.6476440429688,3083.3999633789062,1.8999990224838257,3600,0.8,55.20000076293945,6.91005802154541,24,708,3,0,0,7.7514166831970215,3.799997091293335,353,0,0.2413178993,7.510098783897021,2540.36201171875,238.69648437500018
2023-04-07 20:14:44.066,2311.453857421875,572.9979248046875,3247.199935913086,1.7000007629394531,3600,0.8,55.400001525878906,6.872844696044922,25,710,3,0,0,8.043580055236816,3.866663694381714,357,0,0.24201006129999997,7.801569993936816,2507.40302734375,195.94916992187518
2023-04-07 20:14:46.079,2315.64892578125,568.7399291992188,3307.800064086914,1.5000004768371582,3600,0.8,55.499996185302734,6.862756729125977,27,707,3,0,0,8.202942848205566,3.8999969959259033,359,0,0.2409778515,7.961964996705566,2515.6427734375,199.99384765625018
2023-04-07 20:14:48.101,2321.2421875,566.306884765625,3390.0,1.4000002145767212,3600,0.8,55.60000228881836,6.872007369995117,27,712,3,0,0,8.371158599853516,3.9333302974700928,361,0,0.2426941721,8.128464427753515,2507.40302734375,186.16083984375018
2023-04-07 20:14:50.118,2329.63232421875,563.2655029296875,3475.1998901367188,1.3000000715255737,3600,0.8,55.69999694824219,6.909635543823242,27,711,3,0,0,8.565934181213379,3.9666635990142822,363,0,0.2423541243,8.323580056913379,2506.30439453125,176.67207031250018
2023-04-07 20:14:52.130,2335.2255859375,560.8323974609375,3560.9999084472656,1.1999999284744263,3600,0.8,55.80000305175781,6.919736862182617,29,708,3,0,0,8.734149932861328,3.9999969005584717,365,0,0.2413178993,8.492832033561328,2495.31806640625,160.09248046875018
2023-04-07 20:14:54.144,2342.21728515625,557.1827392578125,3642.5999450683594,0.9999995827674866,3600,0.8,55.89999771118164,6.884888648986816,29,711,3,0,0,8.902365684509277,4.03333044052124,367,0,0.2423541243,8.660011560209277,2488.176953125,145.95966796875018
2023-04-07 20:14:56.149,2345.013916015625,555.35791015625,3725.4000091552734,0.8999993801116943,3600,0.8,56.0,6.867462635040283,31,716,3,0,0,9.07058048248291,4.066664218902588,369,0,0.2440704449,8.82651003758291,2478.2892578125,133.27534179687518
2023-04-07 20:14:58.163,2352.00537109375,552.9248046875,3809.400100708008,0.6999990940093994,3600,0.8,56.0,6.778775215148926,31,720,3,0,0,9.309623718261719,4.0999979972839355,371,0,0.24544671769999998,9.064177000561719,2489.82490234375,137.81953125000018
2023-04-07 20:15:00.177,2358.997314453125,551.1000366210938,3889.199981689453,0.6000010371208191,3600,0.8,56.20000076293945,6.762557506561279,31,736,3,0,0,9.513253211975098,4.133331775665283,373,0,0.2509518089,9.262301403075098,2490.92353515625,131.92622070312518
2023-04-07 20:15:02.200,2363.192138671875,548.0586547851562,3955.1998901367188,0.4000006914138794,3600,0.8,56.29999923706055,6.702197551727295,33,733,3,0,0,9.708029747009277,4.166665554046631,375,0,0.24991959909999997,9.458110147909277,2502.4591796875,139.26704101562518
2023-04-07 20:15:04.215,2368.78564453125,545.0172119140625,4016.9998168945312,0.30000051856040955,3600,0.8,56.5,6.741839408874512,33,729,3,0,0,9.893952369689941,4.1999993324279785,377,0,0.2485433263,9.645409043389941,2513.4455078125,144.65986328125018
2023-04-07 20:15:06.218,2372.980712890625,544.408935546875,4017.5999450683594,0.2000003457069397,3600,0.8,56.60000228881836,6.669767379760742,34,729,3,0,0,9.885098457336426,4.233333110809326,379,0,0.2485433263,9.636555131036426,2510.69892578125,137.71821289062518
2023-04-07 20:15:08.234,2372.980712890625,543.8006591796875,4016.9998168945312,0.10000017285346985,3600,0.8,56.60000228881836,6.597693920135498,34,735,3,0,0,9.90280532836914,4.266666889190674,381,0,0.2506117611,9.65219356726914,2516.74140625,143.76069335937518
2023-04-07 20:15:10.247,2375.77734375,543.1924438476562,4017.5999450683594,-0.10000017285346985,3600,0.8,56.89999771118164,6.425619125366211,34,728,3,0,0,9.893952369689941,4.3000006675720215,383,0,0.2481992633,9.645753106389941,2514.544140625,138.76679687500018
2023-04-07 20:15:12.248,2377.175537109375,543.1924438476562,4023.0001831054688,-0.2000003457069397,3600,0.8,57.000003814697266,6.325618743896484,34,730,3,0,0,9.893952369689941,4.333334445953369,385,0,0.2488914253,9.645060944389941,2510.149609375,132.97407226562518
2023-04-07 20:15:14.270,2375.77734375,542.5840454101562,4020.600128173828,-0.30000051856040955,3600,0.8,57.20000457763672,6.2535529136657715,34,728,3,0,0,9.893952369689941,4.366668224334717,387,0,0.2481992633,9.645753106389941,2512.89619140625,137.11884765625018
2023-04-07 20:15:16.286,2377.175537109375,541.975830078125,4021.1997985839844,-0.39999961853027344,3600,0.8,57.29999923706055,6.181667327880859,34,731,3,0,0,9.90280532836914,4.4000020027160645,389,0,0.2492354883,9.65356984006914,2515.09345703125,137.91791992187518
2023-04-07 20:15:18.299,2379.972412109375,542.5840454101562,4021.1997985839844,-0.5999999642372131,3600,0.8,57.40000534057617,5.953553676605225,34,731,3,0,0,9.90280532836914,4.433335781097412,391,0,0.2492354883,9.65356984006914,2514.544140625,134.57172851562518
