,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-07 20:15:20.303,2379.972412109375,542.5840454101562,4021.1997985839844,-0.7000001072883606,3600,0.8,57.59999465942383,5.853553295135498,34,729,3,0,0,9.91165828704834,4.46666955947876,393,0,0.2485433263,9.66311496074834,2517.29072265625,137.31831054687518
2023-04-07 20:15:23.101,2381.370849609375,541.975830078125,4021.1997985839844,-0.8000003099441528,3600,0.8,57.70000076293945,5.781666278839111,34,732,3,0,0,9.885098457336426,4.516670227050781,396,0,0.24957553609999997,9.635522921236426,2509.60029296875,128.22944335937518
2023-04-07 20:15:25.105,2381.370849609375,540.75927734375,4015.800018310547,-0.9000004529953003,3600,0.8,57.999996185302734,5.738345146179199,34,727,3,0,0,9.91165828704834,4.550004005432129,398,0,0.24785921549999998,9.66379907154834,2523.333203125,141.96235351562518
2023-04-07 20:15:27.120,2382.768798828125,541.3675537109375,4021.7999267578125,-0.9999995827674866,3600,0.8,57.900001525878906,5.610007286071777,34,731,3,0,0,9.90280532836914,4.583337783813477,400,0,0.2492354883,9.65356984006914,2515.09345703125,132.32465820312518
2023-04-07 20:15:30.864,2384.167236328125,541.3675537109375,4021.7999267578125,-1.0999997854232788,3600,0.8,58.39999771118164,5.510006904602051,34,729,3,0,0,9.90280532836914,4.650005340576172,404,0,0.2485433263,9.65426200206914,2515.6427734375,131.47553710937518
2023-04-07 20:15:32.899,2384.167236328125,541.3675537109375,4021.7999267578125,-1.0999997854232788,3600,0.8,58.5,5.510006904602051,34,730,3,0,0,9.885098457336426,4.6833391189575195,406,0,0.2488914253,9.636207032036426,2510.149609375,125.98237304687518
2023-04-07 20:15:39.623,2388.3623046875,541.3675537109375,4018.8002014160156,-1.3000000715255737,3600,0.8,58.79999923706055,5.310006618499756,34,729,3,0,0,9.90280532836914,4.800007343292236,413,0,0.2485433263,9.65426200206914,2517.8400390625,129.47773437500018
2023-04-07 20:15:41.655,2388.3623046875,541.3675537109375,4017.5999450683594,-1.4000002145767212,3600,0.8,58.900001525878906,5.2100067138671875,34,729,3,0,0,9.91165828704834,4.833341121673584,415,0,0.2485433263,9.66311496074834,2521.1359375,132.77363281250018
2023-04-07 20:15:43.668,2388.3623046875,540.75927734375,4018.2000732421875,-1.5000004768371582,3600,0.8,59.10000228881836,5.138345241546631,34,731,3,0,0,9.920512199401855,4.866674900054932,417,0,0.2492354883,9.671276711101855,2523.88251953125,135.52021484375018
2023-04-07 20:15:45.671,2389.7607421875,540.75927734375,4020.600128173828,-1.5000004768371582,3600,0.8,59.19999694824219,5.138345241546631,34,733,3,0,0,9.91165828704834,4.900008678436279,419,0,0.24991959909999997,9.66173868794834,2518.938671875,129.17792968750018
2023-04-07 20:15:47.687,2391.158935546875,540.75927734375,4021.1997985839844,-1.5000004768371582,3600,0.8,59.30000305175781,5.138345241546631,34,732,3,0,0,9.929366111755371,4.933342456817627,421,0,0.24957553609999997,9.679790575655371,2523.88251953125,132.72358398437518
2023-04-07 20:15:49.700,2392.557373046875,541.3675537109375,4021.7999267578125,-1.5999995470046997,3600,0.8,59.500003814697266,5.010007381439209,34,731,3,0,0,9.93821907043457,4.966676235198975,423,0,0.2492354883,9.68898358213457,2525.53046875,132.97309570312518
2023-04-07 20:15:51.721,2392.557373046875,540.75927734375,4016.400146484375,-1.5999995470046997,3600,0.8,59.599998474121094,5.038346290588379,34,728,3,0,0,9.929366111755371,5.000010013580322,425,1,0.2481992633,9.681166848455371,2528.27705078125,135.71967773437518
2023-04-07 20:15:56.252,2396.75244140625,540.75927734375,4023.599853515625,-1.6999996900558472,3600,0.8,59.90000534057617,4.938345909118652,34,730,3,0,0,9.93821907043457,5.066677570343018,429,1,0.2488914253,9.68932764513457,2524.98115234375,128.22871093750018
2023-04-07 20:15:58.261,2396.75244140625,540.75927734375,4020.600128173828,-1.6999996900558472,3600,0.8,60.0,4.938345909118652,34,732,3,0,0,9.929366111755371,5.100011348724365,431,1,0.24957553609999997,9.679790575655371,2524.4318359375,127.67939453125018
2023-04-07 20:16:01.802,2398.150390625,540.1510620117188,4019.399871826172,-1.9000000953674316,3600,0.8,60.20000076293945,4.766683578491211,34,730,3,0,0,9.91165828704834,5.1666789054870605,435,1,0.2488914253,9.66276686174834,2520.58662109375,122.43623046875018
2023-04-07 20:16:03.836,2399.549072265625,539.542724609375,4022.4000549316406,-1.9000000953674316,3600,0.8,60.29999542236328,4.795025825500488,34,728,3,0,0,9.94707202911377,5.200012683868408,437,1,0.2481992633,9.69887276581377,2529.925,130.37592773437518
2023-04-07 20:16:07.792,2400.947265625,539.542724609375,4020.600128173828,-2.000000238418579,3600,0.8,60.499996185302734,4.695025444030762,34,729,3,0,0,9.94707202911377,5.2666802406311035,441,1,0.2485433263,9.69852870281377,2531.0236328125,130.07636718750018
2023-04-07 20:16:09.825,2400.947265625,539.542724609375,4018.2000732421875,-2.000000238418579,3600,0.8,60.60000228881836,4.695025444030762,34,730,3,0,0,9.9736328125,5.300014019012451,443,1,0.2488914253,9.7247413872,2540.911328125,139.96406250000018
2023-04-07 20:16:11.839,2402.345947265625,539.542724609375,4020.600128173828,-2.000000238418579,3600,0.8,60.69999694824219,4.695025444030762,34,732,3,0,0,9.94707202911377,5.333347797393799,445,1,0.24957553609999997,9.69749649301377,2531.0236328125,128.67768554687518
2023-04-07 20:16:13.839,2403.743896484375,539.542724609375,4023.0001831054688,-2.1000003814697266,3600,0.8,60.80000305175781,4.595025539398193,34,731,3,0,0,9.94707202911377,5.3666815757751465,447,1,0.2492354883,9.69783654081377,2528.8263671875,125.08247070312518
2023-04-07 20:16:15.857,2402.345947265625,538.9344482421875,4020.0,-2.1000003814697266,3600,0.8,60.89999771118164,4.6233673095703125,34,727,3,0,0,9.955925941467285,5.400015354156494,449,1,0.24785921549999998,9.708066725967285,2534.86884765625,132.52290039062518
2023-04-07 20:16:17.874,2403.743896484375,538.9344482421875,4019.399871826172,-2.1000003814697266,3600,0.8,60.89999771118164,4.6233673095703125,34,731,3,0,0,9.94707202911377,5.433349132537842,451,1,0.2492354883,9.69783654081377,2532.122265625,128.37836914062518
2023-04-07 20:16:21.647,2405.142333984375,539.542724609375,4018.8002014160156,-2.200000524520874,3600,0.8,61.29999923706055,4.495025157928467,33,734,3,0,0,9.9736328125,5.500016689300537,455,1,0.2502676981,9.7233651144,2539.8126953125,134.67036132812518
2023-04-07 20:16:23.666,2405.142333984375,538.326171875,4018.2000732421875,-2.200000524520874,3600,0.8,61.400001525878906,4.5517072677612305,33,731,3,0,0,9.964778900146484,5.533350467681885,457,1,0.2492354883,9.715543411846484,2539.26337890625,134.12104492187518
2023-04-07 20:16:25.702,2403.743896484375,538.9344482421875,4014.0000915527344,-2.299999713897705,3600,0.8,61.5,4.423368453979492,33,730,3,0,0,9.955925941467285,5.566684246063232,459,1,0.2488914253,9.707034516167285,2539.26337890625,135.51948242187518
2023-04-07 20:16:27.716,2405.142333984375,538.326171875,4018.8002014160156,-2.299999713897705,3600,0.8,61.60000228881836,4.4517083168029785,33,731,3,0,0,9.964778900146484,5.60001802444458,461,1,0.2492354883,9.715543411846484,2538.7140625,133.57172851562518
2023-04-07 20:16:29.719,2403.743896484375,537.7178955078125,4016.9998168945312,-2.3999998569488525,3600,0.8,61.69999694824219,4.380046844482422,33,731,3,0,0,9.955925941467285,5.633351802825928,463,1,0.2492354883,9.706690453167285,2537.6154296875,133.87153320312518
2023-04-07 20:16:31.746,2403.743896484375,538.326171875,4018.8002014160156,-2.3999998569488525,3600,0.8,61.80000305175781,4.351707935333252,33,731,3,0,0,9.94707202911377,5.666685581207275,465,1,0.2492354883,9.69783654081377,2533.2208984375,129.47700195312518
2023-04-07 20:16:33.762,2402.345947265625,538.326171875,4023.0001831054688,-2.3999998569488525,3600,0.8,61.89999771118164,4.351707935333252,33,730,3,0,0,9.964778900146484,5.700019359588623,467,1,0.2488914253,9.715887474846484,2535.4181640625,133.07221679687518
2023-04-07 20:16:35.784,2402.345947265625,537.7178955078125,4018.2000732421875,-2.3999998569488525,3600,0.8,61.89999771118164,4.380046844482422,33,730,3,0,0,9.955925941467285,5.733353137969971,469,1,0.2488914253,9.707034516167285,2537.06611328125,134.72016601562518
2023-04-07 20:16:37.801,2402.345947265625,537.7178955078125,4018.2000732421875,-2.5,3600,0.8,62.099998474121094,4.2800469398498535,33,726,3,0,0,9.93821907043457,5.766686916351318,471,1,0.2475151525,9.69070391793457,2532.122265625,129.77631835937518
2023-04-07 20:16:39.816,2400.947265625,537.1096801757812,4020.0,-2.5,3600,0.8,62.099998474121094,4.308384895324707,33,727,3,0,0,9.94707202911377,5.800020694732666,473,1,0.24785921549999998,9.69921281361377,2533.77021484375,132.82294921875018
2023-04-07 20:16:43.611,2400.947265625,536.5013427734375,4022.4000549316406,-2.5,3600,0.8,62.29999923706055,4.336727142333984,33,729,3,0,0,9.93821907043457,5.866688251495361,477,1,0.2485433263,9.68967574413457,2529.37568359375,128.42841796875018
2023-04-07 20:16:45.624,2398.150390625,535.89306640625,4018.2000732421875,-2.6000001430511475,3600,0.8,62.40000534057617,4.265066623687744,33,731,3,0,0,9.93821907043457,5.900022029876709,479,1,0.2492354883,9.68898358213457,2533.2208984375,135.07050781250018
2023-04-07 20:16:47.639,2399.549072265625,537.1096801757812,4021.7999267578125,-2.6000001430511475,3600,0.8,62.29999923706055,4.2083845138549805,33,733,3,0,0,9.94707202911377,5.933355808258057,481,1,0.24991959909999997,9.69715243001377,2531.57294921875,132.02387695312518
2023-04-07 20:16:49.661,2398.150390625,535.89306640625,4015.800018310547,-2.6000001430511475,3600,0.8,62.5,4.265066623687744,33,730,3,0,0,9.964778900146484,5.966689586639404,483,1,0.2488914253,9.715887474846484,2543.10859375,144.95820312500018
2023-04-07 20:16:53.581,2398.150390625,535.2847290039062,4017.5999450683594,-2.700000286102295,3600,0.8,62.70000076293945,4.193410873413086,33,728,3,0,0,9.920512199401855,6.0333571434021,487,1,0.2481992633,9.672312936101855,2529.37568359375,131.22529296875018
2023-04-07 20:16:55.615,2395.354248046875,535.2847290039062,4019.399871826172,-2.799999475479126,3600,0.8,62.70000076293945,4.093411922454834,33,730,3,0,0,9.929366111755371,6.066690921783447,489,1,0.2488914253,9.680474686455371,2529.925,134.57075195312518
2023-04-07 20:16:57.631,2393.955810546875,534.676513671875,4018.2000732421875,-2.799999475479126,3600,0.8,62.900001525878906,4.121748447418213,33,729,3,0,0,9.93821907043457,6.100024700164795,491,1,0.2485433263,9.68967574413457,2534.31953125,140.36372070312518
2023-04-07 20:16:59.645,2393.955810546875,534.676513671875,4021.1997985839844,-2.799999475479126,3600,0.8,62.900001525878906,4.121748447418213,33,731,3,0,0,9.93821907043457,6.133358478546143,493,1,0.2492354883,9.68898358213457,2532.122265625,138.16645507812518
2023-04-07 20:17:01.648,2392.557373046875,535.2847290039062,4021.7999267578125,-2.799999475479126,3600,0.8,62.999996185302734,4.093411922454834,33,729,3,0,0,9.920512199401855,6.16669225692749,495,1,0.2485433263,9.671968873101855,2525.53046875,132.97309570312518
2023-04-07 20:17:03.682,2392.557373046875,534.676513671875,4018.8002014160156,-2.799999475479126,3600,0.8,63.10000228881836,4.121748447418213,33,729,3,0,0,9.920512199401855,6.200026035308838,497,1,0.2485433263,9.671968873101855,2528.8263671875,136.26899414062518
2023-04-07 20:17:05.698,2392.557373046875,534.676513671875,4023.599853515625,-2.8999996185302734,3600,0.8,63.19999694824219,4.0217485427856445,33,732,3,0,0,9.93821907043457,6.2333598136901855,499,1,0.24957553609999997,9.68864353433457,2529.925,137.36762695312518
2023-04-07 20:17:07.700,2389.7607421875,535.2847290039062,4020.0,-2.8999996185302734,3600,0.8,63.19999694824219,3.9934115409851074,33,732,3,0,0,9.93821907043457,6.266693592071533,501,1,0.24957553609999997,9.68864353433457,2532.122265625,142.36152343750018
2023-04-07 20:17:09.725,2391.158935546875,534.676513671875,4019.399871826172,-2.999999761581421,3600,0.8,63.30000305175781,3.921748161315918,33,730,3,0,0,9.920512199401855,6.300027370452881,503,1,0.2488914253,9.671620774101855,2528.27705078125,137.11811523437518
2023-04-07 20:17:11.748,2389.7607421875,534.0682983398438,4018.2000732421875,-2.999999761581421,3600,0.8,63.39999771118164,3.9500861167907715,33,730,3,0,0,9.91165828704834,6.3333611488342285,505,1,0.2488914253,9.66276686174834,2526.6291015625,136.86835937500018
2023-04-07 20:17:13.762,2388.3623046875,534.0682983398438,4019.399871826172,-2.999999761581421,3600,0.8,63.5,3.9500861167907715,33,727,3,0,0,9.90280532836914,6.366694927215576,507,1,0.24785921549999998,9.65494611286914,2523.333203125,134.97089843750018
2023-04-07 20:17:15.767,2386.964111328125,534.0682983398438,4023.0001831054688,-2.999999761581421,3600,0.8,63.5,3.9500861167907715,33,731,3,0,0,9.91165828704834,6.400028705596924,509,1,0.2492354883,9.66242279874834,2523.333203125,136.36909179687518
2023-04-07 20:17:17.782,2386.964111328125,534.0682983398438,4018.2000732421875,-3.0999999046325684,3600,0.8,63.5,3.850085973739624,33,729,3,0,0,9.91165828704834,6.4333624839782715,511,1,0.2485433263,9.66311496074834,2527.17841796875,140.21430664062518
2023-04-07 20:17:19.797,2385.5654296875,534.0682983398438,4021.1997985839844,-3.0999999046325684,3600,0.8,63.70000076293945,3.850085973739624,33,733,3,0,0,9.90280532836914,6.466696262359619,513,1,0.24991959909999997,9.65288572926914,2521.68525390625,136.11982421875018
2023-04-07 20:17:21.811,2384.167236328125,533.4599609375,4018.8002014160156,-3.0999999046325684,3600,0.8,63.599998474121094,3.8784282207489014,33,731,3,0,0,9.90280532836914,6.500030040740967,515,1,0.2492354883,9.65356984006914,2524.4318359375,140.26459960937518
2023-04-07 20:17:23.833,2384.167236328125,533.4599609375,4023.599853515625,-3.200000047683716,3600,0.8,63.79999923706055,3.778428077697754,33,727,3,0,0,9.90280532836914,6.5333638191223145,517,1,0.24785921549999998,9.65494611286914,2521.1359375,136.96870117187518
2023-04-07 20:17:25.849,2382.768798828125,534.0682983398438,4023.0001831054688,-3.200000047683716,3600,0.8,63.900001525878906,3.7500858306884766,33,730,3,0,0,9.893952369689941,6.566697597503662,519,1,0.2488914253,9.645060944389941,2517.8400390625,135.07124023437518
2023-04-07 20:17:27.864,2381.370849609375,533.4599609375,4021.1997985839844,-3.200000047683716,3600,0.8,63.900001525878906,3.778428077697754,33,730,3,0,0,9.885098457336426,6.60003137588501,521,1,0.2488914253,9.636207032036426,2517.29072265625,135.91987304687518
2023-04-07 20:17:29.879,2381.370849609375,532.8516845703125,4020.0,-3.200000047683716,3600,0.8,63.79999923706055,3.8067679405212402,33,731,3,0,0,9.920512199401855,6.633365154266357,523,1,0.2492354883,9.671276711101855,2528.8263671875,147.45551757812518
2023-04-07 20:17:31.893,2378.573974609375,532.8516845703125,4022.4000549316406,-3.200000047683716,3600,0.8,64.0,3.8067679405212402,33,733,3,0,0,9.90280532836914,6.666698932647705,525,1,0.24991959909999997,9.65288572926914,2521.68525390625,143.11127929687518
2023-04-07 20:17:33.898,2377.175537109375,532.2433471679688,4020.0,-3.3000001907348633,3600,0.8,64.0,3.73511004447937,33,728,3,0,0,9.90280532836914,6.700032711029053,527,1,0.2481992633,9.65460606506914,2524.4318359375,147.25629882812518
2023-04-07 20:17:35.912,2378.573974609375,532.8516845703125,4019.399871826172,-3.3000001907348633,3600,0.8,64.10000610351562,3.7067677974700928,33,733,3,0,0,9.893952369689941,6.7333664894104,529,1,0.24991959909999997,9.644032770589941,2521.1359375,142.56196289062518
2023-04-07 20:17:37.927,2375.77734375,532.2433471679688,4020.0,-3.3000001907348633,3600,0.8,64.19999694824219,3.73511004447937,33,730,3,0,0,9.885098457336426,6.766700267791748,531,1,0.2488914253,9.636207032036426,2518.938671875,143.16132812500018
2023-04-07 20:17:39.951,2374.379150390625,532.8516845703125,4018.8002014160156,-3.3000001907348633,3600,0.8,64.10000610351562,3.7067677974700928,33,732,3,0,0,9.90280532836914,6.800034046173096,533,1,0.24957553609999997,9.65322979226914,2524.4318359375,150.05268554687518
2023-04-07 20:17:42.688,2377.175537109375,533.4599609375,4019.399871826172,-3.3000001907348633,3600,0.8,64.30000305175781,3.6784276962280273,32,731,3,0,0,9.87624454498291,6.850034713745117,536,1,0.2492354883,9.62700905668291,2515.6427734375,138.46723632812518
2023-04-07 20:17:44.688,2371.582275390625,532.2433471679688,4016.9998168945312,-3.40000057220459,3600,0.8,64.19999694824219,3.6351099014282227,32,731,3,0,0,9.867391586303711,6.883368492126465,538,1,0.2492354883,9.61815609800371,2516.19208984375,144.60981445312518
2023-04-07 20:17:48.512,2372.980712890625,532.2433471679688,4023.0001831054688,-3.40000057220459,3600,0.8,64.4000015258789,3.6351099014282227,32,733,3,0,0,9.87624454498291,6.95003604888916,541,1,0.24991959909999997,9.62632494588291,2513.99482421875,141.01411132812518
2023-04-07 20:17:50.529,2370.18359375,531.6351318359375,4018.2000732421875,-3.40000057220459,3600,0.8,64.5,3.6634466648101807,32,729,3,0,0,9.867391586303711,6.983369827270508,543,1,0.2485433263,9.61884826000371,2515.6427734375,145.45917968750018
2023-04-07 20:17:52.531,2370.18359375,532.8516845703125,4021.1997985839844,-3.40000057220459,3600,0.8,64.4000015258789,3.6067676544189453,32,732,3,0,0,9.87624454498291,7.0167036056518555,545,1,0.24957553609999997,9.62666900888291,2514.544140625,144.36054687500018
2023-04-07 20:17:54.547,2370.18359375,531.6351318359375,4023.0001831054688,-3.499999523162842,3600,0.8,64.5999984741211,3.5634474754333496,32,731,3,0,0,9.885098457336426,7.050037384033203,547,1,0.2492354883,9.635862969036426,2517.29072265625,147.10712890625018
2023-04-07 20:17:56.561,2367.387451171875,531.0269165039062,4021.7999267578125,-3.499999523162842,3600,0.8,64.5999984741211,3.591785430908203,32,729,3,0,0,9.858537673950195,7.083371162414551,549,1,0.2485433263,9.609994347650195,2510.69892578125,143.31147460937518
2023-04-07 20:17:58.574,2367.387451171875,530.4185791015625,4023.0001831054688,-3.499999523162842,3600,0.8,64.69999694824219,3.6201295852661133,32,730,3,0,0,9.849684715270996,7.116704940795898,552,1,0.2488914253,9.600793289970996,2507.95234375,140.56489257812518
2023-04-07 20:18:02.338,2368.78564453125,531.0269165039062,4023.0001831054688,-3.5999996662139893,3600,0.8,64.69999694824219,3.4917852878570557,32,733,3,0,0,9.849684715270996,7.16670560836792,555,1,0.24991959909999997,9.599765116170996,2506.8537109375,138.06806640625018
2023-04-07 20:18:04.352,2365.989013671875,529.810302734375,4021.7999267578125,-3.5999996662139893,3600,0.8,64.5999984741211,3.548553228378296,32,730,3,0,0,9.867391586303711,7.200039386749268,557,1,0.2488914253,9.61850016100371,2514.544140625,148.55512695312518
2023-04-07 20:18:06.374,2367.387451171875,529.810302734375,4021.1997985839844,-3.5999996662139893,3600,0.8,64.80000305175781,3.548553228378296,32,730,3,0,0,9.858537673950195,7.233373165130615,559,1,0.2488914253,9.609646248650195,2512.346875,144.95942382812518
2023-04-07 20:18:08.392,2364.5908203125,529.810302734375,4020.600128173828,-3.5999996662139893,3600,0.8,64.80000305175781,3.548553228378296,32,727,3,0,0,9.849684715270996,7.266706943511963,561,1,0.24785921549999998,9.601825499770996,2510.69892578125,146.10810546875018
2023-04-07 20:18:10.391,2364.5908203125,529.2019653320312,4019.399871826172,-3.5999996662139893,3600,0.8,64.9000015258789,3.57731294631958,32,732,3,0,0,9.849684715270996,7.3000407218933105,563,1,0.24957553609999997,9.600109179170996,2511.2482421875,146.65742187500018
2023-04-07 20:18:12.405,2364.5908203125,528.59375,4018.8002014160156,-3.6999998092651367,3600,0.8,64.80000305175781,3.5060670375823975,32,730,3,0,0,9.849684715270996,7.333374500274658,565,1,0.2488914253,9.600793289970996,2512.346875,147.75605468750018
2023-04-07 20:18:14.426,2364.5908203125,528.59375,4018.8002014160156,-3.6999998092651367,3600,0.8,64.9000015258789,3.5060670375823975,32,732,3,0,0,9.849684715270996,7.366708278656006,567,1,0.24957553609999997,9.600109179170996,2512.346875,147.75605468750018
2023-04-07 20:18:16.442,2364.5908203125,529.2019653320312,4019.399871826172,-3.6999998092651367,3600,0.8,64.9000015258789,3.4773128032684326,32,730,3,0,0,9.849684715270996,7.4000420570373535,569,1,0.2488914253,9.600793289970996,2511.79755859375,147.20673828125018
2023-04-07 20:18:18.457,2364.5908203125,529.2019653320312,4018.2000732421875,-3.8000001907348633,3600,0.8,64.9000015258789,3.377312660217285,32,731,3,0,0,9.84083080291748,7.433375835418701,571,1,0.2492354883,9.59159531461748,2509.60029296875,145.00947265625018
2023-04-07 20:18:20.472,2364.5908203125,528.59375,4021.1997985839844,-3.8000001907348633,3600,0.8,64.80000305175781,3.40606689453125,32,730,3,0,0,9.849684715270996,7.466709613800049,573,1,0.2488914253,9.600793289970996,2510.69892578125,146.10810546875018
2023-04-07 20:18:23.260,2364.5908203125,529.2019653320312,4023.0001831054688,-3.8000001907348633,3600,0.8,65.0999984741211,3.377312660217285,32,731,3,0,0,9.849684715270996,7.51671028137207,576,1,0.2492354883,9.600449226970996,2509.0509765625,144.46015625000018
2023-04-07 20:18:27.805,2364.5908203125,528.59375,4021.1997985839844,-3.9000003337860107,3600,0.8,65.19999694824219,3.3060667514801025,32,734,3,0,0,9.867391586303711,7.6000447273254395,581,1,0.2502676981,9.617123888203711,2515.6427734375,151.05195312500018
2023-04-07 20:18:29.851,2365.989013671875,528.59375,4015.800018310547,-3.9000003337860107,3600,0.8,65.19999694824219,3.3060667514801025,32,731,3,0,0,9.858537673950195,7.633378505706787,583,1,0.2492354883,9.609302185650195,2517.29072265625,151.30170898437518
2023-04-07 20:18:31.867,2364.5908203125,527.9855346679688,4023.0001831054688,-3.9000003337860107,3600,0.8,65.30000305175781,3.3348209857940674,32,733,3,0,0,9.849684715270996,7.666712284088135,585,1,0.24991959909999997,9.599765116170996,2509.60029296875,145.00947265625018
2023-04-07 20:18:33.869,2364.5908203125,528.59375,4021.1997985839844,-4.000000476837158,3600,0.8,65.0999984741211,3.206066608428955,32,728,3,0,0,9.849684715270996,7.700046062469482,587,1,0.2481992633,9.601485451970996,2511.2482421875,146.65742187500018
2023-04-07 20:18:35.882,2365.989013671875,527.9855346679688,4021.1997985839844,-4.000000476837158,3600,0.8,65.30000305175781,3.23482084274292,32,730,3,0,0,9.849684715270996,7.73337984085083,589,1,0.2488914253,9.600793289970996,2511.2482421875,145.25922851562518
2023-04-07 20:18:37.903,2365.989013671875,527.9855346679688,4018.2000732421875,-4.000000476837158,3600,0.8,65.30000305175781,3.23482084274292,32,730,3,0,0,9.849684715270996,7.766713619232178,591,1,0.2488914253,9.600793289970996,2513.4455078125,147.45649414062518
2023-04-07 20:18:39.919,2367.387451171875,527.377197265625,4018.8002014160156,-4.000000476837158,3600,0.8,65.30000305175781,3.2635836601257324,32,730,3,0,0,9.84083080291748,7.800047397613525,593,1,0.2488914253,9.59193937761748,2511.2482421875,143.86079101562518
2023-04-07 20:18:41.923,2365.989013671875,526.7689208984375,4019.399871826172,-4.09999942779541,3600,0.8,65.30000305175781,3.1923410892486572,32,727,3,0,0,9.858537673950195,7.833381175994873,595,1,0.24785921549999998,9.610678458450195,2516.74140625,150.75239257812518
2023-04-07 20:18:43.938,2367.387451171875,526.7689208984375,4020.0,-4.09999942779541,3600,0.8,65.30000305175781,3.1923410892486572,32,727,3,0,0,9.849684715270996,7.866714954376221,597,1,0.24785921549999998,9.601825499770996,2513.4455078125,146.05805664062518
2023-04-07 20:18:45.972,2367.387451171875,527.377197265625,4020.600128173828,-4.09999942779541,3600,0.8,65.4000015258789,3.1635847091674805,32,730,3,0,0,9.858537673950195,7.900048732757568,599,1,0.2488914253,9.609646248650195,2515.09345703125,147.70600585937518
2023-04-07 20:18:47.985,2367.387451171875,527.377197265625,4020.0,-4.199999809265137,3600,0.8,65.4000015258789,3.063584327697754,32,730,3,0,0,9.849684715270996,7.933382511138916,601,1,0.2488914253,9.600793289970996,2512.89619140625,145.50874023437518
2023-04-07 20:18:49.999,2368.78564453125,526.7689208984375,4021.1997985839844,-4.199999809265137,3600,0.8,65.5,3.0923409461975098,32,730,3,0,0,9.885098457336426,7.966716289520264,603,1,0.2488914253,9.636207032036426,2523.333203125,154.54755859375018
2023-04-07 20:18:51.014,2370.18359375,527.377197265625,4019.399871826172,-4.199999809265137,3600,0.8,65.5,3.063584327697754,31,729,3,0,0,9.867391586303711,7.9833831787109375,604,1,0.2485433263,9.61884826000371,2518.938671875,148.75507812500018
2023-04-07 20:18:53.030,2371.582275390625,527.377197265625,4019.399871826172,-4.199999809265137,3600,0.8,65.5,3.063584327697754,31,730,3,0,0,9.849684715270996,8.016716003417969,606,1,0.2488914253,9.600793289970996,2513.4455078125,141.86323242187518
2023-04-07 20:18:55.045,2371.582275390625,527.377197265625,4019.399871826172,-4.299999713897705,3600,0.8,65.5,2.9635841846466064,31,730,3,0,0,9.867391586303711,8.050048828125,608,1,0.2488914253,9.61850016100371,2518.38935546875,146.80708007812518
2023-04-07 20:18:57.059,2371.582275390625,526.7689208984375,4018.2000732421875,-4.299999713897705,3600,0.8,65.5999984741211,2.9923408031463623,31,731,3,0,0,9.858537673950195,8.083381652832031,610,1,0.2492354883,9.609302185650195,2517.29072265625,145.70844726562518
2023-04-07 20:18:59.063,2374.379150390625,526.7689208984375,4023.599853515625,-4.299999713897705,3600,0.8,65.5999984741211,2.9923408031463623,31,732,3,0,0,9.867391586303711,8.116714477539062,612,1,0.24957553609999997,9.61781605020371,2515.6427734375,141.26362304687518
2023-04-07 20:19:01.076,2372.980712890625,526.1605834960938,4020.0,-4.400000095367432,3600,0.8,65.5999984741211,2.92110013961792,31,729,3,0,0,9.858537673950195,8.150047302246094,614,1,0.2485433263,9.609994347650195,2516.74140625,143.76069335937518
2023-04-07 20:19:03.091,2372.980712890625,526.1605834960938,4021.7999267578125,-4.400000095367432,3600,0.8,65.69999694824219,2.92110013961792,31,730,3,0,0,9.867391586303711,8.183380126953125,616,1,0.2488914253,9.61850016100371,2517.8400390625,144.85932617187518
2023-04-07 20:19:05.114,2375.77734375,526.1605834960938,4018.8002014160156,-4.400000095367432,3600,0.8,65.5,2.92110013961792,31,733,3,0,0,9.87624454498291,8.216712951660156,618,1,0.24991959909999997,9.62632494588291,2522.2345703125,146.45722656250018
2023-04-07 20:19:07.124,2377.175537109375,525.5523681640625,4018.8002014160156,-4.400000095367432,3600,0.8,65.5999984741211,2.9498555660247803,31,729,3,0,0,9.87624454498291,8.250045776367188,620,1,0.2485433263,9.62770121868291,2523.333203125,146.15766601562518
2023-04-07 20:19:09.147,2377.175537109375,524.9441528320312,4021.1997985839844,-4.400000095367432,3600,0.8,65.69999694824219,2.978610038757324,31,728,3,0,0,9.885098457336426,8.283378601074219,622,1,0.2481992633,9.636899194036426,2524.98115234375,147.80561523437518
2023-04-07 20:19:11.164,2378.573974609375,525.5523681640625,4021.7999267578125,-4.400000095367432,3600,0.8,65.69999694824219,2.9498555660247803,31,730,3,0,0,9.867391586303711,8.31671142578125,624,1,0.2488914253,9.61850016100371,2518.38935546875,139.81538085937518
2023-04-07 20:19:13.178,2379.972412109375,524.9441528320312,4021.1997985839844,-4.5,3600,0.8,65.69999694824219,2.8786096572875977,31,726,3,0,0,9.867391586303711,8.350044250488281,626,1,0.2475151525,9.61987643380371,2520.0373046875,140.06489257812518
2023-04-07 20:19:15.192,2379.972412109375,524.3358154296875,4023.0001831054688,-4.5,3600,0.8,65.80000305175781,2.907369375228882,31,730,3,0,0,9.893952369689941,8.383377075195312,628,1,0.2488914253,9.645060944389941,2526.6291015625,146.65668945312518
2023-04-07 20:19:17.196,2382.768798828125,524.3358154296875,4016.9998168945312,-4.5,3600,0.8,65.80000305175781,2.907369375228882,30,729,3,0,0,9.867391586303711,8.416709899902344,630,1,0.2485433263,9.61884826000371,2523.333203125,140.56440429687518
2023-04-07 20:19:19.209,2382.768798828125,523.7275390625,4020.600128173828,-4.5,3600,0.8,65.80000305175781,2.936129093170166,30,732,3,0,0,9.893952369689941,8.450042724609375,632,1,0.24957553609999997,9.644376833589941,2528.8263671875,146.05756835937518
2023-04-07 20:19:21.233,2382.768798828125,523.1192016601562,4020.0,-4.600000381469727,3600,0.8,65.80000305175781,2.8648884296417236,30,729,3,0,0,9.87624454498291,8.483375549316406,634,1,0.2485433263,9.62770121868291,2524.98115234375,142.21235351562518
2023-04-07 20:19:23.248,2384.167236328125,523.1192016601562,4019.399871826172,-4.600000381469727,3600,0.8,65.80000305175781,2.8648884296417236,30,729,3,0,0,9.87624454498291,8.516708374023438,636,1,0.2485433263,9.62770121868291,2525.53046875,141.36323242187518
2023-04-07 20:19:25.263,2385.5654296875,522.510986328125,4020.0,-4.6999993324279785,3600,0.8,65.89999389648438,2.7936437129974365,30,730,3,0,0,9.885098457336426,8.550041198730469,638,1,0.2488914253,9.636207032036426,2527.727734375,142.16230468750018
2023-04-07 20:19:27.278,2385.5654296875,522.510986328125,4015.800018310547,-4.6999993324279785,3600,0.8,65.89999389648438,2.7936437129974365,30,732,3,0,0,9.87624454498291,8.5833740234375,640,1,0.24957553609999997,9.62666900888291,2528.27705078125,142.71162109375018
2023-04-07 20:19:29.292,2388.3623046875,521.9027099609375,4018.8002014160156,-4.6999993324279785,3600,0.8,66.0,2.822401285171509,30,730,3,0,0,9.893952369689941,8.616706848144531,642,1,0.2488914253,9.645060944389941,2532.122265625,143.75996093750018
2023-04-07 20:19:31.296,2389.7607421875,521.29443359375,4020.0,-4.6999993324279785,3600,0.8,65.89999389648438,2.851158857345581,30,727,3,0,0,9.87624454498291,8.650039672851562,644,1,0.24785921549999998,9.62838532948291,2526.6291015625,136.86835937500018
2023-04-07 20:19:33.311,2389.7607421875,521.29443359375,4020.600128173828,-4.6999993324279785,3600,0.8,66.0,2.851158857345581,30,730,3,0,0,9.885098457336426,8.683372497558594,646,1,0.2488914253,9.636207032036426,2528.8263671875,139.06562500000018
2023-04-07 20:19:35.333,2389.7607421875,520.6861572265625,4016.9998168945312,-4.6999993324279785,3600,0.8,65.80000305175781,2.879915237426758,30,730,3,0,0,9.885098457336426,8.716705322265625,648,1,0.2488914253,9.636207032036426,2532.122265625,142.36152343750018
2023-04-07 20:19:37.349,2389.7607421875,521.29443359375,4021.7999267578125,-4.799999713897705,3600,0.8,65.89999389648438,2.7511587142944336,30,733,3,0,0,9.893952369689941,8.750038146972656,650,1,0.24991959909999997,9.644032770589941,2529.925,140.16425781250018
2023-04-07 20:19:39.363,2392.557373046875,520.6861572265625,4019.399871826172,-4.799999713897705,3600,0.8,66.0999984741211,2.7799150943756104,30,730,3,0,0,9.90280532836914,8.783370971679688,652,1,0.2488914253,9.65391390306914,2535.4181640625,142.86079101562518
2023-04-07 20:19:41.366,2393.955810546875,520.6861572265625,4020.600128173828,-4.799999713897705,3600,0.8,66.0,2.7799150943756104,29,732,3,0,0,9.893952369689941,8.816703796386719,654,1,0.24957553609999997,9.644376833589941,2531.57294921875,137.61713867187518
2023-04-07 20:19:43.381,2393.955810546875,520.0778198242188,4013.3999633789062,-4.799999713897705,3600,0.8,66.0999984741211,2.808677911758423,29,729,3,0,0,9.885098457336426,8.85003662109375,656,1,0.2485433263,9.636555131036426,2535.4181640625,141.46235351562518
2023-04-07 20:19:45.396,2395.354248046875,519.4696044921875,4018.8002014160156,-4.799999713897705,3600,0.8,66.0999984741211,2.8374321460723877,29,730,3,0,0,9.91165828704834,8.883369445800781,658,1,0.2488914253,9.66276686174834,2539.8126953125,144.45844726562518
2023-04-07 20:19:47.418,2393.955810546875,518.861328125,4024.199981689453,-4.799999713897705,3600,0.8,66.19999694824219,2.86618971824646,29,730,3,0,0,9.90280532836914,8.916702270507812,660,1,0.2488914253,9.65391390306914,2533.2208984375,139.26508789062518
2023-04-07 20:19:49.432,2395.354248046875,518.861328125,4018.8002014160156,-4.799999713897705,3600,0.8,66.0999984741211,2.86618971824646,29,726,3,0,0,9.920512199401855,8.950035095214844,662,1,0.2475151525,9.672997046901855,2543.65791015625,148.30366210937518
2023-04-07 20:19:51.448,2396.75244140625,518.2530517578125,4023.0001831054688,-4.799999713897705,3600,0.8,66.0999984741211,2.8949460983276367,29,731,3,0,0,9.885098457336426,8.983367919921875,664,1,0.2492354883,9.635862969036426,2529.37568359375,132.62324218750018
2023-04-07 20:19:53.462,2396.75244140625,517.6448364257812,4020.600128173828,-4.799999713897705,3600,0.8,66.0999984741211,2.9238054752349854,29,732,3,0,0,9.90280532836914,9.016700744628906,666,1,0.24957553609999997,9.65322979226914,2537.06611328125,140.31367187500018
2023-04-07 20:19:57.398,2399.549072265625,517.0364379882812,4021.1997985839844,-4.899999618530273,3600,0.8,66.19999694824219,2.8530004024505615,28,735,3,0,0,9.893952369689941,9.083366394042969,670,1,0.2506117611,9.643340608589941,2534.31953125,134.77045898437518
2023-04-07 20:19:59.420,2399.549072265625,516.42822265625,4018.8002014160156,-4.899999618530273,3600,0.8,66.19999694824219,2.882185935974121,28,733,3,0,0,9.91165828704834,9.11669921875,672,1,0.24991959909999997,9.66173868794834,2542.55927734375,143.01020507812518
2023-04-07 20:20:01.436,2399.549072265625,515.8199462890625,4018.2000732421875,-4.899999618530273,3600,0.8,66.30000305175781,2.911372661590576,28,731,3,0,0,9.893952369689941,9.150032043457031,674,1,0.2492354883,9.644716881389941,2538.16474609375,138.61567382812518
2023-04-07 20:20:03.450,2400.947265625,515.211669921875,4018.2000732421875,-4.899999618530273,3600,0.8,66.4000015258789,2.9405603408813477,28,734,3,0,0,9.893952369689941,9.183364868164062,676,1,0.2502676981,9.643684671589941,2538.7140625,137.76679687500018
2023-04-07 20:20:05.453,2400.947265625,515.211669921875,4020.0,-4.899999618530273,3600,0.8,66.4000015258789,2.9405603408813477,28,728,3,0,0,9.90280532836914,9.216697692871094,678,1,0.2481992633,9.65460606506914,2540.36201171875,139.41474609375018
2023-04-07 20:20:08.225,2402.345947265625,515.211669921875,4023.0001831054688,-4.899999618530273,3600,0.8,66.30000305175781,2.9405603408813477,28,726,3,0,0,9.90280532836914,9.26669692993164,681,1,0.2475151525,9.65529017586914,2538.16474609375,135.81879882812518
2023-04-07 20:20:12.002,2403.743896484375,514.6034545898438,4019.399871826172,-4.899999618530273,3600,0.8,66.5,2.9697461128234863,28,729,3,0,0,9.893952369689941,9.333362579345703,685,1,0.2485433263,9.645409043389941,2538.7140625,134.97016601562518
2023-04-07 20:20:16.574,2403.743896484375,513.9950561523438,4020.600128173828,-4.899999618530273,3600,0.8,66.4000015258789,2.9989380836486816,27,730,3,0,0,9.885098457336426,9.416694641113281,690,1,0.2488914253,9.636207032036426,2535.4181640625,131.67426757812518
2023-04-07 20:20:18.578,2402.345947265625,513.3868408203125,4020.600128173828,-4.899999618530273,3600,0.8,66.5,3.028123617172241,27,732,3,0,0,9.90280532836914,9.450027465820312,692,1,0.24957553609999997,9.65322979226914,2541.46064453125,139.11469726562518
2023-04-07 20:20:20.593,2402.345947265625,513.3868408203125,4018.8002014160156,-4.899999618530273,3600,0.8,66.60000610351562,3.028123617172241,27,731,3,0,0,9.90280532836914,9.483360290527344,694,1,0.2492354883,9.65356984006914,2543.10859375,140.76264648437518
2023-04-07 20:20:22.608,2403.743896484375,513.3868408203125,4021.7999267578125,-4.799999713897705,3600,0.8,66.5,3.1281237602233887,27,730,3,0,0,9.893952369689941,9.516693115234375,696,1,0.2488914253,9.645060944389941,2538.16474609375,134.42084960937518
2023-04-07 20:20:24.630,2405.142333984375,512.778564453125,4019.399871826172,-4.799999713897705,3600,0.8,66.60000610351562,3.157313585281372,27,730,3,0,0,9.893952369689941,9.550025939941406,698,1,0.2488914253,9.645060944389941,2540.36201171875,135.21967773437518
2023-04-07 20:20:26.645,2402.345947265625,512.1702270507812,4023.0001831054688,-4.899999618530273,3600,0.8,66.60000610351562,3.086503267288208,27,731,3,0,0,9.893952369689941,9.583358764648438,700,1,0.2492354883,9.644716881389941,2538.16474609375,135.81879882812518
2023-04-07 20:20:28.660,2405.142333984375,511.5620422363282,4022.4000549316406,-4.799999713897705,3600,0.8,66.5,3.2156858444213867,27,730,3,0,0,9.885098457336426,9.616691589355469,702,1,0.2488914253,9.636207032036426,2536.516796875,131.37446289062518
2023-04-07 20:20:30.674,2403.743896484375,512.1702270507812,4021.7999267578125,-4.899999618530273,3600,0.8,66.60000610351562,3.086503267288208,27,728,3,0,0,9.885098457336426,9.6500244140625,704,1,0.2481992633,9.636899194036426,2536.516796875,132.77290039062518
2023-04-07 20:20:32.696,2403.743896484375,510.95373535156256,4024.199981689453,-4.899999618530273,3600,0.8,66.60000610351562,3.1448755264282227,27,729,3,0,0,9.893952369689941,9.683357238769531,706,1,0.2485433263,9.645409043389941,2538.7140625,134.97016601562518
2023-04-07 20:20:34.714,2403.743896484375,510.95373535156256,4018.8002014160156,-4.899999618530273,3600,0.8,66.69999694824219,3.1448755264282227,27,728,3,0,0,9.867391586303711,9.716690063476562,708,1,0.2481992633,9.61919232300371,2534.86884765625,131.12495117187518
2023-04-07 20:20:36.727,2403.743896484375,510.95373535156256,4016.400146484375,-4.799999713897705,3600,0.8,66.69999694824219,3.244875907897949,27,732,3,0,0,9.893952369689941,9.750022888183594,710,1,0.24957553609999997,9.644376833589941,2544.75654296875,141.01264648437518
2023-04-07 20:20:38.741,2405.142333984375,510.34545898437506,4017.5999450683594,-4.899999618530273,3600,0.8,66.69999694824219,3.1740634441375732,27,730,3,0,0,9.893952369689941,9.783355712890625,712,1,0.2488914253,9.645060944389941,2544.2072265625,139.06489257812518
2023-04-07 20:20:40.756,2405.142333984375,509.7372131347657,4020.0,-4.899999618530273,3600,0.8,66.69999694824219,3.2032511234283447,27,732,3,0,0,9.893952369689941,9.816688537597656,714,1,0.24957553609999997,9.644376833589941,2543.10859375,137.96625976562518
2023-04-07 20:20:42.774,2403.743896484375,510.34545898437506,4021.7999267578125,-4.899999618530273,3600,0.8,66.80000305175781,3.1740634441375732,27,730,3,0,0,9.893952369689941,9.850021362304688,716,1,0.2488914253,9.645060944389941,2540.911328125,137.16743164062518
2023-04-07 20:20:44.797,2402.345947265625,509.7372131347657,4023.0001831054688,-4.899999618530273,3600,0.8,66.80000305175781,3.2032511234283447,27,729,3,0,0,9.87624454498291,9.883354187011719,718,1,0.2485433263,9.62770121868291,2535.4181640625,133.07221679687518
2023-04-07 20:20:46.798,2403.743896484375,508.5206604003907,4017.5999450683594,-4.899999618530273,3600,0.8,66.69999694824219,3.2616264820098877,27,730,3,0,0,9.87624454498291,9.91668701171875,720,1,0.2488914253,9.62735311968291,2540.911328125,137.16743164062518
2023-04-07 20:20:48.814,2405.142333984375,509.7372131347657,4021.7999267578125,-4.899999618530273,3600,0.8,66.80000305175781,3.2032511234283447,27,729,3,0,0,9.87624454498291,9.950019836425781,722,1,0.2485433263,9.62770121868291,2536.516796875,131.37446289062518
2023-04-07 20:20:50.828,2403.743896484375,509.7372131347657,4019.399871826172,-4.899999618530273,3600,0.8,66.80000305175781,3.2032511234283447,27,731,3,0,0,9.885098457336426,9.983352661132812,724,1,0.2492354883,9.635862969036426,2540.911328125,137.16743164062518
2023-04-07 20:20:52.844,2403.743896484375,508.5206604003907,4016.400146484375,-4.899999618530273,3600,0.8,66.9000015258789,3.2616264820098877,27,731,3,0,0,9.87624454498291,10.016685485839844,726,1,0.2492354883,9.62700905668291,2541.46064453125,137.71674804687518
2023-04-07 20:20:54.859,2405.142333984375,509.7372131347657,4024.199981689453,-4.899999618530273,3600,0.8,66.9000015258789,3.2032511234283447,27,729,3,0,0,9.893952369689941,10.050018310546875,728,1,0.2485433263,9.645409043389941,2539.8126953125,134.67036132812518
2023-04-07 20:20:59.407,2405.142333984375,508.5206604003907,4018.8002014160156,-4.899999618530273,3600,0.8,67.0999984741211,3.2616264820098877,27,728,3,0,0,9.893952369689941,10.116683959960938,732,1,0.2481992633,9.645753106389941,2545.305859375,140.16352539062518
2023-04-07 20:21:01.411,2405.142333984375,508.5206604003907,4020.600128173828,-5.0,3600,0.8,67.0,3.1616263389587402,26,731,3,0,0,9.87624454498291,10.150016784667969,734,1,0.2492354883,9.62700905668291,2538.16474609375,133.02241210937518
2023-04-07 20:21:05.185,2406.54052734375,507.91235351562506,4020.0,-5.0,3600,0.8,67.0,3.1908161640167236,26,729,3,0,0,9.867391586303711,10.216682434082031,738,1,0.2485433263,9.61884826000371,2537.06611328125,130.52558593750018
2023-04-07 20:21:07.184,2405.142333984375,507.91235351562506,4016.400146484375,-5.0,3600,0.8,67.0,3.1908161640167236,26,731,3,0,0,9.87624454498291,10.250015258789062,740,1,0.2492354883,9.62700905668291,2542.0099609375,136.86762695312518
2023-04-07 20:21:09.199,2403.743896484375,506.6958618164063,4019.399871826172,-5.0,3600,0.8,67.0999984741211,3.2491884231567383,26,729,3,0,0,9.867391586303711,10.283348083496094,742,1,0.2485433263,9.61884826000371,2538.7140625,134.97016601562518
2023-04-07 20:21:11.223,2403.743896484375,506.08749389648443,4018.2000732421875,-5.0,3600,0.8,67.0999984741211,3.278381586074829,26,731,3,0,0,9.858537673950195,10.316680908203125,744,1,0.2492354883,9.609302185650195,2537.06611328125,133.32221679687518
2023-04-07 20:21:13.238,2405.142333984375,506.08749389648443,4017.5999450683594,-5.0,3600,0.8,67.0999984741211,3.278381586074829,26,733,3,0,0,9.867391586303711,10.350013732910156,746,1,0.24991959909999997,9.61747198720371,2540.36201171875,135.21967773437518
2023-04-07 20:21:15.239,2402.345947265625,506.6958618164063,4022.4000549316406,-5.0,3600,0.8,67.0999984741211,3.2491884231567383,26,728,3,0,0,9.885098457336426,10.383346557617188,748,1,0.2481992633,9.636899194036426,2542.0099609375,139.66401367187518
2023-04-07 20:21:17.254,2403.743896484375,506.08749389648443,4020.600128173828,-5.100000381469727,3600,0.8,67.0999984741211,3.1783814430236816,26,730,3,0,0,9.858537673950195,10.416679382324219,750,1,0.2488914253,9.609646248650195,2535.4181640625,131.67426757812518
2023-04-07 20:21:19.268,2402.345947265625,506.08749389648443,4020.0,-5.100000381469727,3600,0.8,67.19999694824219,3.1783814430236816,26,731,3,0,0,9.867391586303711,10.45001220703125,752,1,0.2492354883,9.61815609800371,2538.7140625,136.36811523437518
2023-04-07 20:21:21.283,2402.345947265625,505.4792785644532,4018.8002014160156,-5.100000381469727,3600,0.8,67.0999984741211,3.2078161239624023,26,729,3,0,0,9.867391586303711,10.483345031738281,754,1,0.2485433263,9.61884826000371,2540.36201171875,138.01606445312518
2023-04-07 20:21:23.306,2402.345947265625,505.4792785644532,4019.399871826172,-5.100000381469727,3600,0.8,67.0999984741211,3.2078161239624023,26,728,3,0,0,9.849684715270996,10.516677856445312,756,1,0.2481992633,9.601485451970996,2534.31953125,131.97358398437518
2023-04-07 20:21:25.913,2403.743896484375,504.87094116210943,4017.5999450683594,-5.100000381469727,3600,0.8,67.0999984741211,3.237438201904297,26,730,3,0,0,9.849684715270996,10.56667709350586,759,1,0.2488914253,9.600793289970996,2536.516796875,132.77290039062518
2023-04-07 20:21:27.927,2400.947265625,504.87094116210943,4022.4000549316406,-5.100000381469727,3600,0.8,67.19999694824219,3.237438201904297,26,730,3,0,0,9.849684715270996,10.60000991821289,761,1,0.2488914253,9.600793289970996,2532.67158203125,131.72431640625018
2023-04-07 20:21:29.949,2400.947265625,504.87094116210943,4021.1997985839844,-5.100000381469727,3600,0.8,67.0999984741211,3.237438201904297,26,728,3,0,0,9.849684715270996,10.633342742919922,763,1,0.2481992633,9.601485451970996,2533.77021484375,132.82294921875018
2023-04-07 20:21:31.964,2400.947265625,504.87094116210943,4020.600128173828,-5.100000381469727,3600,0.8,67.30000305175781,3.237438201904297,26,730,3,0,0,9.849684715270996,10.666675567626953,765,1,0.2488914253,9.600793289970996,2533.77021484375,132.82294921875018
2023-04-07 20:21:35.726,2400.947265625,504.87094116210943,4020.0,-5.100000381469727,3600,0.8,67.30000305175781,3.237438201904297,26,729,3,0,0,9.849684715270996,10.733341217041016,769,1,0.2485433263,9.601141388970996,2534.31953125,133.37226562500018
2023-04-07 20:21:37.759,2399.549072265625,504.26269531250006,4018.2000732421875,-5.100000381469727,3600,0.8,67.4000015258789,3.2670583724975586,26,729,3,0,0,9.858537673950195,10.766674041748047,771,1,0.2485433263,9.609994347650195,2539.26337890625,139.71430664062518
2023-04-07 20:21:39.774,2399.549072265625,504.26269531250006,4020.600128173828,-5.200000286102295,3600,0.8,67.4000015258789,3.167057991027832,26,728,3,0,0,9.87624454498291,10.800006866455078,773,1,0.2481992633,9.62804528168291,2543.10859375,143.55952148437518
2023-04-07 20:21:41.788,2400.947265625,504.87094116210943,4022.4000549316406,-5.200000286102295,3600,0.8,67.4000015258789,3.1374380588531494,26,729,3,0,0,9.849684715270996,10.83333969116211,775,1,0.2485433263,9.601141388970996,2532.67158203125,131.72431640625018
2023-04-07 20:21:43.802,2399.549072265625,504.26269531250006,4021.1997985839844,-5.200000286102295,3600,0.8,67.30000305175781,3.167057991027832,26,727,3,0,0,9.84083080291748,10.86667251586914,777,1,0.24785921549999998,9.59297158741748,2531.57294921875,132.02387695312518
2023-04-07 20:21:45.825,2398.150390625,503.65441894531256,4020.600128173828,-5.200000286102295,3600,0.8,67.4000015258789,3.1966781616210938,26,730,3,0,0,9.831977844238281,10.900005340576172,779,1,0.2488914253,9.583086418938281,2529.925,131.77460937500018
2023-04-07 20:21:47.858,2398.150390625,503.0460815429688,4021.7999267578125,-5.3000006675720215,3600,0.8,67.5,3.126300096511841,26,733,3,0,0,9.858537673950195,10.933338165283203,781,1,0.24991959909999997,9.608618074850195,2537.6154296875,139.46503906250018
2023-04-07 20:21:49.872,2398.150390625,502.43786621093756,4020.600128173828,-5.3000006675720215,3600,0.8,67.4000015258789,3.1559181213378906,26,731,3,0,0,9.867391586303711,10.966670989990234,783,1,0.2492354883,9.61815609800371,2542.0099609375,143.85957031250018
2023-04-07 20:21:51.876,2398.150390625,502.43786621093756,4018.8002014160156,-5.3000006675720215,3600,0.8,67.5,3.1559181213378906,26,730,3,0,0,9.831977844238281,11.000003814697266,785,1,0.2488914253,9.583086418938281,2532.67158203125,134.52119140625018
2023-04-07 20:21:53.891,2396.75244140625,502.43786621093756,4020.600128173828,-5.3000006675720215,3600,0.8,67.5,3.1559181213378906,26,730,3,0,0,9.831977844238281,11.033336639404297,787,1,0.2488914253,9.583086418938281,2531.0236328125,134.27119140625018
2023-04-07 20:21:55.906,2395.354248046875,501.8296203613282,4021.7999267578125,-5.3000006675720215,3600,0.8,67.5,3.1855382919311523,26,730,3,0,0,9.84083080291748,11.066669464111328,789,1,0.2488914253,9.59193937761748,2533.2208984375,137.86665039062518
2023-04-07 20:21:57.921,2395.354248046875,503.0460815429688,4017.5999450683594,-5.3000006675720215,3600,0.8,67.4000015258789,3.126300096511841,26,731,3,0,0,9.84083080291748,11.10000228881836,791,1,0.2492354883,9.59159531461748,2535.4181640625,140.06391601562518
2023-04-07 20:21:59.942,2396.75244140625,501.8296203613282,4021.7999267578125,-5.3000006675720215,3600,0.8,67.5999984741211,3.1855382919311523,26,727,3,0,0,9.84083080291748,11.13333511352539,793,1,0.24785921549999998,9.59297158741748,2533.77021484375,137.01777343750018
2023-04-07 20:22:01.956,2395.354248046875,501.22128295898443,4023.599853515625,-5.399999618530273,3600,0.8,67.5999984741211,3.115161180496216,25,730,3,0,0,9.84083080291748,11.166667938232422,795,1,0.2488914253,9.59193937761748,2532.67158203125,137.31733398437518
2023-04-07 20:22:05.719,2395.354248046875,501.22128295898443,4019.399871826172,-5.399999618530273,3600,0.8,67.5999984741211,3.115161180496216,25,730,3,0,0,9.831977844238281,11.233333587646484,799,1,0.2488914253,9.583086418938281,2533.2208984375,137.86665039062518
2023-04-07 20:22:07.752,2392.557373046875,500.00476074218756,4020.600128173828,-5.399999618530273,3600,0.8,67.5999984741211,3.17440128326416,25,732,3,0,0,9.823123931884766,11.266666412353516,801,1,0.24957553609999997,9.573548395784766,2530.47431640625,137.91694335937518
2023-04-07 20:22:09.769,2392.557373046875,499.3965454101563,4022.4000549316406,-5.399999618530273,3600,0.8,67.5999984741211,3.20401930809021,25,730,3,0,0,9.81427001953125,11.299999237060547,803,1,0.2488914253,9.56537859423125,2527.17841796875,134.62104492187518
2023-04-07 20:22:11.784,2391.158935546875,500.00476074218756,4018.8002014160156,-5.399999618530273,3600,0.8,67.5999984741211,3.17440128326416,25,728,3,0,0,9.823123931884766,11.333332061767578,805,1,0.2481992633,9.574924668584766,2532.67158203125,141.51264648437518
