,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-07 20:22:13.798,2391.158935546875,500.00476074218756,4018.8002014160156,-5.399999618530273,3600,0.8,67.5999984741211,3.17440128326416,25,734,3,0,0,9.823123931884766,11.36666488647461,807,1,0.2502676981,9.572856233784766,2532.122265625,140.96333007812518
2023-04-07 20:22:17.579,2393.955810546875,500.61303710937506,4021.7999267578125,-5.399999618530273,3600,0.8,67.69999694824219,3.1447813510894775,25,729,3,0,0,9.80541706085205,11.433330535888672,811,1,0.2485433263,9.55687373455205,2523.88251953125,129.92670898437518
2023-04-07 20:22:19.594,2391.158935546875,500.00476074218756,4021.1997985839844,-5.5,3600,0.8,67.69999694824219,3.0744011402130127,25,730,3,0,0,9.81427001953125,11.466663360595703,813,1,0.2488914253,9.56537859423125,2527.727734375,136.56879882812518
2023-04-07 20:22:21.596,2391.158935546875,500.00476074218756,4022.4000549316406,-5.5,3600,0.8,67.5999984741211,3.0744011402130127,25,731,3,0,0,9.831977844238281,11.499996185302734,815,1,0.2492354883,9.582742355938281,2532.122265625,140.96333007812518
2023-04-07 20:22:23.610,2389.7607421875,500.00476074218756,4018.2000732421875,-5.5,3600,0.8,67.5999984741211,3.0744011402130127,25,729,3,0,0,9.80541706085205,11.533329010009766,817,1,0.2485433263,9.55687373455205,2527.17841796875,137.41767578125018
2023-04-07 20:22:25.632,2391.158935546875,500.00476074218756,4019.399871826172,-5.5,3600,0.8,67.69999694824219,3.0744011402130127,25,727,3,0,0,9.81427001953125,11.566661834716797,819,1,0.24785921549999998,9.56641080403125,2529.37568359375,138.21674804687518
2023-04-07 20:22:27.648,2391.158935546875,499.3965454101563,4021.7999267578125,-5.599999904632568,3600,0.8,67.5,3.004019021987915,25,728,3,0,0,9.81427001953125,11.599994659423828,821,1,0.2481992633,9.56607075623125,2527.727734375,136.56879882812518
2023-04-07 20:22:29.662,2389.7607421875,499.3965454101563,4019.399871826172,-5.599999904632568,3600,0.8,67.5999984741211,3.004019021987915,25,728,3,0,0,9.823123931884766,11.63332748413086,823,1,0.2481992633,9.574924668584766,2532.67158203125,142.91083984375018
2023-04-07 20:22:31.665,2389.7607421875,498.78820800781256,4021.1997985839844,-5.599999904632568,3600,0.8,67.5,3.0336410999298096,25,730,3,0,0,9.80541706085205,11.66666030883789,825,1,0.2488914253,9.55652563555205,2526.07978515625,136.31904296875018
2023-04-07 20:22:33.698,2389.7607421875,498.17990112304693,4020.600128173828,-5.599999904632568,3600,0.8,67.5999984741211,3.0632643699645996,25,732,3,0,0,9.81427001953125,11.699993133544922,827,1,0.24957553609999997,9.56469448343125,2529.925,140.16425781250018
2023-04-07 20:22:35.714,2389.7607421875,498.17990112304693,4023.599853515625,-5.599999904632568,3600,0.8,67.69999694824219,3.0632643699645996,25,728,3,0,0,9.80541706085205,11.733325958251953,829,1,0.2481992633,9.55721779755205,2524.98115234375,135.22041015625018
2023-04-07 20:22:37.716,2388.3623046875,497.57162475585943,4021.1997985839844,-5.599999904632568,3600,0.8,67.69999694824219,3.0928845405578613,25,731,3,0,0,9.796564102172852,11.766658782958984,831,1,0.2492354883,9.547328613872851,2524.4318359375,136.06953125000018
2023-04-07 20:22:39.743,2388.3623046875,497.57162475585943,4023.0001831054688,-5.700000286102295,3600,0.8,67.69999694824219,2.992884397506714,25,725,3,0,0,9.796564102172852,11.799991607666016,833,1,0.2471670535,9.549397048672851,2523.88251953125,135.52021484375018
2023-04-07 20:22:41.749,2389.7607421875,497.57162475585943,4019.399871826172,-5.700000286102295,3600,0.8,67.80000305175781,2.992884397506714,25,732,3,0,0,9.80541706085205,11.833324432373047,835,1,0.24957553609999997,9.55584152475205,2528.8263671875,139.06562500000018
2023-04-07 20:22:45.540,2389.7607421875,497.57162475585943,4016.400146484375,-5.700000286102295,3600,0.8,67.80000305175781,2.992884397506714,25,731,3,0,0,9.81427001953125,11.89999008178711,838,1,0.2492354883,9.56503453123125,2533.77021484375,144.00947265625018
2023-04-07 20:22:47.574,2388.3623046875,496.96337890625006,4020.600128173828,-5.700000286102295,3600,0.8,67.69999694824219,3.0225043296813965,25,726,3,0,0,9.796564102172852,11.93332290649414,841,1,0.2475151525,9.549048949672851,2526.07978515625,137.71748046875018
2023-04-07 20:22:49.587,2388.3623046875,496.35510253906256,4020.600128173828,-5.700000286102295,3600,0.8,67.80000305175781,3.052124500274658,25,728,3,0,0,9.81427001953125,11.966655731201172,843,1,0.2481992633,9.56607075623125,2532.122265625,143.75996093750018
2023-04-07 20:22:51.609,2386.964111328125,495.7468872070313,4014.6002197265625,-5.700000286102295,3600,0.8,67.69999694824219,3.0817413330078125,24,730,3,0,0,9.796564102172852,11.999988555908203,845,1,0.2488914253,9.547672676872851,2532.122265625,145.15815429687518
2023-04-07 20:22:53.626,2388.3623046875,496.35510253906256,4017.5999450683594,-5.700000286102295,3600,0.8,67.69999694824219,3.052124500274658,24,730,3,0,0,9.787710189819336,12.033321380615234,847,1,0.2488914253,9.538818764519336,2526.07978515625,137.71748046875018
2023-04-07 20:22:56.388,2388.3623046875,495.7468872070313,4018.8002014160156,-5.700000286102295,3600,0.8,67.80000305175781,3.0817413330078125,24,728,3,0,0,9.787710189819336,12.066654205322266,849,1,0.2481992633,9.539510926519336,2526.07978515625,137.71748046875018
2023-04-07 20:22:58.412,2388.3623046875,495.7468872070313,4022.4000549316406,-5.800000190734863,3600,0.8,67.80000305175781,2.981741189956665,24,730,3,0,0,9.787710189819336,12.099987030029297,851,1,0.2488914253,9.538818764519336,2522.78388671875,134.42158203125018
2023-04-07 20:23:00.427,2388.3623046875,495.7468872070313,4023.599853515625,-5.800000190734863,3600,0.8,67.9000015258789,2.981741189956665,24,731,3,0,0,9.77885627746582,12.133319854736328,853,1,0.2492354883,9.52962078916582,2518.938671875,130.57636718750018
2023-04-07 20:23:04.973,2389.7607421875,495.13851928710943,4017.5999450683594,-5.800000190734863,3600,0.8,67.9000015258789,3.011366605758667,24,731,3,0,0,9.80541706085205,12.216651916503906,858,1,0.2492354883,9.55618157255205,2532.67158203125,142.91083984375018
2023-04-07 20:23:06.991,2386.964111328125,494.5303039550782,4023.599853515625,-5.800000190734863,3600,0.8,68.0,3.0409843921661377,24,731,3,0,0,9.787710189819336,12.249984741210938,860,1,0.2492354883,9.538474701519336,2523.333203125,136.36909179687518
2023-04-07 20:23:09.005,2388.3623046875,495.13851928710943,4020.600128173828,-5.800000190734863,3600,0.8,67.9000015258789,3.011366605758667,24,730,3,0,0,9.77885627746582,12.283317565917969,862,1,0.2488914253,9.52996485216582,2522.2345703125,133.87226562500018
2023-04-07 20:23:11.020,2386.964111328125,494.5303039550782,4023.0001831054688,-5.800000190734863,3600,0.8,68.0,3.0409843921661377,24,730,3,0,0,9.77885627746582,12.316650390625,864,1,0.2488914253,9.52996485216582,2521.1359375,134.17182617187518
2023-04-07 20:23:13.035,2388.3623046875,494.5303039550782,4020.0,-5.800000190734863,3600,0.8,67.9000015258789,3.0409843921661377,24,730,3,0,0,9.787710189819336,12.349983215332031,866,1,0.2488914253,9.538818764519336,2526.07978515625,137.71748046875018
2023-04-07 20:23:15.058,2388.3623046875,493.92196655273443,4022.4000549316406,-5.90000057220459,3600,0.8,67.80000305175781,2.970696449279785,24,730,3,0,0,9.796564102172852,12.383316040039062,868,1,0.2488914253,9.547672676872851,2527.727734375,139.36542968750018
2023-04-07 20:23:17.085,2386.964111328125,494.5303039550782,4022.4000549316406,-5.90000057220459,3600,0.8,68.0,2.9409842491149902,24,729,3,0,0,9.796564102172852,12.416648864746094,870,1,0.2485433263,9.548020775872851,2527.17841796875,140.21430664062518
2023-04-07 20:23:19.090,2386.964111328125,493.92196655273443,4016.9998168945312,-5.90000057220459,3600,0.8,67.80000305175781,2.970696449279785,24,730,3,0,0,9.81427001953125,12.449981689453125,872,1,0.2488914253,9.56537859423125,2537.6154296875,150.65131835937518
2023-04-07 20:23:22.033,2389.7607421875,494.5303039550782,4018.8002014160156,-5.90000057220459,3600,0.8,68.0,2.9409842491149902,24,730,3,0,0,9.770003318786621,12.499980926513672,875,1,0.2488914253,9.521111893486621,2521.68525390625,131.92451171875018
2023-04-07 20:23:24.036,2389.7607421875,493.92196655273443,4021.1997985839844,-5.90000057220459,3600,0.8,67.9000015258789,2.970696449279785,24,728,3,0,0,9.796564102172852,12.533313751220703,877,1,0.2481992633,9.548364838872851,2528.8263671875,139.06562500000018
2023-04-07 20:23:26.052,2388.3623046875,492.7054748535157,4020.0,-5.90000057220459,3600,0.8,67.9000015258789,3.0308337211608887,23,729,3,0,0,9.77885627746582,12.566646575927734,879,1,0.2485433263,9.53031295116582,2525.53046875,137.16816406250018
2023-04-07 20:23:28.066,2388.3623046875,492.7054748535157,4021.1997985839844,-5.90000057220459,3600,0.8,68.0,3.0308337211608887,23,731,3,0,0,9.77885627746582,12.599979400634766,881,1,0.2492354883,9.52962078916582,2524.4318359375,136.06953125000018
2023-04-07 20:23:30.102,2389.7607421875,493.31369018554693,4020.0,-5.999999523162842,3600,0.8,67.80000305175781,2.9007673263549805,23,730,3,0,0,9.77885627746582,12.633312225341797,883,1,0.2488914253,9.52996485216582,2524.98115234375,135.22041015625018
2023-04-07 20:23:32.117,2388.3623046875,492.7054748535157,4020.0,-5.999999523162842,3600,0.8,68.0,2.9308345317840576,23,733,3,0,0,9.787710189819336,12.666645050048828,885,1,0.24991959909999997,9.537790590719336,2527.727734375,139.36542968750018
2023-04-07 20:23:34.119,2388.3623046875,492.0971069335938,4022.4000549316406,-5.999999523162842,3600,0.8,68.0999984741211,2.960909843444824,23,730,3,0,0,9.77885627746582,12.69997787475586,887,1,0.2488914253,9.52996485216582,2524.4318359375,136.06953125000018
2023-04-07 20:23:36.936,2388.3623046875,492.0971069335938,4020.0,-5.999999523162842,3600,0.8,68.0,2.960909843444824,23,729,3,0,0,9.787710189819336,12.749977111816406,890,1,0.2485433263,9.539166863519336,2528.8263671875,140.46406250000018
2023-04-07 20:23:38.953,2389.7607421875,491.48886108398443,4020.0,-5.999999523162842,3600,0.8,68.0,2.9909796714782715,23,736,3,0,0,9.770003318786621,12.783309936523438,892,1,0.2509518089,9.519051509886621,2523.333203125,133.57246093750018
2023-04-07 20:23:41.850,2391.158935546875,491.48886108398443,4016.9998168945312,-5.999999523162842,3600,0.8,68.0,2.9909796714782715,23,730,3,0,0,9.770003318786621,12.833309173583984,895,1,0.2488914253,9.521111893486621,2526.6291015625,135.47016601562518
2023-04-07 20:23:43.867,2389.7607421875,490.8806457519532,4021.7999267578125,-5.999999523162842,3600,0.8,68.0999984741211,3.0210468769073486,23,730,3,0,0,9.761150360107422,12.866641998291016,897,1,0.2488914253,9.512258934807422,2520.58662109375,130.82587890625018
2023-04-07 20:23:45.882,2389.7607421875,490.2723693847657,4018.8002014160156,-5.999999523162842,3600,0.8,68.0,3.051116704940796,23,732,3,0,0,9.77885627746582,12.899974822998047,899,1,0.24957553609999997,9.52928074136582,2528.8263671875,139.06562500000018
2023-04-07 20:23:47.896,2391.158935546875,489.66403198242193,4018.8002014160156,-5.999999523162842,3600,0.8,68.0,3.0811891555786133,23,730,3,0,0,9.77885627746582,12.933307647705078,901,1,0.2488914253,9.52996485216582,2529.925,138.76606445312518
2023-04-07 20:23:50.650,2392.557373046875,489.66403198242193,4022.4000549316406,-5.999999523162842,3600,0.8,67.9000015258789,3.0811891555786133,23,727,3,0,0,9.77885627746582,12.983306884765625,904,1,0.24785921549999998,9.53099706196582,2527.17841796875,134.62104492187518
2023-04-07 20:23:52.685,2392.557373046875,489.0558166503907,4021.1997985839844,-6.099999904632568,3600,0.8,68.0999984741211,3.011256217956543,23,739,3,0,0,9.796564102172852,13.016639709472656,906,1,0.2519880339,9.544576068272852,2533.2208984375,140.66352539062518
2023-04-07 20:23:54.719,2392.557373046875,489.0558166503907,4021.7999267578125,-5.999999523162842,3600,0.8,68.0999984741211,3.1112565994262695,23,728,3,0,0,9.80541706085205,13.049972534179688,908,1,0.2481992633,9.55721779755205,2536.516796875,143.95942382812518
2023-04-07 20:23:57.472,2393.955810546875,490.2723693847657,4019.399871826172,-6.099999904632568,3600,0.8,68.0999984741211,2.9511165618896484,22,728,3,0,0,9.77885627746582,13.083305358886719,910,1,0.2481992633,9.53065701416582,2528.8263671875,134.87055664062518
2023-04-07 20:23:59.488,2392.557373046875,488.4474487304688,4021.7999267578125,-6.099999904632568,3600,0.8,68.0999984741211,3.0413310527801514,22,729,3,0,0,9.770003318786621,13.133304595947266,912,1,0.2485433263,9.521459992486621,2526.07978515625,133.52241210937518
2023-04-07 20:24:01.488,2392.557373046875,487.83923339843756,4020.600128173828,-6.199999809265137,3600,0.8,68.0999984741211,2.971398115158081,22,732,3,0,0,9.787710189819336,13.166637420654297,914,1,0.24957553609999997,9.538134653719336,2533.2208984375,140.66352539062518
2023-04-07 20:24:03.504,2393.955810546875,487.83923339843756,4020.600128173828,-6.300000190734863,3600,0.8,68.0999984741211,2.8713979721069336,22,726,3,0,0,9.761150360107422,13.199970245361328,916,1,0.2475151525,9.513635207607422,2525.53046875,131.57465820312518
2023-04-07 20:24:05.518,2392.557373046875,487.83923339843756,4020.0,-6.500000476837158,3600,0.8,68.0999984741211,2.6713974475860596,22,727,3,0,0,9.787710189819336,13.23330307006836,918,1,0.24785921549999998,9.539850974319336,2533.77021484375,141.21284179687518
2023-04-07 20:24:07.533,2392.557373046875,487.83923339843756,4018.8002014160156,-6.59999942779541,3600,0.8,68.19999694824219,2.5713984966278076,22,729,3,0,0,9.770003318786621,13.26663589477539,920,1,0.2485433263,9.521459992486621,2529.37568359375,136.81831054687518
2023-04-07 20:24:13.269,2395.354248046875,487.2309875488282,4021.1997985839844,-7.0,3600,0.8,68.19999694824219,2.201467514038086,22,730,3,0,0,9.770003318786621,13.349967956542969,926,1,0.2488914253,9.521111893486621,2527.727734375,132.37348632812518
2023-04-07 20:24:15.302,2393.955810546875,487.2309875488282,4019.399871826172,-7.100000381469727,3600,0.8,68.30000305175781,2.1014673709869385,22,731,3,0,0,9.787710189819336,13.38330078125,928,1,0.2492354883,9.538474701519336,2534.86884765625,140.91303710937518
2023-04-07 20:24:17.318,2395.354248046875,486.0144348144532,4022.4000549316406,-7.1999993324279785,3600,0.8,68.19999694824219,2.061608076095581,22,730,3,0,0,9.761150360107422,13.416633605957031,930,1,0.2488914253,9.512258934807422,2525.53046875,130.17622070312518
2023-04-07 20:24:19.319,2395.354248046875,486.0144348144532,4020.0,-7.299999713897705,3600,0.8,68.30000305175781,1.9616079330444336,22,732,3,0,0,9.77885627746582,13.449966430664062,932,1,0.24957553609999997,9.52928074136582,2532.67158203125,137.31733398437518
2023-04-07 20:24:21.335,2395.354248046875,485.40612792968756,4017.5999450683594,-7.399999618530273,3600,0.8,68.19999694824219,1.8916802406311035,21,730,3,0,0,9.787710189819336,13.483299255371094,934,1,0.2488914253,9.538818764519336,2538.7140625,143.35981445312518
2023-04-07 20:24:23.349,2395.354248046875,485.40612792968756,4018.8002014160156,-7.600000381469727,3600,0.8,68.19999694824219,1.6916799545288086,21,733,3,0,0,9.770003318786621,13.516632080078125,936,1,0.24991959909999997,9.520083719686621,2531.57294921875,136.21870117187518
2023-04-07 20:24:27.144,2398.150390625,484.18957519531256,4022.4000549316406,-7.700000286102295,3600,0.8,68.19999694824219,1.6518195867538452,21,729,3,0,0,9.770003318786621,13.583297729492188,940,1,0.2485433263,9.521459992486621,2530.47431640625,132.32392578125018
2023-04-07 20:24:30.921,2398.150390625,484.18957519531256,4021.1997985839844,-7.899999618530273,3600,0.8,68.0999984741211,1.4518202543258667,21,729,3,0,0,9.761150360107422,13.64996337890625,944,1,0.2485433263,9.512607033807422,2528.8263671875,130.67597656250018
2023-04-07 20:24:32.923,2398.150390625,484.18957519531256,4022.4000549316406,-8.0,3600,0.8,68.19999694824219,1.3518201112747192,21,730,3,0,0,9.770003318786621,13.683296203613281,946,1,0.2488914253,9.521111893486621,2530.47431640625,132.32392578125018
2023-04-07 20:24:34.939,2398.150390625,483.58129882812506,4020.0,-8.0,3600,0.8,68.30000305175781,1.3818899393081665,21,729,3,0,0,9.770003318786621,13.716629028320312,948,1,0.2485433263,9.521459992486621,2533.2208984375,135.07050781250018
2023-04-07 20:24:36.953,2398.150390625,482.36471557617193,4022.4000549316406,-8.0,3600,0.8,68.30000305175781,1.4420827627182007,20,733,3,0,0,9.770003318786621,13.749961853027344,950,1,0.24991959909999997,9.520083719686621,2532.122265625,133.97187500000018
2023-04-07 20:24:41.503,2399.549072265625,481.14819335937506,4023.0001831054688,-8.100000381469727,3600,0.8,68.30000305175781,1.4031325578689575,20,732,3,0,0,9.770003318786621,13.833293914794922,954,1,0.24957553609999997,9.520427782686621,2533.2208984375,133.67182617187518
2023-04-07 20:24:48.018,2398.150390625,478.71505737304693,4016.400146484375,-8.100000381469727,3600,0.8,68.39999389648438,1.5252341032028198,19,729,3,0,0,9.752296447753906,13.933292388916016,961,1,0.2485433263,9.503753121453906,2535.96748046875,137.81708984375018
2023-04-07 20:24:50.063,2396.75244140625,478.71505737304693,4022.4000549316406,-8.100000381469727,3600,0.8,68.19999694824219,1.5252341032028198,19,730,3,0,0,9.770003318786621,13.966625213623047,963,1,0.2488914253,9.521111893486621,2537.06611328125,140.31367187500018
2023-04-07 20:24:52.066,2396.75244140625,477.49853515625006,4020.0,-8.100000381469727,3600,0.8,68.30000305175781,1.5862841606140137,19,730,3,0,0,9.743443489074707,13.999958038330078,965,1,0.2488914253,9.494552063774707,2531.57294921875,134.82050781250018
2023-04-07 20:24:54.098,2396.75244140625,477.49853515625006,4024.199981689453,-8.100000381469727,3600,0.8,68.19999694824219,1.5862841606140137,19,730,3,0,0,9.761150360107422,14.03329086303711,967,1,0.2488914253,9.512258934807422,2534.31953125,137.56708984375018
2023-04-07 20:24:57.011,2398.150390625,476.89025878906256,4020.600128173828,-8.100000381469727,3600,0.8,68.30000305175781,1.616808533668518,19,731,3,0,0,9.734589576721191,14.083290100097656,970,1,0.2492354883,9.485354088421191,2528.8263671875,130.67597656250018
2023-04-07 20:24:59.013,2396.75244140625,475.0654602050782,4022.4000549316406,-8.100000381469727,3600,0.8,68.30000305175781,1.7083830833435059,19,727,3,0,0,9.743443489074707,14.116622924804688,972,1,0.24785921549999998,9.495584273574707,2533.2208984375,136.46845703125018
2023-04-07 20:25:01.039,2395.354248046875,475.0654602050782,4020.0,-8.0,3600,0.8,68.39999389648438,1.8083832263946533,18,730,3,0,0,9.716882705688477,14.149955749511719,974,1,0.2488914253,9.467991280388476,2526.07978515625,130.72553710937518
2023-04-07 20:25:04.774,2396.75244140625,474.45712280273443,4021.7999267578125,-8.0,3600,0.8,68.30000305175781,1.8389108180999756,18,729,3,0,0,9.743443489074707,14.216621398925781,978,1,0.2485433263,9.494900162774707,2534.31953125,137.56708984375018
2023-04-07 20:25:06.807,2396.75244140625,473.24060058593756,4017.5999450683594,-8.0,3600,0.8,68.39999389648438,1.8999602794647217,18,730,3,0,0,9.725735664367676,14.249954223632812,980,1,0.2488914253,9.476844239067676,2533.2208984375,136.46845703125018
2023-04-07 20:25:08.823,2396.75244140625,472.0240783691407,4021.1997985839844,-8.0,3600,0.8,68.39999389648438,1.9610103368759155,18,726,3,0,0,9.699175834655762,14.283287048339844,982,1,0.2475151525,9.451660682155762,2523.88251953125,127.13007812500018
2023-04-07 20:25:10.855,2396.75244140625,471.41574096679693,4020.0,-8.0,3600,0.8,68.39999389648438,1.9915374517440796,18,733,3,0,0,9.734589576721191,14.316619873046875,984,1,0.24991959909999997,9.484669977621191,2535.96748046875,139.21503906250018
2023-04-07 20:25:14.406,2395.354248046875,470.80746459960943,4019.399871826172,-7.899999618530273,3600,0.8,68.39999389648438,2.122204065322876,18,732,3,0,0,9.734589576721191,14.366619110107422,987,1,0.24957553609999997,9.485014040621191,2537.6154296875,142.26118164062518
2023-04-07 20:25:16.409,2395.354248046875,467.7661437988282,4019.399871826172,-7.899999618530273,3600,0.8,68.39999389648438,2.2771289348602295,17,731,3,0,0,9.699175834655762,14.399951934814453,989,1,0.2492354883,9.449940346355762,2529.925,134.57075195312518
2023-04-07 20:25:18.424,2395.354248046875,467.15780639648443,4018.8002014160156,-7.899999618530273,3600,0.8,68.5,2.3081164360046387,17,726,3,0,0,9.708029747009277,14.433284759521484,991,1,0.2475151525,9.460514594509277,2534.86884765625,139.51459960937518
2023-04-07 20:25:20.445,2393.955810546875,467.15780639648443,4021.7999267578125,-7.8000006675720215,3600,0.8,68.5,2.4081156253814697,17,723,3,0,0,9.681468963623047,14.466617584228516,993,1,0.24648294269999999,9.434986020923047,2523.88251953125,129.92670898437518
2023-04-07 20:25:22.462,2395.354248046875,465.33300781250006,4023.0001831054688,-7.700000286102295,3600,0.8,68.30000305175781,2.6010708808898926,17,730,3,0,0,9.681468963623047,14.499950408935547,995,1,0.2488914253,9.432577538323047,2524.4318359375,129.07758789062518
2023-04-07 20:25:24.476,2393.955810546875,464.72473144531256,4023.0001831054688,-7.700000286102295,3600,0.8,68.5,2.6320557594299316,17,729,3,0,0,9.690321922302246,14.533283233642578,997,1,0.2485433263,9.441778596002246,2528.27705078125,134.32124023437518
2023-04-07 20:25:29.776,2392.557373046875,461.6832885742188,4017.5999450683594,-7.600000381469727,3600,0.8,68.5,2.886986255645752,17,730,3,0,0,9.663762092590332,14.633281707763672,1003,1,0.2488914253,9.414870667290332,2527.727734375,135.17036132812518
2023-04-07 20:25:31.792,2391.158935546875,459.2502746582032,4020.600128173828,-7.5,3600,0.8,68.5,3.1112961769104004,17,728,3,0,0,9.654908180236816,14.666614532470703,1005,1,0.2481992633,9.406708916936816,2526.07978515625,134.92084960937518
2023-04-07 20:25:33.807,2391.158935546875,457.42541503906256,4015.1998901367188,-7.5,3600,0.8,68.5,3.2056782245635986,17,729,3,0,0,9.654908180236816,14.699947357177734,1007,1,0.2485433263,9.406364853936816,2532.67158203125,141.51264648437518
2023-04-07 20:25:35.811,2388.3623046875,456.2088928222657,4020.600128173828,-7.5,3600,0.8,68.30000305175781,3.2685978412628174,17,729,3,0,0,9.637201309204102,14.733280181884766,1009,1,0.2485433263,9.388657982904101,2524.4318359375,136.06953125000018
2023-04-07 20:25:37.826,2388.3623046875,454.99230957031256,4019.399871826172,-7.399999618530273,3600,0.8,68.39999389648438,3.4315199851989746,17,729,3,0,0,9.610641479492188,14.766613006591797,1011,1,0.2485433263,9.362098153192187,2518.38935546875,130.02705078125018
2023-04-07 20:25:39.858,2386.964111328125,453.77575683593756,4021.7999267578125,-7.299999713897705,3600,0.8,68.30000305175781,3.594439744949341,17,731,3,0,0,9.637201309204102,14.799945831298828,1013,1,0.2492354883,9.387965820904101,2526.6291015625,139.66499023437518
2023-04-07 20:25:41.874,2386.964111328125,452.5592346191407,4016.9998168945312,-7.299999713897705,3600,0.8,68.5,3.6573596000671387,16,731,3,0,0,9.619494438171387,14.83327865600586,1015,1,0.2492354883,9.370258949871387,2526.07978515625,139.11567382812518
2023-04-07 20:25:43.890,2385.5654296875,450.73437500000006,4022.4000549316406,-7.299999713897705,3600,0.8,68.5,3.751741409301758,16,729,3,0,0,9.592934608459473,14.86661148071289,1017,1,0.2485433263,9.344391282159473,2515.6427734375,130.07734375000018
2023-04-07 20:25:46.485,2384.167236328125,449.5178527832032,4020.0,-7.1999993324279785,3600,0.8,68.5,3.914661407470703,16,731,3,0,0,9.584081649780273,14.916610717773438,1019,1,0.2492354883,9.334846161480273,2516.19208984375,132.02485351562518
2023-04-07 20:25:50.023,2384.167236328125,447.08471679687506,4017.5999450683594,-7.100000381469727,3600,0.8,68.5999984741211,4.1417236328125,16,730,3,0,0,9.575227737426758,14.966609954833984,1023,1,0.2488914253,9.326336312126758,2518.938671875,134.77143554687518
2023-04-07 20:25:52.055,2382.768798828125,445.86813354492193,4020.600128173828,-7.0,3600,0.8,68.5999984741211,4.305608749389648,16,726,3,0,0,9.584081649780273,14.999942779541016,1025,1,0.2475151525,9.336566497280273,2521.1359375,138.36713867187518
2023-04-07 20:25:54.069,2379.972412109375,445.25985717773443,4022.4000549316406,-7.0,3600,0.8,68.5,4.337549209594727,16,729,3,0,0,9.557520866394043,15.033275604248047,1027,1,0.2485433263,9.308977540094043,2511.79755859375,131.82514648437518
2023-04-07 20:26:00.539,2379.972412109375,442.8267211914063,4019.399871826172,-6.799999713897705,3600,0.8,68.5999984741211,4.665315628051758,16,730,3,0,0,9.575227737426758,15.149940490722656,1033,1,0.2488914253,9.326336312126758,2523.333203125,143.36079101562518
2023-04-07 20:26:02.571,2378.573974609375,441.6102905273438,4016.400146484375,-6.799999713897705,3600,0.8,68.5999984741211,4.729191303253174,16,730,3,0,0,9.539813995361328,15.183273315429688,1036,1,0.2488914253,9.290922570061328,2515.6427734375,137.06879882812518
2023-04-07 20:26:04.586,2377.175537109375,441.6102905273438,4018.2000732421875,-6.699999809265137,3600,0.8,68.5,4.8291916847229,16,729,3,0,0,9.539813995361328,15.216606140136719,1038,1,0.2485433263,9.291270669061328,2514.544140625,137.36860351562518
2023-04-07 20:26:06.600,2375.77734375,440.39367675781256,4019.399871826172,-6.699999809265137,3600,0.8,68.5,4.893078804016113,16,729,3,0,0,9.530960083007812,15.24993896484375,1040,1,0.2485433263,9.282416756707812,2512.346875,136.56953125000018
2023-04-07 20:26:08.621,2375.77734375,439.7854309082032,4017.5999450683594,-6.59999942779541,3600,0.8,68.5999984741211,5.025018692016602,16,729,3,0,0,9.530960083007812,15.283271789550781,1042,1,0.2485433263,9.282416756707812,2514.544140625,138.76679687500018
2023-04-07 20:26:12.377,2374.379150390625,439.7854309082032,4018.2000732421875,-6.400000095367432,3600,0.8,68.69999694824219,5.22501802444458,16,731,3,0,0,9.522107124328613,15.333271026611328,1045,1,0.2492354883,9.272871636028613,2511.2482421875,136.86909179687518
2023-04-07 20:26:14.381,2372.980712890625,439.17709350585943,4016.400146484375,-6.300000190734863,3600,0.8,68.5999984741211,5.356961727142334,16,729,3,0,0,9.530960083007812,15.36660385131836,1047,1,0.2485433263,9.282416756707812,2516.74140625,143.76069335937518
2023-04-07 20:26:16.400,2371.582275390625,437.96057128906256,4022.4000549316406,-6.199999809265137,3600,0.8,68.69999694824219,5.520843505859375,16,730,3,0,0,9.504400253295898,15.39993667602539,1049,1,0.2488914253,9.255508827995898,2504.6564453125,133.07416992187518
2023-04-07 20:26:18.411,2372.980712890625,437.96057128906256,4021.7999267578125,-6.099999904632568,3600,0.8,68.69999694824219,5.620843410491943,16,731,3,0,0,9.504400253295898,15.433269500732422,1051,1,0.2492354883,9.255164764995898,2504.6564453125,131.67573242187518
2023-04-07 20:26:20.433,2370.18359375,437.35229492187506,4021.7999267578125,-5.999999523162842,3600,0.8,68.69999694824219,5.753067970275879,16,732,3,0,0,9.504400253295898,15.466602325439453,1053,1,0.24957553609999997,9.254824717195898,2505.755078125,135.57148437500018
2023-04-07 20:26:22.445,2370.18359375,436.7440490722657,4021.7999267578125,-5.999999523162842,3600,0.8,68.80000305175781,5.785503387451172,16,729,3,0,0,9.504400253295898,15.499935150146484,1055,1,0.2485433263,9.255856926995898,2506.8537109375,136.67011718750018
2023-04-07 20:26:24.449,2370.18359375,436.13571166992193,4022.4000549316406,-5.800000190734863,3600,0.8,68.80000305175781,6.017943859100342,16,730,3,0,0,9.522107124328613,15.533267974853516,1057,1,0.2488914253,9.273215699028613,2512.89619140625,142.71259765625018
2023-04-07 20:26:26.463,2370.18359375,436.13571166992193,4020.0,-5.800000190734863,3600,0.8,68.80000305175781,6.017943859100342,16,731,3,0,0,9.495546340942383,15.566600799560547,1059,1,0.2492354883,9.246310852642383,2505.755078125,135.57148437500018
2023-04-07 20:26:28.478,2368.78564453125,436.13571166992193,4019.399871826172,-5.700000286102295,3600,0.8,68.9000015258789,6.117944240570068,16,726,3,0,0,9.495546340942383,15.616600036621094,1061,1,0.2475151525,9.248031188442383,2506.8537109375,138.06806640625018
2023-04-07 20:26:30.480,2368.78564453125,435.5274963378907,4019.399871826172,-5.5,3600,0.8,68.80000305175781,6.35037899017334,16,728,3,0,0,9.477839469909668,15.649932861328125,1063,1,0.2481992633,9.229640206609668,2501.90986328125,133.12421875000018
2023-04-07 20:26:32.494,2367.387451171875,434.91918945312506,4019.399871826172,-5.5,3600,0.8,68.9000015258789,6.382817268371582,16,727,3,0,0,9.468985557556152,15.683265686035156,1065,1,0.24785921549999998,9.221126342056152,2499.71259765625,132.32514648437518
2023-04-07 20:26:34.518,2367.387451171875,434.91918945312506,4016.9998168945312,-5.399999618530273,3600,0.8,68.9000015258789,6.48281717300415,16,730,3,0,0,9.486693382263184,15.716598510742188,1067,1,0.2488914253,9.237801956963184,2507.40302734375,140.01557617187518
2023-04-07 20:26:36.531,2367.387451171875,434.91918945312506,4020.600128173828,-5.3000006675720215,3600,0.8,68.9000015258789,6.5828166007995605,16,731,3,0,0,9.477839469909668,15.749931335449219,1069,1,0.2492354883,9.228603981609668,2501.360546875,133.97309570312518
2023-04-07 20:26:38.535,2364.5908203125,434.31091308593756,4020.600128173828,-5.100000381469727,3600,0.8,69.0,6.815255641937256,16,729,3,0,0,9.477839469909668,15.78326416015625,1071,1,0.2485433263,9.229296143609668,2502.4591796875,137.86835937500018
2023-04-07 20:26:40.549,2365.989013671875,434.31091308593756,4016.9998168945312,-5.0,3600,0.8,69.0,6.915255546569824,16,729,3,0,0,9.477839469909668,15.816596984863281,1073,1,0.2485433263,9.229296143609668,2505.755078125,139.76606445312518
2023-04-07 20:26:42.563,2365.989013671875,434.31091308593756,4022.4000549316406,-5.0,3600,0.8,69.10000610351562,6.915255546569824,16,727,3,0,0,9.477839469909668,15.849929809570312,1075,1,0.24785921549999998,9.229980254409668,2501.360546875,135.37153320312518
2023-04-07 20:26:44.585,2364.5908203125,434.31091308593756,4020.600128173828,-4.799999713897705,3600,0.8,69.10000610351562,7.115255832672119,16,730,3,0,0,9.468985557556152,15.883262634277344,1078,1,0.2488914253,9.220094132256152,2499.16328125,134.57246093750018
2023-04-07 20:26:46.603,2364.5908203125,434.91918945312506,4020.600128173828,-4.6999993324279785,3600,0.8,69.0,7.182817459106445,16,731,3,0,0,9.460132598876953,15.916595458984375,1080,1,0.2492354883,9.210897110576953,2495.31806640625,130.72724609375018
2023-04-07 20:26:48.616,2364.5908203125,434.31091308593756,4020.600128173828,-4.6999993324279785,3600,0.8,69.19999694824219,7.215256214141846,16,732,3,0,0,9.468985557556152,15.949928283691406,1082,1,0.24957553609999997,9.219410021456152,2499.16328125,134.57246093750018
2023-04-07 20:26:51.229,2365.989013671875,434.91918945312506,4021.1997985839844,-4.600000381469727,3600,0.8,69.30000305175781,7.282816410064697,16,730,3,0,0,9.468985557556152,15.983261108398438,1084,1,0.2488914253,9.220094132256152,2498.0646484375,132.07563476562518
2023-04-07 20:26:53.243,2364.5908203125,434.31091308593756,4015.800018310547,-4.5,3600,0.8,69.30000305175781,7.415255546569824,16,728,3,0,0,9.468985557556152,16.01659393310547,1086,1,0.2481992633,9.220786294256152,2503.5578125,138.96699218750018
2023-04-07 20:26:57.757,2364.5908203125,435.5274963378907,4016.9998168945312,-4.299999713897705,3600,0.8,69.30000305175781,7.550378799438477,16,734,3,0,0,9.477839469909668,16.099925994873047,1091,1,0.2502676981,9.227571771809668,2503.00849609375,138.41767578125018
2023-04-07 20:26:59.804,2363.192138671875,434.91918945312506,4022.4000549316406,-4.199999809265137,3600,0.8,69.4000015258789,7.682817459106445,16,726,3,0,0,9.477839469909668,16.133258819580078,1093,1,0.2475151525,9.230324317409668,2500.2619140625,137.06977539062518
2023-04-07 20:27:01.817,2363.192138671875,436.13571166992193,4017.5999450683594,-4.09999942779541,3600,0.8,69.4000015258789,7.717944622039795,16,727,3,0,0,9.468985557556152,16.16659164428711,1095,1,0.24785921549999998,9.221126342056152,2499.71259765625,136.52045898437518
2023-04-07 20:27:04.717,2364.5908203125,437.96057128906256,4018.2000732421875,-4.000000476837158,3600,0.8,69.5,7.7208428382873535,16,729,3,0,0,9.477839469909668,16.216590881347656,1098,1,0.2485433263,9.229296143609668,2499.16328125,134.57246093750018
2023-04-07 20:27:06.752,2364.5908203125,438.5688781738282,4020.600128173828,-4.000000476837158,3600,0.8,69.5999984741211,7.688899517059326,16,730,3,0,0,9.495546340942383,16.249923706054688,1100,1,0.2488914253,9.246654915642383,2501.90986328125,137.31904296875018
2023-04-07 20:27:08.751,2364.5908203125,438.5688781738282,4021.1997985839844,-3.9000003337860107,3600,0.8,69.5999984741211,7.788899898529053,16,730,3,0,0,9.495546340942383,16.28325653076172,1102,1,0.2488914253,9.246654915642383,2501.360546875,136.76972656250018
2023-04-07 20:27:10.771,2364.5908203125,439.17709350585943,4021.7999267578125,-3.9000003337860107,3600,0.8,69.69999694824219,7.756961822509766,16,730,3,0,0,9.495546340942383,16.31658935546875,1104,1,0.2488914253,9.246654915642383,2500.2619140625,135.67109375000018
2023-04-07 20:27:14.546,2364.5908203125,439.7854309082032,4016.400146484375,-3.8000001907348633,3600,0.8,69.80000305175781,7.825017929077148,16,729,3,0,0,9.504400253295898,16.383255004882812,1107,1,0.2485433263,9.255856926995898,2506.8537109375,142.26289062500018
2023-04-07 20:27:16.548,2364.5908203125,440.39367675781256,4018.2000732421875,-3.6999998092651367,3600,0.8,69.80000305175781,7.893078804016113,17,734,3,0,0,9.522107124328613,16.416587829589844,1109,1,0.2502676981,9.271839426228613,2509.60029296875,145.00947265625018
2023-04-07 20:27:19.142,2365.989013671875,441.00195312500006,4021.7999267578125,-3.6999998092651367,3600,0.8,69.69999694824219,7.861136436462402,17,732,3,0,0,9.486693382263184,16.449920654296875,1112,1,0.24957553609999997,9.237117846163184,2494.76875,128.77973632812518
2023-04-07 20:27:21.878,2365.989013671875,442.21847534179693,4020.0,-3.5999996662139893,3600,0.8,69.9000015258789,7.897256374359131,17,733,3,0,0,9.495546340942383,16.499919891357422,1115,1,0.24991959909999997,9.245626741842383,2496.966015625,130.97700195312518
2023-04-07 20:27:23.892,2365.989013671875,441.6102905273438,4024.8001098632812,-3.5999996662139893,3600,0.8,70.0,7.929191589355469,17,726,3,0,0,9.495546340942383,16.533252716064453,1117,1,0.2475151525,9.248031188442383,2494.76875,128.77973632812518
2023-04-07 20:27:25.926,2367.387451171875,442.8267211914063,4018.8002014160156,-3.5999996662139893,3600,0.8,69.9000015258789,7.8653154373168945,17,730,3,0,0,9.486693382263184,16.566585540771484,1119,1,0.2488914253,9.237801956963184,2494.76875,127.38129882812518
2023-04-07 20:27:27.940,2367.387451171875,443.43505859375006,4021.7999267578125,-3.5999996662139893,3600,0.8,69.9000015258789,7.833372116088867,17,729,3,0,0,9.495546340942383,16.599918365478516,1121,1,0.2485433263,9.247003014642383,2494.21943359375,126.83198242187518
2023-04-07 20:27:30.697,2367.387451171875,444.65158081054693,4014.6002197265625,-3.499999523162842,3600,0.8,70.0999984741211,7.869490623474121,17,732,3,0,0,9.513253211975098,16.649917602539062,1124,1,0.24957553609999997,9.263677675875098,2504.10712890625,136.71967773437518
2023-04-07 20:27:32.713,2367.387451171875,445.25985717773443,4022.4000549316406,-3.499999523162842,3600,0.8,70.19999694824219,7.837549686431885,17,730,3,0,0,9.504400253295898,16.683250427246094,1126,1,0.2488914253,9.255508827995898,2494.21943359375,126.83198242187518
2023-04-07 20:27:35.479,2370.18359375,446.47644042968756,4023.0001831054688,-3.499999523162842,3600,0.8,70.19999694824219,7.773665428161621,17,733,3,0,0,9.522107124328613,16.73324966430664,1128,1,0.24991959909999997,9.272187525228613,2497.51533203125,127.33173828125018
2023-04-07 20:27:38.253,2371.582275390625,447.69299316406256,4018.8002014160156,-3.499999523162842,3600,0.8,70.0999984741211,7.709784030914307,17,730,3,0,0,9.530960083007812,16.766582489013672,1131,1,0.2488914253,9.282068657707812,2502.4591796875,130.87690429687518
2023-04-07 20:27:40.268,2370.18359375,447.69299316406256,4019.399871826172,-3.499999523162842,3600,0.8,70.19999694824219,7.709784030914307,17,730,3,0,0,9.530960083007812,16.799915313720703,1133,1,0.2488914253,9.282068657707812,2501.90986328125,131.72626953125018
2023-04-07 20:27:42.282,2371.582275390625,447.69299316406256,4017.5999450683594,-3.499999523162842,3600,0.8,70.30000305175781,7.709784030914307,17,732,3,0,0,9.530960083007812,16.833248138427734,1135,1,0.24957553609999997,9.281384546907812,2503.00849609375,131.42622070312518
2023-04-07 20:27:44.284,2372.980712890625,448.90951538085943,4017.5999450683594,-3.5999996662139893,3600,0.8,70.30000305175781,7.546123504638672,17,729,3,0,0,9.557520866394043,16.866580963134766,1137,1,0.2485433263,9.308977540094043,2510.69892578125,137.71821289062518
2023-04-07 20:27:48.063,2374.379150390625,450.12609863281256,4016.400146484375,-3.5999996662139893,3600,0.8,70.4000015258789,7.483201026916504,17,730,3,0,0,9.539813995361328,16.933246612548828,1141,1,0.2488914253,9.290922570061328,2504.10712890625,129.72797851562518
2023-04-07 20:27:51.836,2372.980712890625,450.12609863281256,4021.7999267578125,-3.8000001907348633,3600,0.8,70.4000015258789,7.283200740814209,17,727,3,0,0,9.539813995361328,16.99991226196289,1145,1,0.24785921549999998,9.291954779861328,2499.71259765625,126.73188476562518
2023-04-07 20:27:53.857,2374.379150390625,450.73437500000006,4019.399871826172,-3.9000003337860107,3600,0.8,70.5,7.151741027832031,17,730,3,0,0,9.548666954040527,17.033245086669922,1147,1,0.2488914253,9.299775528740527,2503.5578125,129.17866210937518
2023-04-07 20:27:55.871,2374.379150390625,451.34265136718756,4021.7999267578125,-3.9000003337860107,3600,0.8,70.5999984741211,7.120281219482422,17,730,3,0,0,9.548666954040527,17.066577911376953,1149,1,0.2488914253,9.299775528740527,2500.81123046875,126.43208007812518
2023-04-07 20:27:57.891,2375.77734375,451.95089721679693,4018.2000732421875,-4.09999942779541,3600,0.8,70.5999984741211,6.888822078704834,17,731,3,0,0,9.557520866394043,17.099910736083984,1151,1,0.2492354883,9.308285378094043,2505.755078125,129.97773437500018
2023-04-07 20:28:00.660,2377.175537109375,451.95089721679693,4018.8002014160156,-4.199999809265137,3600,0.8,70.69999694824219,6.788821697235107,17,731,3,0,0,9.557520866394043,17.14990997314453,1154,1,0.2492354883,9.308285378094043,2505.20576171875,128.03022460937518
2023-04-07 20:28:02.677,2378.573974609375,451.95089721679693,4021.7999267578125,-4.400000095367432,3600,0.8,70.69999694824219,6.5888214111328125,17,729,3,0,0,9.575227737426758,17.183242797851562,1156,1,0.2485433263,9.326684411126758,2509.0509765625,130.47700195312518
2023-04-07 20:28:04.677,2378.573974609375,453.1675109863282,4024.199981689453,-4.5,3600,0.8,70.5999984741211,6.425899028778076,17,729,3,0,0,9.584081649780273,17.216575622558594,1158,1,0.2485433263,9.335538323480273,2507.95234375,129.37836914062518
2023-04-07 20:28:06.690,2377.175537109375,452.5592346191407,4020.600128173828,-4.600000381469727,3600,0.8,70.69999694824219,6.357358932495117,17,729,3,0,0,9.566373825073242,17.249908447265625,1160,1,0.2485433263,9.317830498773242,2505.755078125,128.57954101562518
2023-04-07 20:28:10.469,2381.370849609375,453.77575683593756,4023.0001831054688,-4.899999618530273,3600,0.8,70.80000305175781,5.994439601898193,17,727,3,0,0,9.584081649780273,17.299907684326172,1163,1,0.24785921549999998,9.336222434280273,2508.50166015625,127.13081054687518
2023-04-07 20:28:12.503,2379.972412109375,453.1675109863282,4020.600128173828,-5.0,3600,0.8,70.80000305175781,5.925899028778076,17,731,3,0,0,9.575227737426758,17.34990692138672,1165,1,0.2492354883,9.325992249126758,2507.95234375,127.97993164062518
2023-04-07 20:28:15.250,2381.370849609375,453.1675109863282,4016.9998168945312,-5.200000286102295,3600,0.8,70.89999389648438,5.725898742675781,17,727,3,0,0,9.601787567138672,17.38323974609375,1168,1,0.24785921549999998,9.353928351638672,2520.0373046875,138.66645507812518
2023-04-07 20:28:18.771,2381.370849609375,453.77575683593756,4020.600128173828,-5.5,3600,0.8,70.89999389648438,5.394439697265625,17,727,3,0,0,9.575227737426758,17.449905395507812,1172,1,0.24785921549999998,9.327368521926758,2507.40302734375,126.03217773437518
2023-04-07 20:28:21.547,2382.768798828125,454.38403320312506,4020.0,-5.700000286102295,3600,0.8,70.89999389648438,5.162979602813721,17,731,3,0,0,9.592934608459473,17.49990463256836,1174,1,0.2492354883,9.343699120159473,2512.346875,129.57807617187518
2023-04-07 20:28:23.561,2382.768798828125,454.99230957031256,4016.9998168945312,-5.800000190734863,3600,0.8,71.0,5.031519412994385,17,730,3,0,0,9.601787567138672,17.53323745727539,1176,1,0.2488914253,9.352896141838672,2517.29072265625,134.52192382812518
2023-04-07 20:28:25.577,2382.768798828125,454.38403320312506,4018.8002014160156,-5.90000057220459,3600,0.8,71.0,4.962979316711426,17,728,3,0,0,9.592934608459473,17.566570281982422,1179,1,0.2481992633,9.344735345159473,2513.99482421875,131.22602539062518
2023-04-07 20:28:32.667,2384.167236328125,454.38403320312506,4018.8002014160156,-6.300000190734863,3600,0.8,71.0,4.562979698181152,17,733,3,0,0,9.601787567138672,17.68323516845703,1186,1,0.24991959909999997,9.351867968038672,2516.19208984375,132.02485351562518
2023-04-07 20:28:35.647,2384.167236328125,453.77575683593756,4024.8001098632812,-6.500000476837158,3600,0.8,71.0,4.394439220428467,17,731,3,0,0,9.601787567138672,17.733234405517578,1189,1,0.2492354883,9.352552078838672,2512.346875,128.17963867187518
2023-04-07 20:28:37.663,2382.768798828125,453.77575683593756,4018.8002014160156,-6.500000476837158,3600,0.8,71.0,4.394439220428467,17,729,3,0,0,9.601787567138672,17.76656723022461,1191,1,0.2485433263,9.353244240838672,2517.29072265625,134.52192382812518
2023-04-07 20:28:39.677,2381.370849609375,453.77575683593756,4018.8002014160156,-6.59999942779541,3600,0.8,71.0,4.294439792633057,17,728,3,0,0,9.610641479492188,17.79990005493164,1193,1,0.2481992633,9.362442216192187,2520.58662109375,139.21577148437518
2023-04-07 20:28:41.697,2381.370849609375,453.1675109863282,4021.7999267578125,-6.699999809265137,3600,0.8,71.0,4.2258992195129395,17,730,3,0,0,9.592934608459473,17.833232879638672,1195,1,0.2488914253,9.344043183159473,2512.89619140625,131.52534179687518
2023-04-07 20:28:43.715,2381.370849609375,453.1675109863282,4020.600128173828,-6.799999713897705,3600,0.8,71.0999984741211,4.125899314880371,17,729,3,0,0,9.584081649780273,17.866565704345703,1197,1,0.2485433263,9.335538323480273,2511.2482421875,129.87739257812518
2023-04-07 20:28:45.730,2381.370849609375,453.1675109863282,4019.399871826172,-6.900000095367432,3600,0.8,71.0999984741211,4.0258989334106445,17,730,3,0,0,9.584081649780273,17.899898529052734,1199,1,0.2488914253,9.335190224480273,2511.79755859375,130.42670898437518
2023-04-07 20:28:47.732,2381.370849609375,452.5592346191407,4020.600128173828,-7.0,3600,0.8,71.0999984741211,3.9573590755462646,17,730,3,0,0,9.584081649780273,17.933231353759766,1201,1,0.2488914253,9.335190224480273,2511.79755859375,130.42670898437518
2023-04-07 20:28:49.748,2381.370849609375,451.95089721679693,4022.4000549316406,-7.100000381469727,3600,0.8,71.0,3.8888211250305176,17,730,3,0,0,9.584081649780273,17.966564178466797,1203,1,0.2488914253,9.335190224480273,2511.2482421875,129.87739257812518
2023-04-07 20:28:53.285,2382.768798828125,452.5592346191407,4015.800018310547,-7.1999993324279785,3600,0.8,71.19999694824219,3.757359743118286,17,730,3,0,0,9.601787567138672,18.016563415527344,1206,1,0.2488914253,9.352896141838672,2521.1359375,138.36713867187518
2023-04-07 20:28:57.873,2384.167236328125,451.34265136718756,4023.599853515625,-7.399999618530273,3600,0.8,71.0,3.62028169631958,17,731,3,0,0,9.584081649780273,18.099895477294922,1211,1,0.2492354883,9.334846161480273,2510.69892578125,126.53168945312518
2023-04-07 20:28:59.897,2381.370849609375,451.34265136718756,4018.8002014160156,-7.5,3600,0.8,71.0999984741211,3.5202815532684326,17,732,3,0,0,9.592934608459473,18.133228302001953,1213,1,0.24957553609999997,9.343359072359473,2517.8400390625,136.46918945312518
2023-04-07 20:29:03.845,2384.167236328125,451.34265136718756,4025.3997802734375,-7.600000381469727,3600,0.8,71.0999984741211,3.420281410217285,17,731,3,0,0,9.592934608459473,18.199893951416016,1217,1,0.2492354883,9.343699120159473,2512.346875,128.17963867187518
2023-04-07 20:29:05.879,2379.972412109375,450.12609863281256,4016.9998168945312,-7.600000381469727,3600,0.8,71.0999984741211,3.4832005500793457,17,730,3,0,0,9.584081649780273,18.233226776123047,1219,1,0.2488914253,9.335190224480273,2517.8400390625,137.86762695312518
2023-04-07 20:29:07.881,2381.370849609375,450.73437500000006,4020.0,-7.700000286102295,3600,0.8,71.0999984741211,3.351740837097168,17,727,3,0,0,9.584081649780273,18.266559600830078,1221,1,0.24785921549999998,9.336222434280273,2515.09345703125,133.72260742187518
2023-04-07 20:29:12.428,2381.370849609375,450.12609863281256,4021.1997985839844,-7.8000006675720215,3600,0.8,71.0999984741211,3.283200263977051,16,727,3,0,0,9.584081649780273,18.33322525024414,1225,1,0.24785921549999998,9.336222434280273,2515.09345703125,133.72260742187518
2023-04-07 20:29:16.008,2381.370849609375,449.5178527832032,4018.2000732421875,-7.899999618530273,3600,0.8,71.0,3.2146613597869873,16,733,3,0,0,9.575227737426758,18.399890899658203,1229,1,0.24991959909999997,9.325308138326758,2514.544140625,133.17329101562518
2023-04-07 20:29:18.030,2379.972412109375,447.69299316406256,4018.2000732421875,-7.899999618530273,3600,0.8,70.80000305175781,3.309783935546875,16,729,3,0,0,9.575227737426758,18.433223724365234,1231,1,0.2485433263,9.326684411126758,2517.8400390625,137.86762695312518
2023-04-07 20:29:20.056,2381.370849609375,447.08471679687506,4021.7999267578125,-7.899999618530273,3600,0.8,71.0,3.3417246341705322,16,728,3,0,0,9.566373825073242,18.466556549072266,1233,1,0.2481992633,9.318174561773242,2512.346875,130.97602539062518
2023-04-07 20:29:22.079,2377.175537109375,447.08471679687506,4020.600128173828,-7.899999618530273,3600,0.8,71.0,3.3417246341705322,16,731,3,0,0,9.557520866394043,18.499889373779297,1235,1,0.2492354883,9.308285378094043,2510.149609375,132.97407226562518
2023-04-07 20:29:26.016,2378.573974609375,445.25985717773443,4018.8002014160156,-8.0,3600,0.8,70.89999389648438,3.3375496864318848,16,731,3,0,0,9.548666954040527,18.56655502319336,1239,1,0.2492354883,9.299431465740527,2511.2482421875,132.67426757812518
2023-04-07 20:29:28.018,2375.77734375,444.04333496093756,4019.399871826172,-8.0,3600,0.8,70.89999389648438,3.401431083679199,16,727,3,0,0,9.548666954040527,18.59988784790039,1241,1,0.24785921549999998,9.300807738540527,2513.4455078125,137.66816406250018
2023-04-07 20:29:31.939,2375.77734375,442.8267211914063,4024.8001098632812,-8.0,3600,0.8,71.0,3.465315580368042,16,729,3,0,0,9.539813995361328,18.666553497314453,1245,1,0.2485433263,9.291270669061328,2507.40302734375,131.62568359375018
2023-04-07 20:29:33.972,2374.379150390625,441.00195312500006,4020.0,-8.0,3600,0.8,71.0,3.561136484146118,16,731,3,0,0,9.530960083007812,18.699886322021484,1247,1,0.2492354883,9.281724594707812,2510.69892578125,136.31977539062518
2023-04-07 20:29:35.987,2374.379150390625,439.7854309082032,4021.7999267578125,-8.0,3600,0.8,70.89999389648438,3.625018358230591,16,729,3,0,0,9.522107124328613,18.733219146728516,1249,1,0.2485433263,9.273563798028613,2508.50166015625,134.12250976562518
2023-04-07 20:29:38.005,2371.582275390625,439.17709350585943,4021.1997985839844,-8.100000381469727,3600,0.8,71.0,3.556962013244629,16,729,3,0,0,9.513253211975098,18.766551971435547,1251,1,0.2485433263,9.264709885675098,2506.8537109375,135.27143554687518
2023-04-07 20:29:40.019,2371.582275390625,438.5688781738282,4019.399871826172,-8.0,3600,0.8,70.89999389648438,3.6889002323150635,16,730,3,0,0,9.522107124328613,18.799884796142578,1253,1,0.2488914253,9.273215699028613,2511.79755859375,140.21528320312518
2023-04-07 20:29:42.034,2371.582275390625,437.35229492187506,4018.2000732421875,-8.0,3600,0.8,70.89999389648438,3.7530677318573,16,733,3,0,0,9.504400253295898,18.83321762084961,1255,1,0.24991959909999997,9.254480654195898,2508.50166015625,136.91938476562518
2023-04-07 20:29:44.070,2370.18359375,437.35229492187506,4021.7999267578125,-8.0,3600,0.8,71.0,3.7530677318573,16,729,3,0,0,9.504400253295898,18.86655044555664,1257,1,0.2485433263,9.255856926995898,2505.755078125,135.57148437500018
