,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-07 20:29:46.085,2370.18359375,436.7440490722657,4026.6000366210938,-8.0,3600,0.8,70.89999389648438,3.7855031490325928,16,729,3,0,0,9.504400253295898,18.899883270263672,1259,1,0.2485433263,9.255856926995898,2503.00849609375,132.82490234375018
2023-04-07 20:29:48.088,2368.78564453125,436.13571166992193,4021.7999267578125,-8.0,3600,0.8,70.89999389648438,3.8179445266723633,16,729,3,0,0,9.495546340942383,18.933216094970703,1261,1,0.2485433263,9.247003014642383,2504.6564453125,135.87080078125018
2023-04-07 20:29:51.866,2368.78564453125,434.91918945312506,4026.6000366210938,-8.0,3600,0.8,70.89999389648438,3.882817268371582,16,728,3,0,0,9.486693382263184,18.999881744384766,1265,1,0.2481992633,9.238494118963184,2499.71259765625,130.92695312500018
2023-04-07 20:29:55.802,2367.387451171875,434.91918945312506,4018.8002014160156,-8.0,3600,0.8,70.80000305175781,3.882817268371582,16,730,3,0,0,9.468985557556152,19.066547393798828,1269,1,0.2488914253,9.220094132256152,2500.2619140625,132.87446289062518
2023-04-07 20:29:57.816,2367.387451171875,434.31091308593756,4024.199981689453,-7.899999618530273,3600,0.8,70.80000305175781,4.015255928039551,16,729,3,0,0,9.486693382263184,19.09988021850586,1271,1,0.2485433263,9.238150055963184,2502.4591796875,135.07172851562518
2023-04-07 20:29:59.820,2365.989013671875,433.70263671875006,4019.399871826172,-7.899999618530273,3600,0.8,70.80000305175781,4.047693252563477,16,730,3,0,0,9.504400253295898,19.13321304321289,1273,1,0.2488914253,9.255508827995898,2513.4455078125,147.45649414062518
2023-04-07 20:30:03.369,2365.989013671875,432.4861145019532,4021.1997985839844,-7.899999618530273,3600,0.8,70.80000305175781,4.11256742477417,16,730,3,0,0,9.477839469909668,19.183212280273438,1276,1,0.2488914253,9.228948044609668,2504.6564453125,138.66743164062518
2023-04-07 20:30:05.390,2365.989013671875,431.87777709960943,4020.600128173828,-7.8000006675720215,3600,0.8,70.80000305175781,4.245006084442139,16,731,3,0,0,9.495546340942383,19.21654510498047,1278,1,0.2492354883,9.246310852642383,2511.79755859375,145.80854492187518
2023-04-07 20:30:07.406,2365.989013671875,431.26953125000006,4017.5999450683594,-7.8000006675720215,3600,0.8,70.80000305175781,4.27744197845459,16,731,3,0,0,9.468985557556152,19.2498779296875,1280,1,0.2492354883,9.219750069256152,2506.30439453125,140.31538085937518
2023-04-07 20:30:10.285,2367.387451171875,430.66125488281256,4018.8002014160156,-7.700000286102295,3600,0.8,70.80000305175781,4.409880638122559,16,730,3,0,0,9.468985557556152,19.299877166748047,1283,1,0.2488914253,9.220094132256152,2506.30439453125,138.91694335937518
2023-04-07 20:30:12.319,2363.192138671875,429.4447326660157,4021.7999267578125,-7.700000286102295,3600,0.8,70.80000305175781,4.474753379821777,16,737,3,0,0,9.451278686523438,19.333209991455078,1285,1,0.2512958719,9.199982814623437,2499.16328125,135.97114257812518
2023-04-07 20:30:16.095,2364.5908203125,427.61987304687506,4020.600128173828,-7.600000381469727,3600,0.8,70.89999389648438,4.672067642211914,16,731,3,0,0,9.460132598876953,19.39987564086914,1289,1,0.2492354883,9.210897110576953,2506.30439453125,141.71357421875018
2023-04-07 20:30:18.109,2364.5908203125,426.4033508300782,4020.600128173828,-7.600000381469727,3600,0.8,70.80000305175781,4.737380504608154,16,728,3,0,0,9.451278686523438,19.433208465576172,1291,1,0.2481992633,9.203079423223437,2505.755078125,141.16425781250018
2023-04-07 20:30:20.161,2363.192138671875,426.4033508300782,4022.4000549316406,-7.600000381469727,3600,0.8,70.80000305175781,4.737380504608154,16,736,3,0,0,9.460132598876953,19.466541290283203,1293,1,0.2509518089,9.209180789976953,2506.30439453125,143.11225585937518
2023-04-07 20:30:22.156,2363.192138671875,425.7950744628907,4020.600128173828,-7.5,3600,0.8,70.80000305175781,4.87031888961792,16,730,3,0,0,9.424718856811523,19.499874114990234,1295,1,0.2488914253,9.175827431511523,2497.51533203125,134.32319335937518
2023-04-07 20:30:24.177,2363.192138671875,425.18676757812506,4023.0001831054688,-7.5,3600,0.8,70.89999389648438,4.903259754180908,16,726,3,0,0,9.451278686523438,19.533206939697266,1297,1,0.2475151525,9.203763534023437,2505.755078125,142.56293945312518
2023-04-07 20:30:26.192,2361.7939453125,423.97021484375006,4018.2000732421875,-7.399999618530273,3600,0.8,70.89999389648438,5.069136619567871,16,727,3,0,0,9.433571815490723,19.566539764404297,1299,1,0.24785921549999998,9.185712599990723,2505.755078125,143.96113281250018
2023-04-07 20:30:28.214,2361.7939453125,423.3619689941407,4020.600128173828,-7.399999618530273,3600,0.8,70.80000305175781,5.1020731925964355,16,729,3,0,0,9.407011985778809,19.599872589111328,1301,1,0.2485433263,9.158468659478809,2495.31806640625,133.52412109375018
2023-04-07 20:30:30.229,2360.395751953125,423.97021484375006,4017.5999450683594,-7.399999618530273,3600,0.8,70.80000305175781,5.069136619567871,16,730,3,0,0,9.433571815490723,19.63320541381836,1303,1,0.2488914253,9.184680390190723,2505.755078125,145.35932617187518
2023-04-07 20:30:32.243,2360.395751953125,422.7536926269532,4021.1997985839844,-7.299999713897705,3600,0.8,70.89999389648438,5.235013008117676,16,729,3,0,0,9.424718856811523,19.66653823852539,1305,1,0.2485433263,9.176175530511523,2501.90986328125,141.51411132812518
2023-04-07 20:30:34.246,2360.395751953125,423.3619689941407,4021.7999267578125,-7.299999713897705,3600,0.8,70.89999389648438,5.202073574066162,16,730,3,0,0,9.424718856811523,19.699871063232422,1307,1,0.2488914253,9.175827431511523,2500.2619140625,139.86616210937518
2023-04-07 20:30:36.262,2361.7939453125,423.3619689941407,4020.600128173828,-7.299999713897705,3600,0.8,70.69999694824219,5.202073574066162,16,730,3,0,0,9.407011985778809,19.733203887939453,1309,1,0.2488914253,9.158120560478809,2495.31806640625,133.52412109375018
2023-04-07 20:30:38.276,2360.395751953125,423.3619689941407,4019.399871826172,-7.1999993324279785,3600,0.8,70.89999389648438,5.3020734786987305,16,729,3,0,0,9.433571815490723,19.766536712646484,1311,1,0.2485433263,9.185028489190723,2505.20576171875,144.81000976562518
2023-04-07 20:30:40.291,2360.395751953125,423.3619689941407,4020.0,-7.1999993324279785,3600,0.8,71.0,5.3020734786987305,16,730,3,0,0,9.415865898132324,19.799869537353516,1313,1,0.2488914253,9.166974472832324,2498.61396484375,138.21821289062518
2023-04-07 20:30:43.098,2361.7939453125,423.3619689941407,4018.2000732421875,-7.1999993324279785,3600,0.8,70.80000305175781,5.3020734786987305,16,730,3,0,0,9.415865898132324,19.849868774414062,1316,1,0.2488914253,9.166974472832324,2500.2619140625,138.46796875000018
2023-04-07 20:30:45.143,2360.395751953125,422.7536926269532,4018.2000732421875,-7.100000381469727,3600,0.8,70.80000305175781,5.435012340545654,16,728,3,0,0,9.415865898132324,19.883201599121094,1318,1,0.2481992633,9.167666634832324,2501.360546875,140.96479492187518
2023-04-07 20:30:48.939,2360.395751953125,423.3619689941407,4021.7999267578125,-7.100000381469727,3600,0.8,71.0,5.402072906494141,16,730,3,0,0,9.415865898132324,19.949867248535156,1322,1,0.2488914253,9.166974472832324,2496.966015625,136.57026367187518
2023-04-07 20:30:50.953,2358.997314453125,423.3619689941407,4022.4000549316406,-7.100000381469727,3600,0.8,71.0,5.402072906494141,16,732,3,0,0,9.415865898132324,19.983200073242188,1324,1,0.24957553609999997,9.166290362032324,2496.41669921875,137.41938476562518
2023-04-07 20:30:54.509,2358.997314453125,423.3619689941407,4017.5999450683594,-7.0,3600,0.8,70.80000305175781,5.502072811126709,16,731,3,0,0,9.433571815490723,20.04986572265625,1327,1,0.2492354883,9.184336327190723,2506.8537109375,147.85639648437518
2023-04-07 20:30:58.304,2360.395751953125,422.7536926269532,4015.1998901367188,-7.0,3600,0.8,70.80000305175781,5.535012245178223,16,733,3,0,0,9.407011985778809,20.099864959716797,1331,1,0.24991959909999997,9.157092386678809,2500.2619140625,139.86616210937518
2023-04-07 20:31:01.904,2358.997314453125,422.14535522460943,4017.5999450683594,-7.0,3600,0.8,71.0,5.567953109741211,16,729,3,0,0,9.415865898132324,20.16653060913086,1335,1,0.2485433263,9.167322571832324,2503.00849609375,144.01118164062518
2023-04-07 20:31:07.181,2358.997314453125,422.7536926269532,4021.1997985839844,-6.900000095367432,3600,0.8,70.80000305175781,5.635012626647949,16,732,3,0,0,9.415865898132324,20.249862670898438,1340,1,0.24957553609999997,9.166290362032324,2498.61396484375,139.61665039062518
2023-04-07 20:31:11.077,2360.395751953125,422.7536926269532,4018.8002014160156,-6.799999713897705,3600,0.8,70.89999389648438,5.735012531280518,16,730,3,0,0,9.407011985778809,20.3165283203125,1344,1,0.2488914253,9.158120560478809,2498.0646484375,137.66889648437518
2023-04-07 20:31:13.109,2358.997314453125,422.7536926269532,4019.399871826172,-6.799999713897705,3600,0.8,71.0,5.735012531280518,16,730,3,0,0,9.424718856811523,20.34986114501953,1346,1,0.2488914253,9.175827431511523,2503.5578125,144.56049804687518
2023-04-07 20:31:15.125,2358.997314453125,422.7536926269532,4021.1997985839844,-6.799999713897705,3600,0.8,71.0999984741211,5.735012531280518,16,728,3,0,0,9.39815902709961,20.383193969726562,1348,1,0.2481992633,9.14995976379961,2493.12080078125,134.12348632812518
2023-04-07 20:31:17.139,2358.997314453125,422.7536926269532,4018.2000732421875,-6.799999713897705,3600,0.8,71.0,5.735012531280518,16,731,3,0,0,9.407011985778809,20.416526794433594,1350,1,0.2492354883,9.157776497478809,2498.0646484375,139.06733398437518
2023-04-07 20:31:19.863,2360.395751953125,423.3619689941407,4017.5999450683594,-6.799999713897705,3600,0.8,71.0999984741211,5.702073097229004,16,732,3,0,0,9.415865898132324,20.46652603149414,1353,1,0.24957553609999997,9.166290362032324,2500.2619140625,139.86616210937518
2023-04-07 20:31:21.880,2357.59912109375,423.3619689941407,4019.399871826172,-6.799999713897705,3600,0.8,71.0,5.702073097229004,16,727,3,0,0,9.415865898132324,20.499858856201172,1355,1,0.24785921549999998,9.168006682632324,2499.71259765625,142.11347656250018
2023-04-07 20:31:23.894,2357.59912109375,423.3619689941407,4019.399871826172,-6.799999713897705,3600,0.8,71.0,5.702073097229004,16,729,3,0,0,9.407011985778809,20.533191680908203,1357,1,0.2485433263,9.158468659478809,2496.41669921875,138.81757812500018
2023-04-07 20:31:27.675,2358.997314453125,423.97021484375006,4019.399871826172,-6.799999713897705,3600,0.8,71.0999984741211,5.6691365242004395,16,730,3,0,0,9.407011985778809,20.599857330322266,1361,1,0.2488914253,9.158120560478809,2495.31806640625,136.32075195312518
2023-04-07 20:31:29.690,2358.997314453125,423.3619689941407,4016.9998168945312,-6.799999713897705,3600,0.8,71.0,5.702073097229004,16,729,3,0,0,9.39815902709961,20.633190155029297,1363,1,0.2485433263,9.14961570079961,2495.31806640625,136.32075195312518
2023-04-07 20:31:32.296,2358.997314453125,423.97021484375006,4023.599853515625,-6.799999713897705,3600,0.8,71.0999984741211,5.6691365242004395,16,732,3,0,0,9.407011985778809,20.666522979736328,1365,1,0.24957553609999997,9.157436449678809,2491.4728515625,132.47553710937518
2023-04-07 20:31:34.310,2358.997314453125,423.97021484375006,4020.0,-6.799999713897705,3600,0.8,71.0999984741211,5.6691365242004395,16,730,3,0,0,9.415865898132324,20.69985580444336,1367,1,0.2488914253,9.166974472832324,2498.0646484375,139.06733398437518
2023-04-07 20:31:36.332,2357.59912109375,423.97021484375006,4021.7999267578125,-6.799999713897705,3600,0.8,71.0999984741211,5.6691365242004395,16,732,3,0,0,9.415865898132324,20.73318862915039,1369,1,0.24957553609999997,9.166290362032324,2495.8673828125,138.26826171875018
2023-04-07 20:31:38.349,2358.997314453125,424.57849121093756,4023.0001831054688,-6.799999713897705,3600,0.8,71.19999694824219,5.636198043823242,16,731,3,0,0,9.407011985778809,20.766521453857422,1371,1,0.2492354883,9.157776497478809,2491.4728515625,132.47553710937518
2023-04-07 20:31:40.365,2357.59912109375,424.57849121093756,4020.0,-6.799999713897705,3600,0.8,71.19999694824219,5.636198043823242,16,730,3,0,0,9.415865898132324,20.799854278564453,1373,1,0.2488914253,9.166974472832324,2496.966015625,139.36689453125018
2023-04-07 20:31:43.162,2358.997314453125,425.18676757812506,4018.2000732421875,-6.900000095367432,3600,0.8,71.19999694824219,5.503259658813477,16,733,3,0,0,9.415865898132324,20.849853515625,1376,1,0.24991959909999997,9.165946299032324,2496.966015625,137.96870117187518
2023-04-07 20:31:45.164,2358.997314453125,424.57849121093756,4021.1997985839844,-6.900000095367432,3600,0.8,71.19999694824219,5.536198139190674,16,731,3,0,0,9.433571815490723,20.88318634033203,1378,1,0.2492354883,9.184336327190723,2501.90986328125,142.91254882812518
2023-04-07 20:31:47.179,2358.997314453125,425.18676757812506,4022.4000549316406,-6.900000095367432,3600,0.8,71.0999984741211,5.503259658813477,16,731,3,0,0,9.433571815490723,20.916519165039062,1380,1,0.2492354883,9.184336327190723,2499.71259765625,140.71528320312518
2023-04-07 20:31:49.936,2358.997314453125,426.4033508300782,4020.0,-6.900000095367432,3600,0.8,71.30000305175781,5.437380313873291,16,731,3,0,0,9.433571815490723,20.96651840209961,1383,1,0.2492354883,9.184336327190723,2500.2619140625,141.26459960937518
2023-04-07 20:31:51.950,2358.997314453125,426.4033508300782,4020.0,-6.900000095367432,3600,0.8,71.4000015258789,5.437380313873291,16,730,3,0,0,9.424718856811523,20.99985122680664,1385,1,0.2488914253,9.175827431511523,2496.966015625,137.96870117187518
2023-04-07 20:31:53.965,2358.997314453125,426.4033508300782,4023.0001831054688,-6.900000095367432,3600,0.8,71.30000305175781,5.437380313873291,16,731,3,0,0,9.433571815490723,21.033184051513672,1387,1,0.2492354883,9.184336327190723,2497.51533203125,138.51801757812518
2023-04-07 20:31:55.986,2357.59912109375,427.0115356445313,4021.1997985839844,-7.0,3600,0.8,71.30000305175781,5.304508686065674,16,730,3,0,0,9.424718856811523,21.066516876220703,1389,1,0.2488914253,9.175827431511523,2495.31806640625,137.71894531250018
2023-04-07 20:31:58.002,2358.997314453125,427.0115356445313,4019.399871826172,-7.0,3600,0.8,71.4000015258789,5.304508686065674,16,732,3,0,0,9.424718856811523,21.099849700927734,1391,1,0.24957553609999997,9.175143320711523,2496.41669921875,137.41938476562518
2023-04-07 20:32:00.597,2360.395751953125,427.0115356445313,4015.1998901367188,-7.0,3600,0.8,71.30000305175781,5.304508686065674,16,731,3,0,0,9.415865898132324,21.14984893798828,1394,1,0.2492354883,9.166630409832324,2496.966015625,136.57026367187518
2023-04-07 20:32:02.611,2358.997314453125,427.0115356445313,4018.8002014160156,-7.0,3600,0.8,71.4000015258789,5.304508686065674,16,728,3,0,0,9.424718856811523,21.183181762695312,1396,1,0.2481992633,9.176519593511523,2497.51533203125,138.51801757812518
2023-04-07 20:32:04.626,2358.997314453125,427.0115356445313,4020.600128173828,-7.100000381469727,3600,0.8,71.4000015258789,5.2045087814331055,16,729,3,0,0,9.424718856811523,21.216514587402344,1398,1,0.2485433263,9.176175530511523,2495.8673828125,136.87006835937518
2023-04-07 20:32:06.631,2360.395751953125,427.0115356445313,4016.400146484375,-7.100000381469727,3600,0.8,71.30000305175781,5.2045087814331055,16,726,3,0,0,9.424718856811523,21.249847412109375,1400,1,0.2475151525,9.177203704311523,2499.71259765625,139.31684570312518
2023-04-07 20:32:08.641,2360.395751953125,427.61987304687506,4016.400146484375,-7.100000381469727,3600,0.8,71.19999694824219,5.172067165374756,16,725,3,0,0,9.415865898132324,21.283180236816406,1402,1,0.2471670535,9.168698844632324,2495.8673828125,135.47163085937518
2023-04-07 20:32:12.426,2363.192138671875,428.22814941406256,4019.399871826172,-7.1999993324279785,3600,0.8,71.30000305175781,5.039630889892578,16,727,3,0,0,9.442425727844238,21.333179473876953,1405,1,0.24785921549999998,9.194566512344238,2501.360546875,138.16840820312518
2023-04-07 20:32:15.210,2361.7939453125,427.61987304687506,4021.1997985839844,-7.1999993324279785,3600,0.8,71.30000305175781,5.072068214416504,16,728,3,0,0,9.433571815490723,21.3831787109375,1408,1,0.2481992633,9.185372552190723,2497.51533203125,135.72138671875018
2023-04-07 20:32:18.986,2363.192138671875,428.22814941406256,4018.8002014160156,-7.299999713897705,3600,0.8,71.4000015258789,4.93963098526001,16,730,3,0,0,9.433571815490723,21.449844360351562,1412,1,0.2488914253,9.184680390190723,2498.0646484375,134.87250976562518
2023-04-07 20:32:20.006,2361.7939453125,428.83639526367193,4020.600128173828,-7.299999713897705,3600,0.8,71.4000015258789,4.907195091247559,16,730,3,0,0,9.433571815490723,21.466510772705078,1413,1,0.2488914253,9.184680390190723,2495.8673828125,134.07343750000018
2023-04-07 20:32:22.010,2361.7939453125,428.22814941406256,4021.7999267578125,-7.299999713897705,3600,0.8,71.4000015258789,4.93963098526001,16,730,3,0,0,9.442425727844238,21.49984359741211,1415,1,0.2488914253,9.193534302544238,2498.61396484375,136.82001953125018
2023-04-07 20:32:24.044,2363.192138671875,428.22814941406256,4020.0,-7.399999618530273,3600,0.8,71.4000015258789,4.839630603790283,16,729,3,0,0,9.433571815490723,21.53317642211914,1417,1,0.2485433263,9.185028489190723,2497.51533203125,134.32319335937518
2023-04-07 20:32:26.812,2365.989013671875,428.22814941406256,4019.399871826172,-7.399999618530273,3600,0.8,71.4000015258789,4.839630603790283,16,728,3,0,0,9.433571815490723,21.583175659179688,1420,1,0.2481992633,9.185372552190723,2498.0646484375,132.07563476562518
2023-04-07 20:32:28.846,2363.192138671875,428.22814941406256,4021.1997985839844,-7.399999618530273,3600,0.8,71.4000015258789,4.839630603790283,16,729,3,0,0,9.442425727844238,21.61650848388672,1422,1,0.2485433263,9.193882401544238,2499.16328125,135.97114257812518
2023-04-07 20:32:30.862,2364.5908203125,428.83639526367193,4022.4000549316406,-7.399999618530273,3600,0.8,71.4000015258789,4.80719518661499,16,731,3,0,0,9.451278686523438,21.64984130859375,1424,1,0.2492354883,9.202043198223437,2500.2619140625,135.67109375000018
2023-04-07 20:32:32.864,2365.989013671875,428.22814941406256,4018.2000732421875,-7.5,3600,0.8,71.5,4.739630699157715,16,731,3,0,0,9.451278686523438,21.68317413330078,1426,1,0.2492354883,9.202043198223437,2504.6564453125,138.66743164062518
2023-04-07 20:32:34.898,2364.5908203125,428.22814941406256,4018.2000732421875,-7.5,3600,0.8,71.5,4.739630699157715,16,730,3,0,0,9.442425727844238,21.716506958007812,1428,1,0.2488914253,9.193534302544238,2501.90986328125,137.31904296875018
2023-04-07 20:32:36.913,2365.989013671875,428.83639526367193,4018.8002014160156,-7.5,3600,0.8,71.5,4.707194805145264,16,729,3,0,0,9.451278686523438,21.749839782714844,1430,1,0.2485433263,9.202735360223437,2503.5578125,137.56879882812518
2023-04-07 20:32:38.931,2365.989013671875,428.22814941406256,4018.8002014160156,-7.600000381469727,3600,0.8,71.5,4.639630317687988,16,732,3,0,0,9.451278686523438,21.783172607421875,1432,1,0.24957553609999997,9.201703150423437,2504.10712890625,138.11811523437518
2023-04-07 20:32:40.946,2367.387451171875,428.22814941406256,4020.600128173828,-7.700000286102295,3600,0.8,71.4000015258789,4.539629936218262,16,731,3,0,0,9.468985557556152,21.816505432128906,1434,1,0.2492354883,9.219750069256152,2508.50166015625,141.11420898437518
2023-04-07 20:32:42.961,2367.387451171875,428.22814941406256,4018.2000732421875,-7.700000286102295,3600,0.8,71.5,4.539629936218262,16,729,3,0,0,9.451278686523438,21.849838256835938,1436,1,0.2485433263,9.202735360223437,2504.6564453125,137.26899414062518
2023-04-07 20:32:44.964,2365.989013671875,428.22814941406256,4023.0001831054688,-7.8000006675720215,3600,0.8,71.30000305175781,4.439630031585693,16,731,3,0,0,9.451278686523438,21.88317108154297,1438,1,0.2492354883,9.202043198223437,2500.81123046875,134.82221679687518
2023-04-07 20:32:46.978,2365.989013671875,427.61987304687506,4020.600128173828,-7.8000006675720215,3600,0.8,71.5,4.472066879272461,16,727,3,0,0,9.468985557556152,21.91650390625,1440,1,0.24785921549999998,9.221126342056152,2510.149609375,144.16059570312518
2023-04-07 20:32:48.994,2367.387451171875,427.61987304687506,4020.0,-7.8000006675720215,3600,0.8,71.5,4.472066879272461,16,725,3,0,0,9.424718856811523,21.94983673095703,1442,1,0.2471670535,9.177551803311523,2495.8673828125,128.47993164062518
2023-04-07 20:32:51.750,2367.387451171875,427.61987304687506,4021.1997985839844,-7.899999618530273,3600,0.8,71.60000610351562,4.372067928314209,16,729,3,0,0,9.451278686523438,21.999835968017578,1445,1,0.2485433263,9.202735360223437,2503.5578125,136.17036132812518
2023-04-07 20:32:53.767,2367.387451171875,427.0115356445313,4015.800018310547,-7.899999618530273,3600,0.8,71.4000015258789,4.404509544372559,16,731,3,0,0,9.442425727844238,22.03316879272461,1447,1,0.2492354883,9.193190239544238,2505.755078125,138.36762695312518
2023-04-07 20:32:55.780,2365.989013671875,427.0115356445313,4018.2000732421875,-8.0,3600,0.8,71.5,4.304509162902832,16,730,3,0,0,9.451278686523438,22.06650161743164,1449,1,0.2488914253,9.202387261223437,2506.8537109375,140.86469726562518
2023-04-07 20:32:57.794,2367.387451171875,426.4033508300782,4020.0,-8.0,3600,0.8,71.4000015258789,4.337380886077881,16,730,3,0,0,9.451278686523438,22.099834442138672,1451,1,0.2488914253,9.202387261223437,2505.755078125,138.36762695312518
2023-04-07 20:32:59.816,2365.989013671875,426.4033508300782,4023.0001831054688,-8.0,3600,0.8,71.5,4.337380886077881,16,731,3,0,0,9.442425727844238,22.133167266845703,1453,1,0.2492354883,9.193190239544238,2500.2619140625,134.27290039062518
2023-04-07 20:33:02.585,2367.387451171875,426.4033508300782,4019.399871826172,-8.100000381469727,3600,0.8,71.5,4.237380504608154,16,732,3,0,0,9.442425727844238,22.18316650390625,1456,1,0.24957553609999997,9.192850191744238,2503.5578125,136.17036132812518
2023-04-07 20:33:04.599,2365.989013671875,425.7950744628907,4019.399871826172,-8.100000381469727,3600,0.8,71.5,4.270318984985352,16,730,3,0,0,9.433571815490723,22.21649932861328,1458,1,0.2488914253,9.184680390190723,2501.360546875,135.37153320312518
2023-04-07 20:33:06.603,2365.989013671875,425.18676757812506,4015.1998901367188,-8.100000381469727,3600,0.8,71.5,4.30325984954834,16,732,3,0,0,9.442425727844238,22.249832153320312,1460,1,0.24957553609999997,9.192850191744238,2508.50166015625,142.51264648437518
2023-04-07 20:33:08.617,2364.5908203125,424.57849121093756,4018.8002014160156,-8.199999809265137,3600,0.8,71.60000610351562,4.2361979484558105,16,729,3,0,0,9.433571815490723,22.283164978027344,1462,1,0.2485433263,9.185028489190723,2504.10712890625,139.51630859375018
2023-04-07 20:33:11.371,2365.989013671875,425.18676757812506,4019.399871826172,-8.199999809265137,3600,0.8,71.60000610351562,4.203259468078613,16,728,3,0,0,9.451278686523438,22.316497802734375,1464,1,0.2481992633,9.203079423223437,2508.50166015625,142.51264648437518
2023-04-07 20:33:13.365,2364.5908203125,423.97021484375006,4020.600128173828,-8.199999809265137,3600,0.8,71.60000610351562,4.269136428833008,16,741,3,0,0,9.424718856811523,22.349830627441406,1466,1,0.2526721447,9.172046712111523,2499.16328125,134.57246093750018
2023-04-07 20:33:15.390,2364.5908203125,423.97021484375006,4021.7999267578125,-8.199999809265137,3600,0.8,71.5,4.269136428833008,16,727,3,0,0,9.460132598876953,22.383163452148438,1468,1,0.24785921549999998,9.212273383376953,2511.79755859375,147.20673828125018
2023-04-07 20:33:17.404,2364.5908203125,423.97021484375006,4023.599853515625,-8.300000190734863,3600,0.8,71.5,4.169136047363281,16,725,3,0,0,9.415865898132324,22.41649627685547,1470,1,0.2471670535,9.168698844632324,2495.31806640625,130.72724609375018
2023-04-07 20:33:19.419,2364.5908203125,423.3619689941407,4021.7999267578125,-8.300000190734863,3600,0.8,71.5,4.202073097229004,16,730,3,0,0,9.442425727844238,22.4498291015625,1472,1,0.2488914253,9.193534302544238,2506.30439453125,141.71357421875018
2023-04-07 20:33:21.441,2363.192138671875,422.7536926269532,4020.600128173828,-8.300000190734863,3600,0.8,71.5,4.235012054443359,16,732,3,0,0,9.415865898132324,22.48316192626953,1474,1,0.24957553609999997,9.166290362032324,2499.16328125,135.97114257812518
2023-04-07 20:33:23.456,2363.192138671875,423.3619689941407,4020.600128173828,-8.300000190734863,3600,0.8,71.5,4.202073097229004,16,730,3,0,0,9.424718856811523,22.533161163330078,1476,1,0.2488914253,9.175827431511523,2501.360546875,138.16840820312518
2023-04-07 20:33:26.210,2364.5908203125,423.3619689941407,4018.2000732421875,-8.399999618530273,3600,0.8,71.5,4.102073669433594,16,731,3,0,0,9.415865898132324,22.56649398803711,1479,1,0.2492354883,9.166630409832324,2500.2619140625,135.67109375000018
2023-04-07 20:33:28.786,2364.5908203125,422.7536926269532,4020.600128173828,-8.399999618530273,3600,0.8,71.5,4.135013103485107,16,733,3,0,0,9.424718856811523,22.616493225097656,1482,1,0.24991959909999997,9.174799257711523,2501.90986328125,137.31904296875018
2023-04-07 20:33:30.801,2363.192138671875,422.14535522460943,4015.800018310547,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,728,3,0,0,9.415865898132324,22.649826049804688,1484,1,0.2481992633,9.167666634832324,2504.6564453125,141.46430664062518
2023-04-07 20:33:34.341,2363.192138671875,421.53710937500006,4020.0,-8.399999618530273,3600,0.8,71.4000015258789,4.200892448425293,16,731,3,0,0,9.407011985778809,22.699825286865234,1487,1,0.2492354883,9.157776497478809,2498.61396484375,135.42182617187518
2023-04-07 20:33:36.356,2361.7939453125,421.53710937500006,4021.1997985839844,-8.5,3600,0.8,71.5,4.100892066955566,16,729,3,0,0,9.415865898132324,22.733158111572266,1489,1,0.2485433263,9.167322571832324,2500.81123046875,139.01728515625018
2023-04-07 20:33:40.163,2361.7939453125,420.92883300781256,4015.800018310547,-8.5,3600,0.8,71.5,4.133830547332764,16,736,3,0,0,9.39815902709961,22.799823760986328,1493,1,0.2509518089,9.14720721819961,2499.16328125,137.36933593750018
2023-04-07 20:33:42.167,2360.395751953125,420.32055664062506,4022.4000549316406,-8.5,3600,0.8,71.5,4.166769027709961,16,729,3,0,0,9.415865898132324,22.83315658569336,1495,1,0.2485433263,9.167322571832324,2501.90986328125,141.51411132812518
2023-04-07 20:33:44.181,2358.997314453125,420.32055664062506,4016.400146484375,-8.5,3600,0.8,71.5,4.166769027709961,16,730,3,0,0,9.39815902709961,22.86648941040039,1497,1,0.2488914253,9.14926760179961,2500.2619140625,141.26459960937518
2023-04-07 20:33:47.959,2360.395751953125,420.32055664062506,4024.8001098632812,-8.5,3600,0.8,71.5,4.166769027709961,16,730,3,0,0,9.407011985778809,22.933155059814453,1501,1,0.2488914253,9.158120560478809,2496.41669921875,136.02094726562518
2023-04-07 20:33:49.963,2358.997314453125,419.7123107910157,4018.2000732421875,-8.600000381469727,3600,0.8,71.30000305175781,4.099704265594482,16,728,3,0,0,9.407011985778809,22.966487884521484,1503,1,0.2481992633,9.158812722478809,2503.5578125,144.56049804687518
2023-04-07 20:33:52.730,2360.395751953125,419.10397338867193,4018.8002014160156,-8.5,3600,0.8,71.5,4.232647895812988,15,732,3,0,0,9.389305114746094,23.01648712158203,1506,1,0.24957553609999997,9.139729578646094,2496.966015625,136.57026367187518
2023-04-07 20:33:54.744,2358.997314453125,417.88745117187506,4018.8002014160156,-8.5,3600,0.8,71.30000305175781,4.29852294921875,15,727,3,0,0,9.389305114746094,23.049819946289062,1508,1,0.24785921549999998,9.141445899246094,2499.71259765625,140.71528320312518
2023-04-07 20:33:56.764,2358.997314453125,419.10397338867193,4019.399871826172,-8.5,3600,0.8,71.5,4.232647895812988,15,732,3,0,0,9.389305114746094,23.083152770996094,1510,1,0.24957553609999997,9.139729578646094,2496.966015625,137.96870117187518
2023-04-07 20:33:58.780,2358.997314453125,417.27917480468756,4018.8002014160156,-8.5,3600,0.8,71.4000015258789,4.331462860107422,15,729,3,0,0,9.389305114746094,23.116485595703125,1512,1,0.2485433263,9.140761788446094,2500.2619140625,141.26459960937518
2023-04-07 20:34:02.331,2357.59912109375,417.88745117187506,4018.2000732421875,-8.5,3600,0.8,71.5,4.29852294921875,15,732,3,0,0,9.389305114746094,23.166484832763672,1515,1,0.24957553609999997,9.139729578646094,2499.71259765625,142.11347656250018
2023-04-07 20:34:07.215,2356.20068359375,416.6709289550782,4019.399871826172,-8.5,3600,0.8,71.4000015258789,4.364399433135986,15,725,3,0,0,9.389305114746094,23.24981689453125,1520,1,0.2471670535,9.142138061246094,2501.360546875,145.15986328125018
2023-04-07 20:34:09.230,2356.20068359375,416.6709289550782,4016.400146484375,-8.5,3600,0.8,71.4000015258789,4.364399433135986,15,727,3,0,0,9.362744331359863,23.28314971923828,1522,1,0.24785921549999998,9.114885115859863,2494.76875,138.56806640625018
2023-04-07 20:34:11.245,2356.20068359375,416.6709289550782,4020.600128173828,-8.5,3600,0.8,71.5,4.364399433135986,15,732,3,0,0,9.389305114746094,23.316482543945312,1524,1,0.24957553609999997,9.139729578646094,2499.71259765625,143.51191406250018
2023-04-07 20:34:19.294,2356.20068359375,414.84606933593756,4018.8002014160156,-8.5,3600,0.8,71.5,4.464478015899658,15,730,3,0,0,9.371598243713379,23.449813842773438,1532,1,0.2488914253,9.122706818413379,2498.0646484375,141.86396484375018
2023-04-07 20:34:22.845,2356.20068359375,414.23779296875006,4017.5999450683594,-8.5,3600,0.8,71.5,4.49793004989624,15,731,3,0,0,9.389305114746094,23.5164794921875,1536,1,0.2492354883,9.140069626446094,2506.30439453125,150.10371093750018
2023-04-07 20:34:26.822,2356.20068359375,413.0212707519532,4020.0,-8.5,3600,0.8,71.4000015258789,4.564835548400879,15,730,3,0,0,9.345037460327148,23.583145141601562,1540,1,0.2488914253,9.096146035027148,2491.4728515625,135.27216796875018
2023-04-07 20:34:28.855,2356.20068359375,411.80468750000006,4017.5999450683594,-8.5,3600,0.8,71.5,4.631744384765625,15,728,3,0,0,9.345037460327148,23.616477966308594,1542,1,0.2481992633,9.096838197027148,2495.8673828125,139.66669921875018
2023-04-07 20:34:30.869,2356.20068359375,411.80468750000006,4020.600128173828,-8.5,3600,0.8,71.30000305175781,4.631744384765625,15,732,3,0,0,9.353891372680664,23.649810791015625,1544,1,0.24957553609999997,9.104315836580664,2495.8673828125,139.66669921875018
2023-04-07 20:34:32.871,2353.404052734375,411.19641113281256,4021.7999267578125,-8.5,3600,0.8,71.5,4.665197372436523,15,728,3,0,0,9.345037460327148,23.683143615722656,1546,1,0.2481992633,9.096838197027148,2493.12080078125,139.71674804687518
2023-04-07 20:34:36.435,2353.404052734375,411.80468750000006,4019.399871826172,-8.5,3600,0.8,71.5,4.631744384765625,15,729,3,0,0,9.33618450164795,23.733142852783203,1549,1,0.2485433263,9.08764117534795,2490.92353515625,137.51948242187518
2023-04-07 20:34:39.204,2356.20068359375,411.80468750000006,4020.0,-8.5,3600,0.8,71.5,4.631744384765625,15,732,3,0,0,9.345037460327148,23.78314208984375,1552,1,0.24957553609999997,9.095461924227148,2493.12080078125,136.92011718750018
2023-04-07 20:34:41.227,2354.80224609375,411.19641113281256,4018.2000732421875,-8.5,3600,0.8,71.5,4.665197372436523,15,730,3,0,0,9.345037460327148,23.81647491455078,1554,1,0.2488914253,9.096146035027148,2495.8673828125,141.06513671875018
2023-04-07 20:34:43.244,2354.80224609375,410.588134765625,4021.7999267578125,-8.399999618530273,3600,0.8,71.4000015258789,4.79865026473999,15,730,3,0,0,9.345037460327148,23.849807739257812,1556,1,0.2488914253,9.096146035027148,2493.6701171875,138.86787109375018
2023-04-07 20:34:46.845,2354.80224609375,411.19641113281256,4021.7999267578125,-8.399999618530273,3600,0.8,71.5,4.765197277069092,15,730,3,0,0,9.345037460327148,23.916473388671875,1560,1,0.2488914253,9.096146035027148,2492.571484375,137.76923828125018
2023-04-07 20:34:48.859,2354.80224609375,410.588134765625,4018.2000732421875,-8.399999618530273,3600,0.8,71.4000015258789,4.79865026473999,15,730,3,0,0,9.345037460327148,23.949806213378906,1562,1,0.2488914253,9.096146035027148,2496.966015625,142.16376953125018
2023-04-07 20:34:50.874,2353.404052734375,410.588134765625,4018.8002014160156,-8.399999618530273,3600,0.8,71.5,4.79865026473999,15,731,3,0,0,9.33618450164795,23.983139038085938,1564,1,0.2492354883,9.08694901334795,2493.12080078125,139.71674804687518
2023-04-07 20:34:52.878,2353.404052734375,409.3715515136719,4019.399871826172,-8.399999618530273,3600,0.8,71.5,4.865558624267578,15,731,3,0,0,9.33618450164795,24.01647186279297,1566,1,0.2492354883,9.08694901334795,2494.76875,141.36469726562518
2023-04-07 20:34:55.663,2354.80224609375,409.3715515136719,4020.0,-8.399999618530273,3600,0.8,71.5,4.865558624267578,15,730,3,0,0,9.318477630615234,24.066471099853516,1569,1,0.2488914253,9.069586205315234,2488.176953125,133.37470703125018
2023-04-07 20:34:57.695,2352.00537109375,408.7632751464844,4021.7999267578125,-8.399999618530273,3600,0.8,71.5,4.899011135101318,15,731,3,0,0,9.33618450164795,24.099803924560547,1571,1,0.2492354883,9.08694901334795,2493.6701171875,141.66474609375018
2023-04-07 20:35:01.471,2353.404052734375,408.7632751464844,4017.5999450683594,-8.399999618530273,3600,0.8,71.5,4.899011135101318,15,731,3,0,0,9.33618450164795,24.16646957397461,1574,1,0.2492354883,9.08694901334795,2496.966015625,143.56196289062518
2023-04-07 20:35:03.486,2352.00537109375,408.7632751464844,4015.800018310547,-8.399999618530273,3600,0.8,71.4000015258789,4.899011135101318,15,731,3,0,0,9.327330589294434,24.19980239868164,1576,1,0.2492354883,9.078095100994434,2495.8673828125,143.86201171875018
2023-04-07 20:35:05.501,2353.404052734375,408.7632751464844,4020.600128173828,-8.399999618530273,3600,0.8,71.5,4.899011135101318,15,730,3,0,0,9.33618450164795,24.233135223388672,1578,1,0.2488914253,9.08729307634795,2494.76875,141.36469726562518
2023-04-07 20:35:07.523,2353.404052734375,408.155029296875,4022.4000549316406,-8.399999618530273,3600,0.8,71.5,4.932464122772217,15,730,3,0,0,9.327330589294434,24.266468048095703,1580,1,0.2488914253,9.078439163994434,2491.4728515625,138.06879882812518
2023-04-07 20:35:09.539,2352.00537109375,408.7632751464844,4018.8002014160156,-8.399999618530273,3600,0.8,71.4000015258789,4.899011135101318,15,729,3,0,0,9.33618450164795,24.299800872802734,1582,1,0.2485433263,9.08764117534795,2496.41669921875,144.41132812500018
2023-04-07 20:35:11.554,2352.00537109375,408.155029296875,4021.1997985839844,-8.399999618530273,3600,0.8,71.5,4.932464122772217,15,731,3,0,0,9.33618450164795,24.333133697509766,1584,1,0.2492354883,9.08694901334795,2495.31806640625,143.31269531250018
2023-04-07 20:35:13.569,2352.00537109375,408.155029296875,4017.5999450683594,-8.399999618530273,3600,0.8,71.4000015258789,4.932464122772217,15,728,3,0,0,9.318477630615234,24.366466522216797,1587,1,0.2481992633,9.070278367315234,2492.571484375,140.56611328125018
2023-04-07 20:35:15.573,2350.607421875,408.155029296875,4020.600128173828,-8.399999618530273,3600,0.8,71.4000015258789,4.932464122772217,15,728,3,0,0,9.327330589294434,24.399799346923828,1589,1,0.2481992633,9.079131325994434,2493.12080078125,142.51337890625018
2023-04-07 20:35:17.600,2352.00537109375,408.7632751464844,4021.7999267578125,-8.399999618530273,3600,0.8,71.4000015258789,4.899011135101318,15,730,3,0,0,9.327330589294434,24.43313217163086,1591,1,0.2488914253,9.078439163994434,2490.92353515625,138.91816406250018
2023-04-07 20:35:19.606,2352.00537109375,407.5467529296875,4020.0,-8.399999618530273,3600,0.8,71.4000015258789,4.965916633605957,15,733,3,0,0,9.33618450164795,24.46646499633789,1593,1,0.24991959909999997,9.08626490254795,2496.966015625,144.96064453125018
2023-04-07 20:35:23.383,2352.00537109375,408.155029296875,4022.4000549316406,-8.5,3600,0.8,71.30000305175781,4.83246374130249,15,731,3,0,0,9.327330589294434,24.516464233398438,1596,1,0.2492354883,9.078095100994434,2491.4728515625,139.46748046875018
2023-04-07 20:35:25.428,2352.00537109375,408.155029296875,4021.1997985839844,-8.399999618530273,3600,0.8,71.4000015258789,4.932464122772217,15,733,3,0,0,9.33618450164795,24.54979705810547,1598,1,0.24991959909999997,9.08626490254795,2494.76875,142.76337890625018
2023-04-07 20:35:27.432,2352.00537109375,407.5467529296875,4019.399871826172,-8.399999618530273,3600,0.8,71.4000015258789,4.965916633605957,15,730,3,0,0,9.318477630615234,24.5831298828125,1600,1,0.2488914253,9.069586205315234,2491.4728515625,139.46748046875018
2023-04-07 20:35:29.446,2350.607421875,406.9385070800781,4019.399871826172,-8.5,3600,0.8,71.30000305175781,4.899367809295654,15,736,3,0,0,9.327330589294434,24.633129119873047,1602,1,0.2509518089,9.076378780394434,2495.31806640625,144.71064453125018
2023-04-07 20:35:31.461,2350.607421875,407.5467529296875,4019.399871826172,-8.5,3600,0.8,71.4000015258789,4.865916728973389,15,729,3,0,0,9.309623718261719,24.666461944580078,1604,1,0.2485433263,9.061080391961719,2488.72626953125,138.11884765625018
2023-04-07 20:35:33.485,2350.607421875,407.5467529296875,4024.8001098632812,-8.5,3600,0.8,71.4000015258789,4.865916728973389,15,729,3,0,0,9.318477630615234,24.69979476928711,1606,1,0.2485433263,9.069934304315234,2487.0783203125,136.47089843750018
2023-04-07 20:35:36.252,2352.00537109375,407.5467529296875,4018.2000732421875,-8.5,3600,0.8,71.4000015258789,4.865916728973389,15,729,3,0,0,9.309623718261719,24.73312759399414,1609,1,0.2485433263,9.061080391961719,2489.82490234375,137.81953125000018
2023-04-07 20:35:41.706,2353.404052734375,408.155029296875,4019.399871826172,-8.5,3600,0.8,71.4000015258789,4.83246374130249,15,730,3,0,0,9.318477630615234,24.833126068115234,1615,1,0.2488914253,9.069586205315234,2490.92353515625,137.51948242187518
2023-04-07 20:35:43.728,2352.00537109375,407.5467529296875,4017.5999450683594,-8.5,3600,0.8,71.4000015258789,4.865916728973389,15,735,3,0,0,9.33618450164795,24.866458892822266,1617,1,0.2506117611,9.08557274054795,2499.16328125,147.15791015625018
2023-04-07 20:35:45.744,2352.00537109375,406.9385070800781,4018.8002014160156,-8.5,3600,0.8,71.5,4.899367809295654,15,729,3,0,0,9.327330589294434,24.899791717529297,1619,1,0.2485433263,9.078787262994434,2496.41669921875,144.41132812500018
2023-04-07 20:35:49.538,2353.404052734375,407.5467529296875,4018.8002014160156,-8.600000381469727,3600,0.8,71.4000015258789,4.765915393829346,15,728,3,0,0,9.318477630615234,24.96645736694336,1622,1,0.2481992633,9.070278367315234,2492.571484375,139.16743164062518
2023-04-07 20:35:51.555,2352.00537109375,407.5467529296875,4021.7999267578125,-8.5,3600,0.8,71.5,4.865916728973389,15,731,3,0,0,9.33618450164795,24.99979019165039,1624,1,0.2492354883,9.08694901334795,2495.8673828125,143.86201171875018
2023-04-07 20:35:53.571,2350.607421875,407.5467529296875,4019.399871826172,-8.600000381469727,3600,0.8,71.5,4.765915393829346,15,730,3,0,0,9.309623718261719,25.033123016357422,1627,1,0.2488914253,9.060732292961719,2488.72626953125,138.11884765625018
2023-04-07 20:35:55.585,2350.607421875,407.5467529296875,4020.600128173828,-8.600000381469727,3600,0.8,71.5,4.765915393829346,15,732,3,0,0,9.327330589294434,25.066455841064453,1629,1,0.24957553609999997,9.077755053194434,2493.6701171875,143.06269531250018
2023-04-07 20:35:58.371,2352.00537109375,407.5467529296875,4020.600128173828,-8.600000381469727,3600,0.8,71.5,4.765915393829346,15,728,3,0,0,9.318477630615234,25.099788665771484,1631,1,0.2481992633,9.070278367315234,2490.92353515625,138.91816406250018
2023-04-07 20:36:00.385,2350.607421875,406.9385070800781,4018.8002014160156,-8.600000381469727,3600,0.8,71.5,4.799366474151611,15,731,3,0,0,9.327330589294434,25.133121490478516,1633,1,0.2492354883,9.078095100994434,2496.41669921875,145.80927734375018
2023-04-07 20:36:02.407,2350.607421875,406.9385070800781,4018.8002014160156,-8.600000381469727,3600,0.8,71.5,4.799366474151611,15,727,3,0,0,9.327330589294434,25.166454315185547,1635,1,0.24785921549999998,9.079471373794433,2496.966015625,146.35859375000018
2023-04-07 20:36:06.184,2352.00537109375,407.5467529296875,4020.0,-8.600000381469727,3600,0.8,71.5,4.765915393829346,15,727,3,0,0,9.309623718261719,25.23311996459961,1639,1,0.24785921549999998,9.061764502761719,2488.72626953125,136.72089843750018
2023-04-07 20:36:08.198,2350.607421875,406.3301696777344,4020.600128173828,-8.600000381469727,3600,0.8,71.5,4.832824230194092,15,727,3,0,0,9.309623718261719,25.26645278930664,1641,1,0.24785921549999998,9.061764502761719,2490.37421875,139.76679687500018
2023-04-07 20:36:10.213,2352.00537109375,406.9385070800781,4020.600128173828,-8.699999809265137,3600,0.8,71.60000610351562,4.699367523193359,15,729,3,0,0,9.309623718261719,25.299785614013672,1643,1,0.2485433263,9.061080391961719,2488.72626953125,136.72089843750018
2023-04-07 20:36:16.537,2352.00537109375,406.3301696777344,4018.2000732421875,-8.699999809265137,3600,0.8,71.4000015258789,4.732824802398682,15,730,3,0,0,9.309623718261719,25.399784088134766,1649,1,0.2488914253,9.060732292961719,2491.4728515625,139.46748046875018
2023-04-07 20:36:18.552,2350.607421875,406.3301696777344,4016.9998168945312,-8.699999809265137,3600,0.8,71.60000610351562,4.732824802398682,15,738,3,0,0,9.318477630615234,25.433116912841797,1651,1,0.2516439709,9.066833659715234,2494.76875,144.16132812500018
2023-04-07 20:36:20.556,2350.607421875,406.3301696777344,4023.0001831054688,-8.699999809265137,3600,0.8,71.60000610351562,4.732824802398682,15,724,3,0,0,9.318477630615234,25.466449737548828,1653,1,0.24682299049999998,9.071654640115234,2491.4728515625,140.86542968750018
2023-04-07 20:36:24.359,2352.00537109375,406.3301696777344,4018.2000732421875,-8.800000190734863,3600,0.8,71.60000610351562,4.632824897766113,15,730,3,0,0,9.318477630615234,25.53311538696289,1657,1,0.2488914253,9.069586205315234,2494.76875,142.76337890625018
2023-04-07 20:36:28.287,2352.00537109375,405.1136474609375,4020.600128173828,-8.800000190734863,3600,0.8,71.5,4.700406551361084,15,730,3,0,0,9.309623718261719,25.599781036376953,1661,1,0.2488914253,9.060732292961719,2492.02216796875,140.01679687500018
2023-04-07 20:36:30.301,2350.607421875,405.7218933105469,4023.599853515625,-8.699999809265137,3600,0.8,71.60000610351562,4.766430377960205,15,731,3,0,0,9.309623718261719,25.633113861083984,1663,1,0.2492354883,9.060388229961719,2488.176953125,137.56953125000018
2023-04-07 20:36:33.038,2352.00537109375,405.1136474609375,4022.4000549316406,-8.800000190734863,3600,0.8,71.60000610351562,4.700406551361084,15,727,3,0,0,9.291916847229004,25.68311309814453,1666,1,0.24785921549999998,9.044057631729004,2484.8810546875,132.87568359375018
2023-04-07 20:36:36.832,2352.00537109375,405.1136474609375,4021.7999267578125,-8.800000190734863,3600,0.8,71.60000610351562,4.700406551361084,15,732,3,0,0,9.30077075958252,25.749778747558594,1670,1,0.24957553609999997,9.05119522348252,2487.62763671875,135.62226562500018
2023-04-07 20:36:38.867,2350.607421875,405.1136474609375,4020.600128173828,-8.800000190734863,3600,0.8,71.69999694824219,4.700406551361084,15,732,3,0,0,9.30077075958252,25.783111572265625,1672,1,0.24957553609999997,9.05119522348252,2488.72626953125,138.11884765625018
2023-04-07 20:36:46.261,2352.00537109375,404.50537109375,4018.8002014160156,-8.800000190734863,3600,0.8,71.60000610351562,4.734384536743164,15,732,3,0,0,9.30077075958252,25.899776458740234,1679,1,0.24957553609999997,9.05119522348252,2491.4728515625,139.46748046875018
2023-04-07 20:36:48.306,2350.607421875,405.1136474609375,4017.5999450683594,-8.699999809265137,3600,0.8,71.60000610351562,4.800406455993652,15,731,3,0,0,9.30077075958252,25.933109283447266,1681,1,0.2492354883,9.05153527128252,2491.4728515625,140.86542968750018
2023-04-07 20:36:50.310,2350.607421875,404.50537109375,4017.5999450683594,-8.800000190734863,3600,0.8,71.69999694824219,4.734384536743164,15,729,3,0,0,9.30077075958252,25.966442108154297,1683,1,0.2485433263,9.05222743328252,2492.571484375,141.96406250000018
2023-04-07 20:36:52.325,2350.607421875,405.1136474609375,4016.9998168945312,-8.699999809265137,3600,0.8,71.69999694824219,4.800406455993652,15,732,3,0,0,9.291916847229004,25.999774932861328,1685,1,0.24957553609999997,9.042341311129004,2488.72626953125,138.11884765625018
2023-04-07 20:36:54.359,2350.607421875,403.8970947265625,4020.600128173828,-8.800000190734863,3600,0.8,71.60000610351562,4.768362045288086,15,729,3,0,0,9.309623718261719,26.03310775756836,1687,1,0.2485433263,9.061080391961719,2494.21943359375,143.61201171875018
2023-04-07 20:36:56.375,2350.607421875,403.8970947265625,4020.0,-8.800000190734863,3600,0.8,71.60000610351562,4.768362045288086,15,731,3,0,0,9.30077075958252,26.06644058227539,1689,1,0.2492354883,9.05153527128252,2491.4728515625,140.86542968750018
2023-04-07 20:37:00.279,2352.00537109375,403.2887878417969,4016.400146484375,-8.800000190734863,3600,0.8,71.69999694824219,4.802340507507324,15,727,3,0,0,9.291916847229004,26.133106231689453,1693,1,0.24785921549999998,9.044057631729004,2492.571484375,140.56611328125018
2023-04-07 20:37:04.073,2352.00537109375,402.6805114746094,4016.9998168945312,-8.800000190734863,3600,0.8,71.60000610351562,4.8363189697265625,15,727,3,0,0,9.291916847229004,26.199771881103516,1697,1,0.24785921549999998,9.044057631729004,2493.6701171875,141.66474609375018
2023-04-07 20:37:06.076,2350.607421875,402.0722961425781,4018.8002014160156,-8.699999809265137,3600,0.8,71.69999694824219,4.9702935218811035,15,728,3,0,0,9.274209976196289,26.233104705810547,1699,1,0.2481992633,9.026010712896289,2486.52900390625,135.92158203125018
2023-04-07 20:37:08.126,2352.00537109375,401.4639892578125,4018.8002014160156,-8.800000190734863,3600,0.8,71.69999694824219,4.904272079467773,15,736,3,0,0,9.30077075958252,26.266437530517578,1701,1,0.2509518089,9.04981895068252,2495.8673828125,143.86201171875018
2023-04-07 20:37:10.877,2350.607421875,400.855712890625,4021.1997985839844,-8.800000190734863,3600,0.8,71.5,4.938250541687012,15,730,3,0,0,9.291916847229004,26.316436767578125,1704,1,0.2488914253,9.043025421929004,2492.571484375,141.96406250000018
2023-04-07 20:37:12.892,2349.208984375,401.4639892578125,4021.1997985839844,-8.800000190734863,3600,0.8,71.69999694824219,4.904272079467773,15,729,3,0,0,9.274209976196289,26.349769592285156,1706,1,0.2485433263,9.025666649896289,2485.43037109375,136.22138671875018
2023-04-07 20:37:14.908,2350.607421875,402.0722961425781,4021.1997985839844,-8.800000190734863,3600,0.8,71.69999694824219,4.870293617248535,15,732,3,0,0,9.309623718261719,26.383102416992188,1708,1,0.24957553609999997,9.060048182161719,2496.41669921875,145.80927734375018
2023-04-07 20:37:16.922,2350.607421875,401.4639892578125,4016.400146484375,-8.800000190734863,3600,0.8,71.69999694824219,4.904272079467773,15,728,3,0,0,9.274209976196289,26.41643524169922,1710,1,0.2481992633,9.026010712896289,2489.82490234375,139.21748046875018
2023-04-07 20:37:18.944,2350.607421875,400.855712890625,4015.1998901367188,-8.800000190734863,3600,0.8,71.60000610351562,4.938250541687012,15,726,3,0,0,9.274209976196289,26.44976806640625,1712,1,0.2475151525,9.026694823696289,2492.02216796875,141.41474609375018
2023-04-07 20:37:22.719,2350.607421875,400.855712890625,4018.8002014160156,-8.800000190734863,3600,0.8,71.69999694824219,4.938250541687012,15,727,3,0,0,9.274209976196289,26.516433715820312,1716,1,0.24785921549999998,9.026350760696289,2488.72626953125,138.11884765625018
2023-04-07 20:37:24.722,2349.208984375,400.855712890625,4019.399871826172,-8.800000190734863,3600,0.8,71.80000305175781,4.938250541687012,15,720,3,0,0,9.26535701751709,26.549766540527344,1718,1,0.24544671769999998,9.01991029981709,2485.9796875,136.77070312500018
2023-04-07 20:37:27.510,2350.607421875,399.6391296386719,4019.399871826172,-8.800000190734863,3600,0.8,71.69999694824219,5.006206512451172,15,726,3,0,0,9.283063888549805,26.583099365234375,1720,1,0.2475151525,9.035548736049805,2493.6701171875,143.06269531250018
2023-04-07 20:37:29.534,2347.810546875,399.6391296386719,4021.7999267578125,-8.800000190734863,3600,0.8,71.80000305175781,5.006206512451172,15,731,3,0,0,9.291916847229004,26.616432189941406,1722,1,0.2492354883,9.042681358929004,2494.21943359375,146.40888671875018
2023-04-07 20:37:31.550,2349.208984375,399.0309143066406,4018.8002014160156,-8.800000190734863,3600,0.8,71.60000610351562,5.040180206298828,15,731,3,0,0,9.283063888549805,26.649765014648438,1724,1,0.2492354883,9.033828400249805,2494.76875,145.55976562500018
2023-04-07 20:37:35.365,2349.208984375,399.6391296386719,4017.5999450683594,-8.800000190734863,3600,0.8,71.69999694824219,5.006206512451172,15,730,3,0,0,9.291916847229004,26.7164306640625,1728,1,0.2488914253,9.043025421929004,2498.0646484375,148.85566406250018
