,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-07 20:46:46.529,2358.997314453125,416.6709289550782,4018.8002014160156,-9.199999809265137,3600,0.8,71.9000015258789,3.6643991470336914,16,731,3,0,0,9.345037460327148,35.89962387084961,2279,1,0.2492354883,9.095801972027148,2485.9796875,126.98237304687518
2023-04-07 20:46:48.544,2360.395751953125,416.06259155273443,4021.7999267578125,-9.199999809265137,3600,0.8,71.80000305175781,3.69757342338562,16,729,3,0,0,9.33618450164795,35.93295669555664,2281,1,0.2485433263,9.08764117534795,2482.13447265625,121.73872070312518
2023-04-07 20:46:50.562,2358.997314453125,416.6709289550782,4018.2000732421875,-9.199999809265137,3600,0.8,71.69999694824219,3.6643991470336914,16,730,3,0,0,9.345037460327148,35.96628952026367,2283,1,0.2488914253,9.096146035027148,2487.0783203125,128.08100585937518
2023-04-07 20:46:52.579,2357.59912109375,416.06259155273443,4020.0,-9.199999809265137,3600,0.8,71.80000305175781,3.69757342338562,16,729,3,0,0,9.371598243713379,35.9996223449707,2286,1,0.2485433263,9.123054917413379,2495.31806640625,137.71894531250018
2023-04-07 20:46:57.093,2360.395751953125,417.27917480468756,4021.1997985839844,-9.300000190734863,3600,0.8,71.80000305175781,3.531461715698242,16,729,3,0,0,9.345037460327148,36.08295440673828,2290,1,0.2485433263,9.096494134027148,2483.782421875,123.38666992187518
2023-04-07 20:46:59.108,2358.997314453125,417.27917480468756,4018.8002014160156,-9.300000190734863,3600,0.8,71.69999694824219,3.531461715698242,16,733,3,0,0,9.362744331359863,36.11628723144531,2292,1,0.24991959909999997,9.112824732259863,2490.92353515625,131.92622070312518
2023-04-07 20:47:01.123,2357.59912109375,416.6709289550782,4018.8002014160156,-9.300000190734863,3600,0.8,71.69999694824219,3.5643985271453857,16,728,3,0,0,9.353891372680664,36.149620056152344,2294,1,0.2481992633,9.105692109380664,2489.2755859375,131.67646484375018
2023-04-07 20:47:04.884,2360.395751953125,416.6709289550782,4017.5999450683594,-9.300000190734863,3600,0.8,71.80000305175781,3.5643985271453857,16,729,3,0,0,9.389305114746094,36.216285705566406,2298,1,0.2485433263,9.140761788446094,2502.4591796875,142.06342773437518
2023-04-07 20:47:06.885,2357.59912109375,417.27917480468756,4018.8002014160156,-9.300000190734863,3600,0.8,71.80000305175781,3.531461715698242,16,731,3,0,0,9.362744331359863,36.24961853027344,2300,1,0.2492354883,9.113508843059863,2491.4728515625,133.87373046875018
2023-04-07 20:47:09.671,2358.997314453125,417.27917480468756,4021.1997985839844,-9.399999618530273,3600,0.8,71.69999694824219,3.4314627647399902,16,728,3,0,0,9.353891372680664,36.299617767333984,2303,1,0.2481992633,9.105692109380664,2486.52900390625,127.53168945312518
2023-04-07 20:47:11.686,2357.59912109375,417.88745117187506,4020.0,-9.399999618530273,3600,0.8,71.80000305175781,3.3985228538513184,16,731,3,0,0,9.362744331359863,36.332950592041016,2305,1,0.2492354883,9.113508843059863,2489.2755859375,131.67646484375018
2023-04-07 20:47:13.701,2358.997314453125,417.27917480468756,4020.600128173828,-9.399999618530273,3600,0.8,71.69999694824219,3.4314627647399902,16,728,3,0,0,9.353891372680664,36.36628341674805,2307,1,0.2481992633,9.105692109380664,2487.0783203125,128.08100585937518
2023-04-07 20:47:15.716,2358.997314453125,417.88745117187506,4022.4000549316406,-9.399999618530273,3600,0.8,71.80000305175781,3.3985228538513184,16,731,3,0,0,9.362744331359863,36.39961624145508,2309,1,0.2492354883,9.113508843059863,2487.0783203125,128.08100585937518
2023-04-07 20:47:17.739,2358.997314453125,417.27917480468756,4020.600128173828,-9.5,3600,0.8,71.69999694824219,3.3314619064331055,16,727,3,0,0,9.362744331359863,36.43294906616211,2311,1,0.24785921549999998,9.114885115859863,2490.37421875,131.37690429687518
2023-04-07 20:47:19.766,2358.997314453125,418.49572753906256,4020.0,-9.5,3600,0.8,71.69999694824219,3.2655842304229736,16,729,3,0,0,9.371598243713379,36.46628189086914,2313,1,0.2485433263,9.123054917413379,2491.4728515625,132.47553710937518
2023-04-07 20:47:21.789,2358.997314453125,418.49572753906256,4018.8002014160156,-9.5,3600,0.8,71.69999694824219,3.2655842304229736,16,727,3,0,0,9.371598243713379,36.49961471557617,2315,1,0.24785921549999998,9.123739028213379,2492.571484375,133.57416992187518
2023-04-07 20:47:26.328,2360.395751953125,419.7123107910157,4018.8002014160156,-9.5,3600,0.8,71.69999694824219,3.199705123901367,16,728,3,0,0,9.362744331359863,36.566280364990234,2319,1,0.2481992633,9.114545068059863,2487.62763671875,127.23188476562518
2023-04-07 20:47:28.350,2358.997314453125,419.10397338867193,4019.399871826172,-9.600000381469727,3600,0.8,71.69999694824219,3.1326467990875244,16,728,3,0,0,9.380451202392578,36.599613189697266,2321,1,0.2481992633,9.132251939092578,2494.21943359375,135.22211914062518
2023-04-07 20:47:30.368,2357.59912109375,419.7123107910157,4019.399871826172,-9.600000381469727,3600,0.8,71.60000610351562,3.0997047424316406,16,729,3,0,0,9.362744331359863,36.6329460144043,2323,1,0.2485433263,9.114201005059863,2487.0783203125,129.47919921875018
2023-04-07 20:47:32.393,2360.395751953125,420.32055664062506,4023.0001831054688,-9.600000381469727,3600,0.8,71.69999694824219,3.066768169403076,16,728,3,0,0,9.380451202392578,36.66627883911133,2325,1,0.2481992633,9.132251939092578,2489.2755859375,128.87983398437518
2023-04-07 20:47:34.415,2360.395751953125,420.32055664062506,4016.9998168945312,-9.600000381469727,3600,0.8,71.69999694824219,3.066768169403076,16,729,3,0,0,9.371598243713379,36.69961166381836,2327,1,0.2485433263,9.123054917413379,2491.4728515625,131.07709960937518
2023-04-07 20:47:36.415,2360.395751953125,419.7123107910157,4019.399871826172,-9.600000381469727,3600,0.8,71.69999694824219,3.0997047424316406,16,731,3,0,0,9.380451202392578,36.73294448852539,2329,1,0.2492354883,9.131215714092578,2493.12080078125,132.72504882812518
2023-04-07 20:47:38.433,2358.997314453125,419.7123107910157,4021.1997985839844,-9.600000381469727,3600,0.8,71.69999694824219,3.0997047424316406,16,727,3,0,0,9.380451202392578,36.76627731323242,2331,1,0.24785921549999998,9.132591986892578,2492.02216796875,133.02485351562518
2023-04-07 20:47:40.450,2360.395751953125,420.32055664062506,4019.399871826172,-9.699999809265137,3600,0.8,71.60000610351562,2.966768503189087,16,726,3,0,0,9.380451202392578,36.79961013793945,2333,1,0.2475151525,9.132936049892578,2492.571484375,132.17573242187518
2023-04-07 20:47:42.464,2361.7939453125,419.7123107910157,4020.0,-9.699999809265137,3600,0.8,71.60000610351562,2.9997053146362305,16,728,3,0,0,9.371598243713379,36.832942962646484,2335,1,0.2481992633,9.123398980413379,2489.82490234375,128.03095703125018
2023-04-07 20:47:47.023,2361.7939453125,420.32055664062506,4021.1997985839844,-9.699999809265137,3600,0.8,71.60000610351562,2.966768503189087,16,730,3,0,0,9.380451202392578,36.91627502441406,2340,1,0.2488914253,9.131559777092578,2490.37421875,128.58027343750018
2023-04-07 20:47:49.058,2360.395751953125,420.92883300781256,4020.0,-9.800000190734863,3600,0.8,71.5,2.833829879760742,16,731,3,0,0,9.39815902709961,36.949607849121094,2342,1,0.2492354883,9.14892353879961,2496.41669921875,136.02094726562518
2023-04-07 20:47:53.638,2361.7939453125,420.92883300781256,4020.0,-9.800000190734863,3600,0.8,71.5,2.833829879760742,16,726,3,0,0,9.380451202392578,37.03293991088867,2347,1,0.2475151525,9.132936049892578,2490.92353515625,129.12958984375018
2023-04-07 20:47:57.158,2361.7939453125,420.92883300781256,4018.2000732421875,-9.800000190734863,3600,0.8,71.69999694824219,2.833829879760742,16,729,3,0,0,9.39815902709961,37.08293914794922,2350,1,0.2485433263,9.14961570079961,2498.0646484375,136.27070312500018
2023-04-07 20:47:59.202,2360.395751953125,420.32055664062506,4021.1997985839844,-9.800000190734863,3600,0.8,71.5,2.8667683601379395,16,730,3,0,0,9.389305114746094,37.11627197265625,2352,1,0.2488914253,9.140413689446094,2493.6701171875,133.27436523437518
2023-04-07 20:48:03.159,2361.7939453125,420.32055664062506,4022.4000549316406,-9.899999618530273,3600,0.8,71.5,2.76676869392395,16,736,3,0,0,9.380451202392578,37.18293762207031,2356,1,0.2509518089,9.129499393492578,2488.72626953125,126.93232421875018
2023-04-07 20:48:05.176,2360.395751953125,419.10397338867193,4022.4000549316406,-9.899999618530273,3600,0.8,71.5,2.8326473236083984,16,727,3,0,0,9.389305114746094,37.216270446777344,2358,1,0.24785921549999998,9.141445899246094,2494.76875,134.37299804687518
2023-04-07 20:48:07.942,2361.7939453125,419.7123107910157,4020.600128173828,-9.899999618530273,3600,0.8,71.5,2.7997055053710938,16,730,3,0,0,9.371598243713379,37.26626968383789,2361,1,0.2488914253,9.122706818413379,2489.2755859375,127.48164062500018
2023-04-07 20:48:09.956,2361.7939453125,419.7123107910157,4019.399871826172,-9.899999618530273,3600,0.8,71.5,2.7997055053710938,16,733,3,0,0,9.39815902709961,37.29960250854492,2363,1,0.24991959909999997,9.14823942799961,2498.61396484375,136.82001953125018
2023-04-07 20:48:13.757,2361.7939453125,419.7123107910157,4023.599853515625,-9.899999618530273,3600,0.8,71.5,2.7997055053710938,16,732,3,0,0,9.371598243713379,37.366268157958984,2367,1,0.24957553609999997,9.122022707613379,2485.9796875,124.18574218750018
2023-04-07 20:48:15.773,2361.7939453125,419.7123107910157,4020.0,-9.899999618530273,3600,0.8,71.5,2.7997055053710938,16,729,3,0,0,9.380451202392578,37.399600982666016,2369,1,0.2485433263,9.131907876092578,2492.571484375,130.77753906250018
2023-04-07 20:48:20.320,2364.5908203125,420.32055664062506,4016.400146484375,-9.899999618530273,3600,0.8,71.4000015258789,2.76676869392395,16,723,3,0,0,9.371598243713379,37.46626663208008,2373,1,0.24648294269999999,9.125115301013379,2492.571484375,127.98066406250018
2023-04-07 20:48:22.335,2361.7939453125,420.32055664062506,4019.399871826172,-9.899999618530273,3600,0.8,71.4000015258789,2.76676869392395,16,730,3,0,0,9.389305114746094,37.49959945678711,2375,1,0.2488914253,9.140413689446094,2494.76875,132.97480468750018
2023-04-07 20:48:24.928,2364.5908203125,420.92883300781256,4023.599853515625,-9.899999618530273,3600,0.8,71.4000015258789,2.733830451965332,16,728,3,0,0,9.380451202392578,37.549598693847656,2378,1,0.2481992633,9.132251939092578,2488.176953125,123.58613281250018
2023-04-07 20:48:27.554,2363.192138671875,420.32055664062506,4018.2000732421875,-9.899999618530273,3600,0.8,71.5,2.76676869392395,16,732,3,0,0,9.371598243713379,37.58293151855469,2380,1,0.24957553609999997,9.122022707613379,2489.82490234375,126.63276367187518
2023-04-07 20:48:29.568,2363.192138671875,420.32055664062506,4021.1997985839844,-9.899999618530273,3600,0.8,71.30000305175781,2.76676869392395,16,732,3,0,0,9.380451202392578,37.61626434326172,2383,1,0.24957553609999997,9.130875666292578,2490.37421875,127.18208007812518
2023-04-07 20:48:35.253,2363.192138671875,420.32055664062506,4020.0,-9.800000190734863,3600,0.8,71.4000015258789,2.8667683601379395,16,729,3,0,0,9.389305114746094,37.71626281738281,2388,1,0.2485433263,9.140761788446094,2494.76875,131.57661132812518
2023-04-07 20:48:37.268,2361.7939453125,420.32055664062506,4019.399871826172,-9.800000190734863,3600,0.8,71.4000015258789,2.8667683601379395,16,731,3,0,0,9.389305114746094,37.749595642089844,2390,1,0.2492354883,9.140069626446094,2494.76875,132.97480468750018
2023-04-07 20:48:39.301,2361.7939453125,420.32055664062506,4018.2000732421875,-9.800000190734863,3600,0.8,71.5,2.8667683601379395,16,726,3,0,0,9.39815902709961,37.782928466796875,2392,1,0.2475151525,9.15064387459961,2499.71259765625,137.91865234375018
2023-04-07 20:48:41.316,2361.7939453125,419.7123107910157,4016.400146484375,-9.800000190734863,3600,0.8,71.5,2.899704933166504,16,731,3,0,0,9.380451202392578,37.816261291503906,2394,1,0.2492354883,9.131215714092578,2495.31806640625,133.52412109375018
2023-04-07 20:48:43.319,2360.395751953125,419.7123107910157,4021.1997985839844,-9.899999618530273,3600,0.8,71.4000015258789,2.7997055053710938,16,729,3,0,0,9.389305114746094,37.84959411621094,2396,1,0.2485433263,9.140761788446094,2494.76875,134.37299804687518
2023-04-07 20:48:45.331,2360.395751953125,419.7123107910157,4018.2000732421875,-9.800000190734863,3600,0.8,71.30000305175781,2.899704933166504,16,730,3,0,0,9.380451202392578,37.88292694091797,2398,1,0.2488914253,9.131559777092578,2494.21943359375,133.82368164062518
2023-04-07 20:48:47.332,2358.997314453125,419.7123107910157,4023.599853515625,-9.800000190734863,3600,0.8,71.5,2.899704933166504,16,730,3,0,0,9.380451202392578,37.916259765625,2400,1,0.2488914253,9.131559777092578,2489.2755859375,130.27827148437518
2023-04-07 20:48:49.334,2360.395751953125,419.10397338867193,4019.399871826172,-9.800000190734863,3600,0.8,71.30000305175781,2.9326469898223877,16,728,3,0,0,9.380451202392578,37.94959259033203,2402,1,0.2481992633,9.132251939092578,2494.21943359375,133.82368164062518
2023-04-07 20:48:51.336,2360.395751953125,419.10397338867193,4020.600128173828,-9.800000190734863,3600,0.8,71.5,2.9326469898223877,15,738,3,0,0,9.389305114746094,37.98292541503906,2404,1,0.2516439709,9.137661143846094,2494.76875,134.37299804687518
2023-04-07 20:48:54.070,2361.7939453125,419.10397338867193,4019.399871826172,-9.800000190734863,3600,0.8,71.4000015258789,2.9326469898223877,15,730,3,0,0,9.380451202392578,38.03292465209961,2407,1,0.2488914253,9.131559777092578,2493.6701171875,131.87617187500018
2023-04-07 20:48:57.597,2360.395751953125,419.7123107910157,4016.9998168945312,-9.699999809265137,3600,0.8,71.30000305175781,2.9997053146362305,16,730,3,0,0,9.371598243713379,38.082923889160156,2411,1,0.2488914253,9.122706818413379,2492.02216796875,131.62641601562518
2023-04-07 20:49:02.141,2360.395751953125,419.7123107910157,4018.2000732421875,-9.699999809265137,3600,0.8,71.30000305175781,2.9997053146362305,16,730,3,0,0,9.362744331359863,38.166255950927734,2415,1,0.2488914253,9.113852906059863,2488.176953125,127.78120117187518
2023-04-07 20:49:04.941,2360.395751953125,419.10397338867193,4016.9998168945312,-9.699999809265137,3600,0.8,71.4000015258789,3.032647132873535,16,729,3,0,0,9.371598243713379,38.21625518798828,2418,1,0.2485433263,9.123054917413379,2493.12080078125,132.72504882812518
2023-04-07 20:49:08.540,2358.997314453125,417.88745117187506,4018.8002014160156,-9.600000381469727,3600,0.8,71.30000305175781,3.198521852493286,16,727,3,0,0,9.380451202392578,38.26625442504883,2421,1,0.24785921549999998,9.132591986892578,2496.966015625,137.96870117187518
2023-04-07 20:49:13.025,2360.395751953125,418.49572753906256,4022.4000549316406,-9.600000381469727,3600,0.8,71.30000305175781,3.165584087371826,16,734,3,0,0,9.371598243713379,38.349586486816406,2426,1,0.2502676981,9.121330545613379,2489.2755859375,128.87983398437518
2023-04-07 20:49:18.530,2358.997314453125,418.49572753906256,4022.4000549316406,-9.5,3600,0.8,71.30000305175781,3.2655842304229736,16,731,3,0,0,9.371598243713379,38.432918548583984,2431,1,0.2492354883,9.122362755413379,2489.2755859375,130.27827148437518
2023-04-07 20:49:21.268,2358.997314453125,418.49572753906256,4021.1997985839844,-9.5,3600,0.8,71.19999694824219,3.2655842304229736,16,730,3,0,0,9.371598243713379,38.48291778564453,2434,1,0.2488914253,9.122706818413379,2490.37421875,131.37690429687518
2023-04-07 20:49:25.940,2358.997314453125,419.10397338867193,4018.8002014160156,-9.399999618530273,3600,0.8,71.19999694824219,3.3326478004455566,16,729,3,0,0,9.371598243713379,38.56624984741211,2439,1,0.2485433263,9.123054917413379,2491.4728515625,132.47553710937518
2023-04-07 20:49:27.975,2357.59912109375,418.49572753906256,4018.2000732421875,-9.399999618530273,3600,0.8,71.0999984741211,3.3655850887298584,16,731,3,0,0,9.362744331359863,38.59958267211914,2441,1,0.2492354883,9.113508843059863,2489.82490234375,132.22578125000018
2023-04-07 20:49:29.989,2357.59912109375,418.49572753906256,4020.0,-9.399999618530273,3600,0.8,71.19999694824219,3.3655850887298584,16,732,3,0,0,9.389305114746094,38.63291549682617,2443,1,0.24957553609999997,9.139729578646094,2496.966015625,139.36689453125018
2023-04-07 20:49:32.003,2357.59912109375,418.49572753906256,4017.5999450683594,-9.399999618530273,3600,0.8,71.19999694824219,3.3655850887298584,16,728,3,0,0,9.362744331359863,38.6662483215332,2445,1,0.2481992633,9.114545068059863,2490.37421875,132.77509765625018
2023-04-07 20:49:34.025,2358.997314453125,418.49572753906256,4020.600128173828,-9.300000190734863,3600,0.8,71.19999694824219,3.4655840396881104,16,731,3,0,0,9.380451202392578,38.699581146240234,2447,1,0.2492354883,9.131215714092578,2493.6701171875,134.67280273437518
2023-04-07 20:49:39.306,2358.997314453125,419.10397338867193,4023.0001831054688,-9.199999809265137,3600,0.8,71.19999694824219,3.5326476097106934,16,729,3,0,0,9.362744331359863,38.78291320800781,2452,1,0.2485433263,9.114201005059863,2484.8810546875,125.88374023437518
2023-04-07 20:49:41.320,2357.59912109375,418.49572753906256,4023.0001831054688,-9.199999809265137,3600,0.8,71.19999694824219,3.565584897994995,16,729,3,0,0,9.380451202392578,38.816246032714844,2454,1,0.2485433263,9.131907876092578,2492.02216796875,134.42304687500018
2023-04-07 20:49:46.429,2358.997314453125,418.49572753906256,4019.399871826172,-9.199999809265137,3600,0.8,71.0999984741211,3.565584897994995,16,733,3,0,0,9.362744331359863,38.89957809448242,2459,1,0.24991959909999997,9.112824732259863,2488.72626953125,129.72895507812518
2023-04-07 20:49:48.444,2357.59912109375,418.49572753906256,4022.4000549316406,-9.100000381469727,3600,0.8,71.19999694824219,3.665583848953247,16,730,3,0,0,9.371598243713379,38.93291091918945,2461,1,0.2488914253,9.122706818413379,2489.2755859375,131.67646484375018
2023-04-07 20:49:50.459,2358.997314453125,418.49572753906256,4018.8002014160156,-9.100000381469727,3600,0.8,71.19999694824219,3.665583848953247,16,730,3,0,0,9.353891372680664,38.966243743896484,2463,1,0.2488914253,9.104999947380664,2486.52900390625,127.53168945312518
2023-04-07 20:49:55.038,2357.59912109375,418.49572753906256,4020.600128173828,-9.0,3600,0.8,71.0,3.765584707260132,16,729,3,0,0,9.353891372680664,39.04957580566406,2468,1,0.2485433263,9.105348046380664,2484.8810546875,127.28193359375018
2023-04-07 20:49:57.936,2357.59912109375,419.10397338867193,4022.4000549316406,-9.0,3600,0.8,71.0999984741211,3.73264741897583,16,730,3,0,0,9.362744331359863,39.09957504272461,2471,1,0.2488914253,9.113852906059863,2485.43037109375,127.83125000000018
2023-04-07 20:50:01.713,2358.997314453125,418.49572753906256,4017.5999450683594,-8.899999618530273,3600,0.8,71.19999694824219,3.8655848503112793,16,729,3,0,0,9.362744331359863,39.16624069213867,2475,1,0.2485433263,9.114201005059863,2490.37421875,131.37690429687518
2023-04-07 20:50:04.511,2358.997314453125,418.49572753906256,4020.600128173828,-8.899999618530273,3600,0.8,71.0999984741211,3.8655848503112793,16,728,3,0,0,9.380451202392578,39.1995735168457,2477,1,0.2481992633,9.132251939092578,2494.21943359375,135.22211914062518
2023-04-07 20:50:06.516,2357.59912109375,418.49572753906256,4021.7999267578125,-8.899999618530273,3600,0.8,71.19999694824219,3.8655848503112793,16,729,3,0,0,9.345037460327148,39.232906341552734,2479,1,0.2485433263,9.096494134027148,2481.03583984375,123.43671875000018
2023-04-07 20:50:08.528,2357.59912109375,417.88745117187506,4023.0001831054688,-8.899999618530273,3600,0.8,71.19999694824219,3.8985226154327393,16,737,3,0,0,9.371598243713379,39.266239166259766,2481,1,0.2512958719,9.120302371813379,2489.2755859375,131.67646484375018
2023-04-07 20:50:10.562,2356.20068359375,417.88745117187506,4018.2000732421875,-8.899999618530273,3600,0.8,71.0999984741211,3.8985226154327393,16,732,3,0,0,9.353891372680664,39.2995719909668,2483,1,0.24957553609999997,9.104315836580664,2487.62763671875,131.42695312500018
2023-04-07 20:50:12.566,2357.59912109375,418.49572753906256,4021.7999267578125,-8.800000190734863,3600,0.8,71.19999694824219,3.9655845165252686,16,739,3,0,0,9.362744331359863,39.33290481567383,2486,1,0.2519880339,9.110756297459863,2485.9796875,128.38056640625018
2023-04-07 20:50:15.366,2356.20068359375,418.49572753906256,4018.8002014160156,-8.800000190734863,3600,0.8,71.19999694824219,3.9655845165252686,16,726,3,0,0,9.380451202392578,39.382904052734375,2488,1,0.2475151525,9.132936049892578,2495.8673828125,139.66669921875018
2023-04-07 20:50:18.264,2357.59912109375,419.10397338867193,4018.8002014160156,-8.800000190734863,3600,0.8,71.19999694824219,3.932647228240967,16,730,3,0,0,9.362744331359863,39.43290328979492,2491,1,0.2488914253,9.113852906059863,2488.176953125,130.57783203125018
2023-04-07 20:50:20.290,2357.59912109375,418.49572753906256,4017.5999450683594,-8.800000190734863,3600,0.8,71.0,3.9655845165252686,16,730,3,0,0,9.371598243713379,39.46623611450195,2493,1,0.2488914253,9.122706818413379,2493.6701171875,136.07099609375018
2023-04-07 20:50:22.312,2357.59912109375,418.49572753906256,4020.600128173828,-8.800000190734863,3600,0.8,71.0999984741211,3.9655845165252686,16,729,3,0,0,9.362744331359863,39.499568939208984,2495,1,0.2485433263,9.114201005059863,2488.176953125,130.57783203125018
2023-04-07 20:50:24.329,2357.59912109375,418.49572753906256,4018.8002014160156,-8.800000190734863,3600,0.8,71.0999984741211,3.9655845165252686,16,727,3,0,0,9.362744331359863,39.532901763916016,2497,1,0.24785921549999998,9.114885115859863,2489.82490234375,132.22578125000018
2023-04-07 20:50:27.098,2357.59912109375,419.10397338867193,4020.600128173828,-8.699999809265137,3600,0.8,71.0,4.032647132873535,16,729,3,0,0,9.362744331359863,39.58290100097656,2500,1,0.2485433263,9.114201005059863,2487.0783203125,129.47919921875018
2023-04-07 20:50:29.110,2356.20068359375,417.88745117187506,4021.1997985839844,-8.699999809265137,3600,0.8,71.30000305175781,4.098522186279297,16,730,3,0,0,9.371598243713379,39.616233825683594,2502,1,0.2488914253,9.122706818413379,2491.4728515625,135.27216796875018
2023-04-07 20:50:31.898,2358.997314453125,418.49572753906256,4020.600128173828,-8.699999809265137,3600,0.8,71.19999694824219,4.065584659576416,16,733,3,0,0,9.353891372680664,39.66623306274414,2505,1,0.24991959909999997,9.103971773580664,2484.8810546875,125.88374023437518
2023-04-07 20:50:36.415,2358.997314453125,419.7123107910157,4016.9998168945312,-8.600000381469727,3600,0.8,71.19999694824219,4.099704265594482,16,727,3,0,0,9.371598243713379,39.7328987121582,2509,1,0.24785921549999998,9.123739028213379,2492.571484375,133.57416992187518
2023-04-07 20:50:38.460,2357.59912109375,419.10397338867193,4017.5999450683594,-8.600000381469727,3600,0.8,71.30000305175781,4.132646560668945,16,730,3,0,0,9.362744331359863,39.766231536865234,2511,1,0.2488914253,9.113852906059863,2489.2755859375,131.67646484375018
2023-04-07 20:50:45.665,2357.59912109375,420.32055664062506,4018.2000732421875,-8.600000381469727,3600,0.8,71.19999694824219,4.066767692565918,16,732,3,0,0,9.380451202392578,39.89956283569336,2519,1,0.24957553609999997,9.130875666292578,2492.571484375,134.97236328125018
2023-04-07 20:50:49.441,2360.395751953125,420.92883300781256,4016.400146484375,-8.600000381469727,3600,0.8,71.19999694824219,4.033829212188721,16,738,3,0,0,9.371598243713379,39.949562072753906,2522,1,0.2516439709,9.119954272813379,2489.82490234375,129.42915039062518
2023-04-07 20:50:51.455,2357.59912109375,420.92883300781256,4016.9998168945312,-8.600000381469727,3600,0.8,71.19999694824219,4.033829212188721,16,732,3,0,0,9.380451202392578,39.98289489746094,2524,1,0.24957553609999997,9.130875666292578,2492.571484375,134.97236328125018
2023-04-07 20:50:53.471,2357.59912109375,420.32055664062506,4016.9998168945312,-8.600000381469727,3600,0.8,71.19999694824219,4.066767692565918,16,729,3,0,0,9.380451202392578,40.01622772216797,2526,1,0.2485433263,9.131907876092578,2494.21943359375,136.62031250000018
2023-04-07 20:50:55.485,2358.997314453125,420.92883300781256,4020.0,-8.600000381469727,3600,0.8,71.19999694824219,4.033829212188721,16,729,3,0,0,9.380451202392578,40.049560546875,2528,1,0.2485433263,9.131907876092578,2490.92353515625,131.92622070312518
2023-04-07 20:50:57.509,2358.997314453125,420.92883300781256,4018.8002014160156,-8.600000381469727,3600,0.8,71.0999984741211,4.033829212188721,16,733,3,0,0,9.362744331359863,40.08289337158203,2530,1,0.24991959909999997,9.112824732259863,2485.43037109375,126.43305664062518
2023-04-07 20:51:01.284,2358.997314453125,422.14535522460943,4016.400146484375,-8.600000381469727,3600,0.8,71.0999984741211,3.9679527282714844,16,732,3,0,0,9.39815902709961,40.149559020996094,2534,1,0.24957553609999997,9.14858349099961,2497.51533203125,138.51801757812518
2023-04-07 20:51:03.299,2360.395751953125,422.14535522460943,4019.399871826172,-8.699999809265137,3600,0.8,71.0999984741211,3.8679535388946533,16,729,3,0,0,9.389305114746094,40.182891845703125,2536,1,0.2485433263,9.140761788446094,2492.571484375,132.17573242187518
2023-04-07 20:51:05.303,2360.395751953125,422.14535522460943,4020.600128173828,-8.699999809265137,3600,0.8,71.19999694824219,3.8679535388946533,16,730,3,0,0,9.407011985778809,40.216224670410156,2538,1,0.2488914253,9.158120560478809,2496.966015625,136.57026367187518
2023-04-07 20:51:07.353,2361.7939453125,423.3619689941407,4020.600128173828,-8.699999809265137,3600,0.8,71.19999694824219,3.8020732402801514,16,736,3,0,0,9.389305114746094,40.24955749511719,2540,1,0.2509518089,9.138353305846094,2488.72626953125,126.93232421875018
2023-04-07 20:51:09.353,2360.395751953125,423.3619689941407,4019.399871826172,-8.699999809265137,3600,0.8,71.0,3.8020732402801514,16,729,3,0,0,9.39815902709961,40.28289031982422,2542,1,0.2485433263,9.14961570079961,2493.6701171875,133.27436523437518
2023-04-07 20:51:13.928,2363.192138671875,423.97021484375006,4022.4000549316406,-8.699999809265137,3600,0.8,71.19999694824219,3.769136428833008,16,728,3,0,0,9.39815902709961,40.3662223815918,2547,1,0.2481992633,9.14995976379961,2490.37421875,127.18208007812518
2023-04-07 20:51:15.942,2363.192138671875,424.57849121093756,4018.8002014160156,-8.699999809265137,3600,0.8,71.0999984741211,3.7361981868743896,16,734,3,0,0,9.407011985778809,40.39955520629883,2549,1,0.2502676981,9.156744287678809,2494.21943359375,131.02729492187518
2023-04-07 20:51:18.860,2363.192138671875,425.18676757812506,4022.4000549316406,-8.699999809265137,3600,0.8,71.19999694824219,3.7032599449157715,16,731,3,0,0,9.407011985778809,40.449554443359375,2552,1,0.2492354883,9.157776497478809,2490.92353515625,127.73139648437518
2023-04-07 20:51:20.877,2361.7939453125,423.97021484375006,4018.2000732421875,-8.699999809265137,3600,0.8,71.19999694824219,3.769136428833008,16,728,3,0,0,9.39815902709961,40.482887268066406,2554,1,0.2481992633,9.14995976379961,2493.6701171875,131.87617187500018
2023-04-07 20:51:23.663,2364.5908203125,425.18676757812506,4021.1997985839844,-8.699999809265137,3600,0.8,71.19999694824219,3.7032599449157715,16,730,3,0,0,9.39815902709961,40.53288650512695,2557,1,0.2488914253,9.14926760179961,2489.2755859375,124.68476562500018
2023-04-07 20:51:25.678,2361.7939453125,425.18676757812506,4020.600128173828,-8.800000190734863,3600,0.8,71.0999984741211,3.603259801864624,16,729,3,0,0,9.407011985778809,40.566219329833984,2559,1,0.2485433263,9.158468659478809,2492.571484375,130.77753906250018
2023-04-07 20:51:30.817,2363.192138671875,425.7950744628907,4022.4000549316406,-8.800000190734863,3600,0.8,71.19999694824219,3.5703186988830566,16,729,3,0,0,9.39815902709961,40.64955139160156,2564,1,0.2485433263,9.14961570079961,2487.0783203125,123.88618164062518
2023-04-07 20:51:32.833,2364.5908203125,425.7950744628907,4016.9998168945312,-8.800000190734863,3600,0.8,71.0999984741211,3.5703186988830566,16,731,3,0,0,9.39815902709961,40.682884216308594,2566,1,0.2492354883,9.14892353879961,2491.4728515625,126.88203125000018
2023-04-07 20:51:39.315,2364.5908203125,426.4033508300782,4018.2000732421875,-8.800000190734863,3600,0.8,71.19999694824219,3.5373804569244385,16,732,3,0,0,9.407011985778809,40.78288269042969,2572,1,0.24957553609999997,9.157436449678809,2492.571484375,127.98066406250018
2023-04-07 20:51:41.346,2365.989013671875,426.4033508300782,4018.2000732421875,-8.800000190734863,3600,0.8,71.19999694824219,3.5373804569244385,16,728,3,0,0,9.407011985778809,40.81621551513672,2574,1,0.2481992633,9.158812722478809,2492.571484375,126.58247070312518
2023-04-07 20:51:45.122,2367.387451171875,427.61987304687506,4016.400146484375,-8.800000190734863,3600,0.8,71.0999984741211,3.4720675945281982,16,733,3,0,0,9.433571815490723,40.88288116455078,2578,1,0.24991959909999997,9.183652216390723,2500.81123046875,133.42377929687518
2023-04-07 20:51:47.879,2365.989013671875,427.0115356445313,4020.600128173828,-8.899999618530273,3600,0.8,71.0999984741211,3.4045093059539795,16,733,3,0,0,9.415865898132324,40.93288040161133,2581,1,0.24991959909999997,9.165946299032324,2492.571484375,126.58247070312518
2023-04-07 20:51:49.893,2365.989013671875,425.18676757812506,4021.7999267578125,-8.800000190734863,3600,0.8,71.19999694824219,3.603259801864624,16,728,3,0,0,9.433571815490723,40.96621322631836,2583,1,0.2481992633,9.185372552190723,2500.81123046875,134.82221679687518
2023-04-07 20:51:53.669,2364.5908203125,425.7950744628907,4018.2000732421875,-8.899999618530273,3600,0.8,71.19999694824219,3.4703190326690674,16,727,3,0,0,9.407011985778809,41.03287887573242,2587,1,0.24785921549999998,9.159152770278808,2493.6701171875,129.07929687500018
2023-04-07 20:51:56.425,2365.989013671875,425.7950744628907,4017.5999450683594,-8.899999618530273,3600,0.8,71.19999694824219,3.4703190326690674,16,729,3,0,0,9.415865898132324,41.06621170043945,2589,1,0.2485433263,9.167322571832324,2496.966015625,130.97700195312518
2023-04-07 20:51:59.144,2365.989013671875,425.7950744628907,4022.4000549316406,-8.899999618530273,3600,0.8,71.0999984741211,3.4703190326690674,16,729,3,0,0,9.39815902709961,41.1162109375,2592,1,0.2485433263,9.14961570079961,2487.0783203125,121.08930664062518
2023-04-07 20:52:07.006,2365.989013671875,427.61987304687506,4020.600128173828,-9.0,3600,0.8,71.0999984741211,3.2720677852630615,16,731,3,0,0,9.424718856811523,41.249542236328125,2600,1,0.2492354883,9.175483368511523,2494.76875,128.77973632812518
2023-04-07 20:52:09.023,2364.5908203125,427.0115356445313,4018.2000732421875,-9.0,3600,0.8,71.0,3.304509162902832,16,728,3,0,0,9.424718856811523,41.282875061035156,2602,1,0.2481992633,9.176519593511523,2498.0646484375,133.47382812500018
2023-04-07 20:52:16.460,2367.387451171875,427.61987304687506,4020.600128173828,-9.0,3600,0.8,71.0999984741211,3.2720677852630615,16,731,3,0,0,9.407011985778809,41.399539947509766,2609,1,0.2492354883,9.157776497478809,2488.72626953125,121.33881835937518
2023-04-07 20:52:20.031,2365.989013671875,428.22814941406256,4021.7999267578125,-9.100000381469727,3600,0.8,71.0999984741211,3.13962984085083,16,730,3,0,0,9.415865898132324,41.46620559692383,2613,1,0.2488914253,9.166974472832324,2489.82490234375,123.83588867187518
2023-04-07 20:52:22.046,2365.989013671875,427.61987304687506,4021.1997985839844,-9.100000381469727,3600,0.8,71.0999984741211,3.1720669269561768,16,727,3,0,0,9.433571815490723,41.49953842163086,2615,1,0.24785921549999998,9.185712599990723,2497.51533203125,131.52631835937518
2023-04-07 20:52:24.068,2365.989013671875,428.22814941406256,4021.1997985839844,-9.100000381469727,3600,0.8,71.0,3.13962984085083,16,726,3,0,0,9.433571815490723,41.53287124633789,2617,1,0.2475151525,9.186056662990723,2496.966015625,130.97700195312518
2023-04-07 20:52:27.010,2365.989013671875,428.83639526367193,4021.7999267578125,-9.199999809265137,3600,0.8,71.0999984741211,3.007195234298706,16,729,3,0,0,9.415865898132324,41.58287048339844,2620,1,0.2485433263,9.167322571832324,2489.2755859375,123.28657226562518
2023-04-07 20:52:29.025,2364.5908203125,427.61987304687506,4019.399871826172,-9.100000381469727,3600,0.8,71.0999984741211,3.1720669269561768,16,727,3,0,0,9.424718856811523,41.61620330810547,2622,1,0.24785921549999998,9.176859641311523,2495.8673828125,131.27656250000018
2023-04-07 20:52:32.932,2365.989013671875,427.61987304687506,4018.8002014160156,-9.199999809265137,3600,0.8,71.0999984741211,3.072067975997925,16,731,3,0,0,9.415865898132324,41.68286895751953,2626,1,0.2492354883,9.166630409832324,2493.12080078125,127.13178710937518
2023-04-07 20:52:34.967,2365.989013671875,427.61987304687506,4016.400146484375,-9.199999809265137,3600,0.8,71.0999984741211,3.072067975997925,16,729,3,0,0,9.415865898132324,41.71620178222656,2628,1,0.2485433263,9.167322571832324,2495.31806640625,129.32905273437518
2023-04-07 20:52:38.742,2367.387451171875,427.61987304687506,4019.399871826172,-9.199999809265137,3600,0.8,71.0,3.072067975997925,16,728,3,0,0,9.415865898132324,41.782867431640625,2632,1,0.2481992633,9.167666634832324,2493.12080078125,125.73334960937518
2023-04-07 20:52:41.527,2365.989013671875,427.61987304687506,4020.600128173828,-9.300000190734863,3600,0.8,71.0999984741211,2.97206711769104,16,728,3,0,0,9.415865898132324,41.816200256347656,2634,1,0.2481992633,9.167666634832324,2492.02216796875,126.03315429687518
2023-04-07 20:52:43.541,2364.5908203125,427.0115356445313,4022.4000549316406,-9.199999809265137,3600,0.8,71.0999984741211,3.1045093536376953,16,729,3,0,0,9.407011985778809,41.84953308105469,2636,1,0.2485433263,9.158468659478809,2488.176953125,123.58613281250018
2023-04-07 20:52:45.562,2365.989013671875,427.0115356445313,4018.2000732421875,-9.300000190734863,3600,0.8,71.0999984741211,3.0045084953308105,16,732,3,0,0,9.415865898132324,41.88286590576172,2638,1,0.24957553609999997,9.166290362032324,2494.21943359375,128.23041992187518
2023-04-07 20:52:49.482,2365.989013671875,427.0115356445313,4021.7999267578125,-9.300000190734863,3600,0.8,71.0,3.0045084953308105,16,730,3,0,0,9.424718856811523,41.94953155517578,2642,1,0.2488914253,9.175827431511523,2494.76875,128.77973632812518
2023-04-07 20:52:51.497,2364.5908203125,427.0115356445313,4019.399871826172,-9.300000190734863,3600,0.8,70.89999389648438,3.0045084953308105,16,733,3,0,0,9.424718856811523,41.98286437988281,2644,1,0.24991959909999997,9.174799257711523,2496.41669921875,131.82587890625018
2023-04-07 20:52:53.512,2364.5908203125,427.0115356445313,4021.7999267578125,-9.300000190734863,3600,0.8,70.89999389648438,3.0045084953308105,16,729,3,0,0,9.424718856811523,42.016197204589844,2646,1,0.2485433263,9.176175530511523,2494.76875,130.17792968750018
2023-04-07 20:52:55.527,2364.5908203125,426.4033508300782,4018.8002014160156,-9.300000190734863,3600,0.8,71.0,3.0373802185058594,16,731,3,0,0,9.415865898132324,42.049530029296875,2648,1,0.2492354883,9.166630409832324,2494.76875,130.17792968750018
2023-04-07 20:52:57.551,2363.192138671875,426.4033508300782,4021.7999267578125,-9.300000190734863,3600,0.8,71.0999984741211,3.0373802185058594,16,730,3,0,0,9.407011985778809,42.082862854003906,2650,1,0.2488914253,9.158120560478809,2489.2755859375,126.08344726562518
2023-04-07 20:52:59.566,2363.192138671875,427.0115356445313,4020.0,-9.300000190734863,3600,0.8,70.89999389648438,3.0045084953308105,16,729,3,0,0,9.433571815490723,42.11619567871094,2653,1,0.2485433263,9.185028489190723,2499.16328125,135.97114257812518
2023-04-07 20:53:02.333,2364.5908203125,427.0115356445313,4020.0,-9.300000190734863,3600,0.8,71.0,3.0045084953308105,16,730,3,0,0,9.407011985778809,42.166194915771484,2655,1,0.2488914253,9.158120560478809,2490.37421875,125.78339843750018
2023-04-07 20:53:04.348,2364.5908203125,426.4033508300782,4018.8002014160156,-9.300000190734863,3600,0.8,71.0,3.0373802185058594,16,730,3,0,0,9.424718856811523,42.199527740478516,2657,1,0.2488914253,9.175827431511523,2498.0646484375,133.47382812500018
2023-04-07 20:53:07.084,2365.989013671875,425.7950744628907,4020.0,-9.199999809265137,3600,0.8,71.0,3.170319080352783,16,727,3,0,0,9.424718856811523,42.24952697753906,2660,1,0.24785921549999998,9.176859641311523,2498.0646484375,132.07563476562518
2023-04-07 20:53:09.107,2363.192138671875,426.4033508300782,4019.399871826172,-9.199999809265137,3600,0.8,71.0,3.137380838394165,16,730,3,0,0,9.424718856811523,42.282859802246094,2662,1,0.2488914253,9.175827431511523,2497.51533203125,134.32319335937518
2023-04-07 20:53:11.124,2363.192138671875,425.7950744628907,4017.5999450683594,-9.199999809265137,3600,0.8,71.0999984741211,3.170319080352783,16,733,3,0,0,9.415865898132324,42.316192626953125,2664,1,0.24991959909999997,9.165946299032324,2496.966015625,133.77387695312518
2023-04-07 20:53:13.137,2363.192138671875,426.4033508300782,4018.8002014160156,-9.199999809265137,3600,0.8,71.0,3.137380838394165,16,730,3,0,0,9.415865898132324,42.349525451660156,2666,1,0.2488914253,9.166974472832324,2494.76875,131.57661132812518
2023-04-07 20:53:15.140,2364.5908203125,426.4033508300782,4021.1997985839844,-9.199999809265137,3600,0.8,71.0,3.137380838394165,16,735,3,0,0,9.424718856811523,42.38285827636719,2668,1,0.2506117611,9.174107095711523,2495.31806640625,130.72724609375018
2023-04-07 20:53:17.157,2364.5908203125,427.0115356445313,4018.8002014160156,-9.199999809265137,3600,0.8,71.0999984741211,3.1045093536376953,16,726,3,0,0,9.424718856811523,42.41619110107422,2670,1,0.2475151525,9.177203704311523,2497.51533203125,132.92451171875018
2023-04-07 20:53:19.171,2364.5908203125,427.0115356445313,4018.2000732421875,-9.199999809265137,3600,0.8,71.0,3.1045093536376953,16,742,3,0,0,9.433571815490723,42.44952392578125,2672,1,0.25302024370000004,9.180551571790723,2499.16328125,134.57246093750018
2023-04-07 20:53:21.187,2363.192138671875,426.4033508300782,4018.2000732421875,-9.199999809265137,3600,0.8,70.80000305175781,3.137380838394165,16,728,3,0,0,9.415865898132324,42.48285675048828,2674,1,0.2481992633,9.167666634832324,2495.8673828125,132.67524414062518
2023-04-07 20:53:23.202,2361.7939453125,426.4033508300782,4020.0,-9.199999809265137,3600,0.8,71.0,3.137380838394165,16,725,3,0,0,9.39815902709961,42.51618957519531,2676,1,0.2471670535,9.15099197359961,2488.72626953125,126.93232421875018
2023-04-07 20:53:26.774,2364.5908203125,425.7950744628907,4020.600128173828,-9.100000381469727,3600,0.8,70.89999389648438,3.2703182697296143,16,729,3,0,0,9.407011985778809,42.582855224609375,2680,1,0.2485433263,9.158468659478809,2491.4728515625,126.88203125000018
2023-04-07 20:53:28.777,2363.192138671875,426.4033508300782,4018.8002014160156,-9.100000381469727,3600,0.8,70.89999389648438,3.237380027770996,16,730,3,0,0,9.415865898132324,42.616188049316406,2682,1,0.2488914253,9.166974472832324,2494.76875,131.57661132812518
2023-04-07 20:53:30.804,2361.7939453125,426.4033508300782,4019.399871826172,-9.100000381469727,3600,0.8,70.89999389648438,3.237380027770996,16,732,3,0,0,9.415865898132324,42.64952087402344,2684,1,0.24957553609999997,9.166290362032324,2494.21943359375,132.42548828125018
2023-04-07 20:53:34.316,2363.192138671875,425.7950744628907,4024.199981689453,-9.100000381469727,3600,0.8,70.89999389648438,3.2703182697296143,16,729,3,0,0,9.415865898132324,42.699520111083984,2687,1,0.2485433263,9.167322571832324,2491.4728515625,128.28071289062518
2023-04-07 20:53:36.361,2364.5908203125,425.7950744628907,4020.600128173828,-9.100000381469727,3600,0.8,70.80000305175781,3.2703182697296143,16,726,3,0,0,9.415865898132324,42.732852935791016,2689,1,0.2475151525,9.168350745632324,2494.76875,130.17792968750018
2023-04-07 20:53:38.357,2363.192138671875,425.7950744628907,4023.0001831054688,-9.100000381469727,3600,0.8,70.89999389648438,3.2703182697296143,16,726,3,0,0,9.407011985778809,42.76618576049805,2691,1,0.2475151525,9.159496833278808,2489.82490234375,126.63276367187518
2023-04-07 20:53:40.393,2363.192138671875,425.7950744628907,4023.0001831054688,-9.100000381469727,3600,0.8,70.89999389648438,3.2703182697296143,16,730,3,0,0,9.424718856811523,42.79951858520508,2693,1,0.2488914253,9.175827431511523,2495.31806640625,132.12592773437518
2023-04-07 20:53:44.937,2363.192138671875,425.7950744628907,4021.1997985839844,-9.0,3600,0.8,70.89999389648438,3.37031888961792,16,729,3,0,0,9.424718856811523,42.882850646972656,2698,1,0.2485433263,9.176175530511523,2496.966015625,133.77387695312518
2023-04-07 20:53:46.953,2363.192138671875,425.18676757812506,4022.4000549316406,-9.0,3600,0.8,70.80000305175781,3.4032599925994873,16,732,3,0,0,9.424718856811523,42.91618347167969,2700,1,0.24957553609999997,9.175143320711523,2496.966015625,133.77387695312518
2023-04-07 20:53:48.976,2361.7939453125,425.18676757812506,4021.1997985839844,-9.0,3600,0.8,70.80000305175781,3.4032599925994873,16,736,3,0,0,9.415865898132324,42.94951629638672,2702,1,0.2509518089,9.164914089232324,2494.21943359375,132.42548828125018
2023-04-07 20:53:51.003,2361.7939453125,424.57849121093756,4016.9998168945312,-9.0,3600,0.8,70.80000305175781,3.4361982345581055,16,727,3,0,0,9.39815902709961,42.98284912109375,2704,1,0.24785921549999998,9.15029981159961,2493.6701171875,131.87617187500018
2023-04-07 20:53:55.569,2363.192138671875,423.97021484375006,4020.0,-9.0,3600,0.8,70.80000305175781,3.4691364765167236,16,729,3,0,0,9.407011985778809,43.04951477050781,2709,1,0.2485433263,9.158468659478809,2494.76875,131.57661132812518
2023-04-07 20:53:58.337,2363.192138671875,423.97021484375006,4022.4000549316406,-9.0,3600,0.8,70.69999694824219,3.4691364765167236,16,730,3,0,0,9.407011985778809,43.09951400756836,2711,1,0.2488914253,9.158120560478809,2492.571484375,129.37934570312518
2023-04-07 20:54:01.124,2363.192138671875,423.3619689941407,4020.0,-9.0,3600,0.8,70.80000305175781,3.502073287963867,16,731,3,0,0,9.407011985778809,43.149513244628906,2714,1,0.2492354883,9.157776497478809,2495.8673828125,132.67524414062518
2023-04-07 20:54:03.141,2363.192138671875,423.3619689941407,4020.0,-9.0,3600,0.8,70.80000305175781,3.502073287963867,16,731,3,0,0,9.407011985778809,43.18284606933594,2716,1,0.2492354883,9.157776497478809,2495.8673828125,132.67524414062518
2023-04-07 20:54:05.156,2360.395751953125,422.7536926269532,4023.0001831054688,-9.0,3600,0.8,70.80000305175781,3.535012722015381,16,731,3,0,0,9.415865898132324,43.21617889404297,2718,1,0.2492354883,9.166630409832324,2496.966015625,136.57026367187518
2023-04-07 20:54:09.703,2361.7939453125,422.7536926269532,4018.2000732421875,-8.899999618530273,3600,0.8,70.80000305175781,3.6350128650665283,16,736,3,0,0,9.424718856811523,43.29951095581055,2723,1,0.2509518089,9.173767047911523,2503.5578125,141.76386718750018
2023-04-07 20:54:12.614,2361.7939453125,422.14535522460943,4021.1997985839844,-8.899999618530273,3600,0.8,70.80000305175781,3.6679537296295166,16,730,3,0,0,9.39815902709961,43.33284378051758,2726,1,0.2488914253,9.14926760179961,2493.6701171875,131.87617187500018
2023-04-07 20:54:15.379,2363.192138671875,421.53710937500006,4020.0,-8.899999618530273,3600,0.8,70.89999389648438,3.700892210006714,16,740,3,0,0,9.415865898132324,43.382843017578125,2728,1,0.25232808170000004,9.163537816432324,2500.2619140625,137.06977539062518
2023-04-07 20:54:17.402,2360.395751953125,422.14535522460943,4020.600128173828,-8.899999618530273,3600,0.8,70.80000305175781,3.6679537296295166,16,730,3,0,0,9.389305114746094,43.416175842285156,2730,1,0.2488914253,9.140413689446094,2491.4728515625,131.07709960937518
2023-04-07 20:54:21.195,2361.7939453125,422.14535522460943,4019.399871826172,-8.800000190734863,3600,0.8,70.89999389648438,3.767953395843506,16,729,3,0,0,9.389305114746094,43.48284149169922,2734,1,0.2485433263,9.140761788446094,2492.571484375,130.77753906250018
2023-04-07 20:54:23.222,2361.7939453125,421.53710937500006,4018.8002014160156,-8.800000190734863,3600,0.8,70.80000305175781,3.800891876220703,16,727,3,0,0,9.389305114746094,43.51617431640625,2736,1,0.24785921549999998,9.141445899246094,2493.6701171875,131.87617187500018
2023-04-07 20:54:25.246,2360.395751953125,421.53710937500006,4020.600128173828,-8.800000190734863,3600,0.8,70.69999694824219,3.800891876220703,16,734,3,0,0,9.380451202392578,43.54950714111328,2738,1,0.2502676981,9.130183504292578,2488.72626953125,128.33051757812518
2023-04-07 20:54:31.534,2360.395751953125,421.53710937500006,4022.4000549316406,-8.699999809265137,3600,0.8,70.89999389648438,3.9008920192718506,16,728,3,0,0,9.380451202392578,43.649505615234375,2744,1,0.2481992633,9.132251939092578,2488.176953125,127.78120117187518
2023-04-07 20:54:33.561,2360.395751953125,420.92883300781256,4018.8002014160156,-8.699999809265137,3600,0.8,70.69999694824219,3.9338302612304688,16,729,3,0,0,9.39815902709961,43.682838439941406,2746,1,0.2485433263,9.14961570079961,2498.0646484375,137.66889648437518
2023-04-07 20:54:35.584,2358.997314453125,420.92883300781256,4018.8002014160156,-8.699999809265137,3600,0.8,70.89999389648438,3.9338302612304688,16,731,3,0,0,9.415865898132324,43.71617126464844,2749,1,0.2492354883,9.166630409832324,2503.5578125,144.56049804687518
2023-04-07 20:54:38.514,2358.997314453125,421.53710937500006,4019.399871826172,-8.699999809265137,3600,0.8,70.89999389648438,3.9008920192718506,16,729,3,0,0,9.380451202392578,43.766170501708984,2751,1,0.2485433263,9.131907876092578,2490.37421875,131.37690429687518
2023-04-07 20:54:40.559,2358.997314453125,421.53710937500006,4022.4000549316406,-8.600000381469727,3600,0.8,70.80000305175781,4.000891208648682,16,730,3,0,0,9.380451202392578,43.799503326416016,2753,1,0.2488914253,9.131559777092578,2487.62763671875,128.63032226562518
2023-04-07 20:54:42.563,2358.997314453125,420.92883300781256,4020.0,-8.600000381469727,3600,0.8,70.89999389648438,4.033829212188721,16,734,3,0,0,9.380451202392578,43.83283615112305,2755,1,0.2502676981,9.130183504292578,2490.37421875,131.37690429687518
2023-04-07 20:54:44.578,2358.997314453125,421.53710937500006,4021.1997985839844,-8.600000381469727,3600,0.8,70.89999389648438,4.000891208648682,16,728,3,0,0,9.389305114746094,43.86616897583008,2758,1,0.2481992633,9.141105851446094,2492.02216796875,133.02485351562518
2023-04-07 20:54:46.592,2358.997314453125,421.53710937500006,4021.1997985839844,-8.600000381469727,3600,0.8,70.80000305175781,4.000891208648682,16,730,3,0,0,9.389305114746094,43.89950180053711,2760,1,0.2488914253,9.140413689446094,2491.4728515625,132.47553710937518
2023-04-07 20:54:50.518,2360.395751953125,421.53710937500006,4021.1997985839844,-8.5,3600,0.8,70.89999389648438,4.100892066955566,16,728,3,0,0,9.389305114746094,43.96616744995117,2763,1,0.2481992633,9.141105851446094,2492.02216796875,131.62641601562518
2023-04-07 20:54:52.533,2358.997314453125,420.92883300781256,4021.7999267578125,-8.5,3600,0.8,70.69999694824219,4.133830547332764,16,731,3,0,0,9.380451202392578,43.9995002746582,2765,1,0.2492354883,9.131215714092578,2489.2755859375,130.27827148437518
2023-04-07 20:54:54.548,2357.59912109375,420.92883300781256,4018.8002014160156,-8.5,3600,0.8,71.0,4.133830547332764,16,732,3,0,0,9.389305114746094,44.032833099365234,2767,1,0.24957553609999997,9.139729578646094,2494.21943359375,136.62031250000018
2023-04-07 20:54:56.563,2357.59912109375,420.92883300781256,4021.7999267578125,-8.5,3600,0.8,70.89999389648438,4.133830547332764,16,730,3,0,0,9.389305114746094,44.066165924072266,2769,1,0.2488914253,9.140413689446094,2492.02216796875,134.42304687500018
2023-04-07 20:54:58.585,2357.59912109375,420.92883300781256,4018.8002014160156,-8.5,3600,0.8,70.80000305175781,4.133830547332764,16,727,3,0,0,9.380451202392578,44.0994987487793,2772,1,0.24785921549999998,9.132591986892578,2492.02216796875,134.42304687500018
2023-04-07 20:55:00.601,2357.59912109375,420.92883300781256,4019.399871826172,-8.399999618530273,3600,0.8,70.89999389648438,4.23383092880249,16,732,3,0,0,9.380451202392578,44.13283157348633,2774,1,0.24957553609999997,9.130875666292578,2490.92353515625,133.32441406250018
2023-04-07 20:55:06.859,2357.59912109375,420.92883300781256,4020.600128173828,-8.399999618530273,3600,0.8,70.89999389648438,4.23383092880249,16,729,3,0,0,9.380451202392578,44.24949645996094,2780,1,0.2485433263,9.131907876092578,2490.37421875,132.77509765625018
2023-04-07 20:55:08.873,2357.59912109375,420.92883300781256,4020.0,-8.399999618530273,3600,0.8,71.0,4.23383092880249,16,731,3,0,0,9.380451202392578,44.28282928466797,2782,1,0.2492354883,9.131215714092578,2490.37421875,132.77509765625018
2023-04-07 20:55:10.909,2356.20068359375,420.92883300781256,4018.2000732421875,-8.399999618530273,3600,0.8,70.89999389648438,4.23383092880249,16,727,3,0,0,9.371598243713379,44.316162109375,2784,1,0.24785921549999998,9.123739028213379,2489.2755859375,133.07490234375018
