,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-07 20:55:14.845,2358.997314453125,420.92883300781256,4020.0,-8.300000190734863,3600,0.8,70.80000305175781,4.333829879760742,16,727,3,0,0,9.362744331359863,44.38282775878906,2788,1,0.24785921549999998,9.114885115859863,2484.8810546875,125.88374023437518
2023-04-07 20:55:16.848,2358.997314453125,420.92883300781256,4019.399871826172,-8.300000190734863,3600,0.8,70.89999389648438,4.333829879760742,16,729,3,0,0,9.380451202392578,44.416160583496094,2790,1,0.2485433263,9.131907876092578,2491.4728515625,132.47553710937518
2023-04-07 20:55:18.895,2356.20068359375,420.92883300781256,4021.1997985839844,-8.300000190734863,3600,0.8,70.89999389648438,4.333829879760742,16,729,3,0,0,9.380451202392578,44.449493408203125,2792,1,0.2485433263,9.131907876092578,2489.82490234375,133.62421875000018
2023-04-07 20:55:20.910,2357.59912109375,420.92883300781256,4020.600128173828,-8.300000190734863,3600,0.8,70.89999389648438,4.333829879760742,16,730,3,0,0,9.389305114746094,44.482826232910156,2794,1,0.2488914253,9.140413689446094,2493.12080078125,135.52167968750018
2023-04-07 20:55:22.914,2358.997314453125,420.32055664062506,4021.1997985839844,-8.300000190734863,3600,0.8,70.80000305175781,4.3667683601379395,16,730,3,0,0,9.380451202392578,44.51615905761719,2796,1,0.2488914253,9.131559777092578,2490.37421875,131.37690429687518
2023-04-07 20:55:24.930,2357.59912109375,421.53710937500006,4018.2000732421875,-8.300000190734863,3600,0.8,70.80000305175781,4.300891399383545,16,731,3,0,0,9.371598243713379,44.54949188232422,2798,1,0.2492354883,9.122362755413379,2488.176953125,130.57783203125018
2023-04-07 20:55:26.944,2358.997314453125,422.14535522460943,4022.4000549316406,-8.300000190734863,3600,0.8,70.80000305175781,4.267953395843506,16,731,3,0,0,9.380451202392578,44.58282470703125,2800,1,0.2492354883,9.131215714092578,2486.52900390625,127.53168945312518
2023-04-07 20:55:30.709,2358.997314453125,421.53710937500006,4018.2000732421875,-8.199999809265137,3600,0.8,71.0,4.4008917808532715,16,729,3,0,0,9.380451202392578,44.64949035644531,2804,1,0.2485433263,9.131907876092578,2491.4728515625,132.47553710937518
2023-04-07 20:55:32.724,2357.59912109375,420.92883300781256,4016.9998168945312,-8.300000190734863,3600,0.8,71.0,4.333829879760742,16,730,3,0,0,9.371598243713379,44.682823181152344,2806,1,0.2488914253,9.122706818413379,2490.37421875,132.77509765625018
2023-04-07 20:55:37.284,2357.59912109375,421.53710937500006,4021.7999267578125,-8.300000190734863,3600,0.8,71.0,4.300891399383545,16,730,3,0,0,9.371598243713379,44.749488830566406,2810,1,0.2488914253,9.122706818413379,2484.8810546875,127.28193359375018
2023-04-07 20:55:39.287,2356.20068359375,421.53710937500006,4017.5999450683594,-8.199999809265137,3600,0.8,70.89999389648438,4.4008917808532715,16,731,3,0,0,9.389305114746094,44.78282165527344,2812,1,0.2492354883,9.140069626446094,2494.76875,138.56806640625018
2023-04-07 20:55:41.314,2357.59912109375,421.53710937500006,4021.1997985839844,-8.300000190734863,3600,0.8,71.0,4.300891399383545,16,732,3,0,0,9.380451202392578,44.81615447998047,2814,1,0.24957553609999997,9.130875666292578,2488.176953125,130.57783203125018
2023-04-07 20:55:43.338,2356.20068359375,421.53710937500006,4015.800018310547,-8.199999809265137,3600,0.8,71.0999984741211,4.4008917808532715,16,730,3,0,0,9.362744331359863,44.8494873046875,2816,1,0.2488914253,9.113852906059863,2487.0783203125,130.87763671875018
2023-04-07 20:55:45.353,2357.59912109375,421.53710937500006,4016.9998168945312,-8.199999809265137,3600,0.8,71.0999984741211,4.4008917808532715,16,731,3,0,0,9.380451202392578,44.88282012939453,2818,1,0.2492354883,9.131215714092578,2492.02216796875,134.42304687500018
2023-04-07 20:55:48.264,2357.59912109375,421.53710937500006,4018.2000732421875,-8.199999809265137,3600,0.8,71.0999984741211,4.4008917808532715,16,732,3,0,0,9.389305114746094,44.93281936645508,2821,1,0.24957553609999997,9.139729578646094,2493.6701171875,136.07099609375018
2023-04-07 20:55:50.279,2357.59912109375,422.14535522460943,4023.0001831054688,-8.300000190734863,3600,0.8,71.0,4.267953395843506,16,730,3,0,0,9.371598243713379,44.96615219116211,2823,1,0.2488914253,9.122706818413379,2483.23310546875,125.63398437500018
2023-04-07 20:55:52.294,2357.59912109375,422.14535522460943,4018.8002014160156,-8.199999809265137,3600,0.8,71.0,4.367953300476074,16,729,3,0,0,9.39815902709961,44.99948501586914,2825,1,0.2485433263,9.14961570079961,2495.8673828125,138.26826171875018
2023-04-07 20:55:55.052,2357.59912109375,422.14535522460943,4021.1997985839844,-8.199999809265137,3600,0.8,70.80000305175781,4.367953300476074,16,731,3,0,0,9.380451202392578,45.04948425292969,2828,1,0.2492354883,9.131215714092578,2487.62763671875,130.02851562500018
2023-04-07 20:55:57.067,2357.59912109375,422.14535522460943,4020.0,-8.199999809265137,3600,0.8,71.0999984741211,4.367953300476074,16,739,3,0,0,9.407011985778809,45.08281707763672,2830,1,0.2519880339,9.155023951878809,2496.966015625,139.36689453125018
2023-04-07 20:56:00.607,2358.997314453125,422.14535522460943,4025.3997802734375,-8.199999809265137,3600,0.8,71.0999984741211,4.367953300476074,16,732,3,0,0,9.389305114746094,45.14948272705078,2834,1,0.24957553609999997,9.139729578646094,2487.0783203125,128.08100585937518
2023-04-07 20:56:02.639,2357.59912109375,421.53710937500006,4019.399871826172,-8.199999809265137,3600,0.8,71.0,4.4008917808532715,16,731,3,0,0,9.380451202392578,45.18281555175781,2836,1,0.2492354883,9.131215714092578,2490.37421875,132.77509765625018
2023-04-07 20:56:05.439,2358.997314453125,422.14535522460943,4020.600128173828,-8.199999809265137,3600,0.8,71.0999984741211,4.367953300476074,16,730,3,0,0,9.380451202392578,45.216148376464844,2838,1,0.2488914253,9.131559777092578,2488.176953125,129.17963867187518
2023-04-07 20:56:07.440,2357.59912109375,421.53710937500006,4019.399871826172,-8.199999809265137,3600,0.8,71.0999984741211,4.4008917808532715,16,730,3,0,0,9.389305114746094,45.249481201171875,2840,1,0.2488914253,9.140413689446094,2493.12080078125,135.52167968750018
2023-04-07 20:56:09.455,2357.59912109375,421.53710937500006,4018.8002014160156,-8.199999809265137,3600,0.8,71.0999984741211,4.4008917808532715,16,729,3,0,0,9.389305114746094,45.282814025878906,2842,1,0.2485433263,9.140761788446094,2493.6701171875,136.07099609375018
2023-04-07 20:56:11.470,2357.59912109375,422.14535522460943,4024.8001098632812,-8.199999809265137,3600,0.8,71.0,4.367953300476074,16,726,3,0,0,9.380451202392578,45.31614685058594,2844,1,0.2475151525,9.132936049892578,2484.8810546875,127.28193359375018
2023-04-07 20:56:14.256,2358.997314453125,421.53710937500006,4019.399871826172,-8.199999809265137,3600,0.8,71.0999984741211,4.4008917808532715,16,728,3,0,0,9.371598243713379,45.366146087646484,2847,1,0.2481992633,9.123398980413379,2487.0783203125,128.08100585937518
2023-04-07 20:56:16.259,2358.997314453125,420.92883300781256,4021.1997985839844,-8.199999809265137,3600,0.8,71.0999984741211,4.433830261230469,16,730,3,0,0,9.39815902709961,45.399478912353516,2849,1,0.2488914253,9.14926760179961,2495.8673828125,136.87006835937518
2023-04-07 20:56:23.719,2360.395751953125,422.14535522460943,4019.399871826172,-8.199999809265137,3600,0.8,71.0999984741211,4.367953300476074,16,729,3,0,0,9.389305114746094,45.516143798828125,2857,1,0.2485433263,9.140761788446094,2492.571484375,132.17573242187518
2023-04-07 20:56:25.734,2358.997314453125,422.14535522460943,4024.199981689453,-8.199999809265137,3600,0.8,71.0999984741211,4.367953300476074,16,731,3,0,0,9.371598243713379,45.549476623535156,2859,1,0.2492354883,9.122362755413379,2482.13447265625,123.13715820312518
2023-04-07 20:56:27.748,2357.59912109375,422.14535522460943,4018.8002014160156,-8.199999809265137,3600,0.8,71.0,4.367953300476074,16,729,3,0,0,9.380451202392578,45.58280944824219,2861,1,0.2485433263,9.131907876092578,2489.82490234375,132.22578125000018
2023-04-07 20:56:31.493,2358.997314453125,421.53710937500006,4021.1997985839844,-8.100000381469727,3600,0.8,71.0999984741211,4.50089168548584,16,730,3,0,0,9.380451202392578,45.64947509765625,2864,1,0.2488914253,9.131559777092578,2488.72626953125,129.72895507812518
2023-04-07 20:56:34.232,2358.997314453125,422.7536926269532,4021.7999267578125,-8.199999809265137,3600,0.8,71.0999984741211,4.335012435913086,16,730,3,0,0,9.380451202392578,45.6994743347168,2867,1,0.2488914253,9.131559777092578,2485.9796875,126.98237304687518
2023-04-07 20:56:36.986,2360.395751953125,422.14535522460943,4018.8002014160156,-8.199999809265137,3600,0.8,71.0999984741211,4.367953300476074,16,733,3,0,0,9.39815902709961,45.749473571777344,2870,1,0.24991959909999997,9.14823942799961,2495.31806640625,134.92231445312518
2023-04-07 20:56:39.033,2357.59912109375,422.14535522460943,4018.2000732421875,-8.199999809265137,3600,0.8,71.0999984741211,4.367953300476074,16,728,3,0,0,9.389305114746094,45.782806396484375,2872,1,0.2481992633,9.141105851446094,2493.6701171875,136.07099609375018
2023-04-07 20:56:41.048,2360.395751953125,422.7536926269532,4020.0,-8.199999809265137,3600,0.8,71.0999984741211,4.335012435913086,16,727,3,0,0,9.389305114746094,45.816139221191406,2874,1,0.24785921549999998,9.141445899246094,2490.92353515625,130.52778320312518
2023-04-07 20:56:43.063,2358.997314453125,423.97021484375006,4020.0,-8.199999809265137,3600,0.8,71.0999984741211,4.269136428833008,16,731,3,0,0,9.39815902709961,45.84947204589844,2876,1,0.2492354883,9.14892353879961,2491.4728515625,132.47553710937518
2023-04-07 20:56:45.084,2357.59912109375,423.97021484375006,4021.1997985839844,-8.199999809265137,3600,0.8,71.0999984741211,4.269136428833008,16,730,3,0,0,9.415865898132324,45.88280487060547,2878,1,0.2488914253,9.166974472832324,2496.966015625,139.36689453125018
2023-04-07 20:56:47.099,2358.997314453125,423.97021484375006,4021.1997985839844,-8.199999809265137,3600,0.8,71.0999984741211,4.269136428833008,16,729,3,0,0,9.407011985778809,45.9161376953125,2880,1,0.2485433263,9.158468659478809,2493.6701171875,134.67280273437518
2023-04-07 20:56:49.102,2358.997314453125,423.97021484375006,4018.2000732421875,-8.199999809265137,3600,0.8,71.0999984741211,4.269136428833008,16,730,3,0,0,9.389305114746094,45.94947052001953,2882,1,0.2488914253,9.140413689446094,2490.37421875,131.37690429687518
2023-04-07 20:56:51.117,2358.997314453125,424.57849121093756,4018.8002014160156,-8.199999809265137,3600,0.8,71.0999984741211,4.2361979484558105,16,730,3,0,0,9.389305114746094,45.98280334472656,2884,1,0.2488914253,9.140413689446094,2488.72626953125,129.72895507812518
2023-04-07 20:56:53.134,2360.395751953125,424.57849121093756,4020.600128173828,-8.300000190734863,3600,0.8,71.0,4.136198043823242,16,730,3,0,0,9.407011985778809,46.016136169433594,2886,1,0.2488914253,9.158120560478809,2493.6701171875,133.27436523437518
2023-04-07 20:56:55.932,2360.395751953125,425.18676757812506,4020.0,-8.300000190734863,3600,0.8,71.0,4.103259563446045,16,727,3,0,0,9.380451202392578,46.06613540649414,2889,1,0.24785921549999998,9.132591986892578,2484.33173828125,123.93598632812518
2023-04-07 20:56:59.747,2361.7939453125,425.18676757812506,4021.7999267578125,-8.300000190734863,3600,0.8,71.0999984741211,4.103259563446045,16,729,3,0,0,9.407011985778809,46.11613464355469,2893,1,0.2485433263,9.158468659478809,2491.4728515625,129.67890625000018
2023-04-07 20:57:01.761,2361.7939453125,425.18676757812506,4020.0,-8.300000190734863,3600,0.8,71.0,4.103259563446045,16,730,3,0,0,9.407011985778809,46.14946746826172,2895,1,0.2488914253,9.158120560478809,2493.12080078125,131.32685546875018
2023-04-07 20:57:03.763,2361.7939453125,425.7950744628907,4021.7999267578125,-8.300000190734863,3600,0.8,71.0999984741211,4.070318698883057,16,732,3,0,0,9.415865898132324,46.18280029296875,2897,1,0.24957553609999997,9.166290362032324,2493.12080078125,131.32685546875018
2023-04-07 20:57:05.777,2358.997314453125,425.7950744628907,4018.8002014160156,-8.300000190734863,3600,0.8,71.19999694824219,4.070318698883057,16,730,3,0,0,9.407011985778809,46.21613311767578,2899,1,0.2488914253,9.158120560478809,2493.12080078125,134.12348632812518
2023-04-07 20:57:07.792,2360.395751953125,425.7950744628907,4020.600128173828,-8.300000190734863,3600,0.8,71.0999984741211,4.070318698883057,16,732,3,0,0,9.39815902709961,46.24946594238281,2901,1,0.24957553609999997,9.14858349099961,2488.176953125,127.78120117187518
2023-04-07 20:57:15.879,2361.7939453125,425.7950744628907,4018.8002014160156,-8.399999618530273,3600,0.8,71.0999984741211,3.9703195095062256,16,732,3,0,0,9.415865898132324,46.39946365356445,2909,1,0.24957553609999997,9.166290362032324,2495.8673828125,134.07343750000018
2023-04-07 20:57:17.893,2360.395751953125,425.7950744628907,4021.1997985839844,-8.399999618530273,3600,0.8,71.0999984741211,3.9703195095062256,16,729,3,0,0,9.39815902709961,46.432796478271484,2911,1,0.2485433263,9.14961570079961,2488.176953125,127.78120117187518
2023-04-07 20:57:19.908,2361.7939453125,425.7950744628907,4018.8002014160156,-8.399999618530273,3600,0.8,71.0999984741211,3.9703195095062256,16,729,3,0,0,9.407011985778809,46.466129302978516,2913,1,0.2485433263,9.158468659478809,2493.12080078125,131.32685546875018
2023-04-07 20:57:21.943,2361.7939453125,425.7950744628907,4020.600128173828,-8.399999618530273,3600,0.8,71.0999984741211,3.9703195095062256,16,728,3,0,0,9.389305114746094,46.49946212768555,2915,1,0.2481992633,9.141105851446094,2485.9796875,124.18574218750018
2023-04-07 20:57:23.957,2360.395751953125,425.18676757812506,4022.4000549316406,-8.399999618530273,3600,0.8,71.0999984741211,4.003260612487793,16,730,3,0,0,9.415865898132324,46.53279495239258,2917,1,0.2488914253,9.166974472832324,2493.6701171875,133.27436523437518
2023-04-07 20:57:26.733,2360.395751953125,426.4033508300782,4019.399871826172,-8.5,3600,0.8,71.0999984741211,3.837380886077881,16,732,3,0,0,9.407011985778809,46.56612777709961,2920,1,0.24957553609999997,9.157436449678809,2491.4728515625,131.07709960937518
2023-04-07 20:57:28.748,2361.7939453125,426.4033508300782,4020.0,-8.5,3600,0.8,71.0999984741211,3.837380886077881,16,730,3,0,0,9.39815902709961,46.59946060180664,2922,1,0.2488914253,9.14926760179961,2488.176953125,126.38300781250018
2023-04-07 20:57:30.763,2361.7939453125,426.4033508300782,4020.0,-8.5,3600,0.8,71.0999984741211,3.837380886077881,16,730,3,0,0,9.424718856811523,46.63279342651367,2924,1,0.2488914253,9.175827431511523,2496.966015625,135.17207031250018
2023-04-07 20:57:32.777,2361.7939453125,425.18676757812506,4020.0,-8.5,3600,0.8,71.0999984741211,3.9032602310180664,16,730,3,0,0,9.415865898132324,46.6661262512207,2926,1,0.2488914253,9.166974472832324,2495.8673828125,134.07343750000018
2023-04-07 20:57:34.792,2360.395751953125,425.18676757812506,4018.8002014160156,-8.5,3600,0.8,71.0999984741211,3.9032602310180664,16,726,3,0,0,9.407011985778809,46.699459075927734,2928,1,0.2475151525,9.159496833278808,2494.21943359375,133.82368164062518
2023-04-07 20:57:37.569,2361.7939453125,426.4033508300782,4019.399871826172,-8.600000381469727,3600,0.8,71.0999984741211,3.737379789352417,16,733,3,0,0,9.415865898132324,46.74945831298828,2931,1,0.24991959909999997,9.165946299032324,2494.21943359375,132.42548828125018
2023-04-07 20:57:39.584,2361.7939453125,426.4033508300782,4021.7999267578125,-8.600000381469727,3600,0.8,71.0999984741211,3.737379789352417,16,729,3,0,0,9.424718856811523,46.78279113769531,2933,1,0.2485433263,9.176175530511523,2495.8673828125,134.07343750000018
2023-04-07 20:57:41.617,2360.395751953125,427.0115356445313,4021.1997985839844,-8.600000381469727,3600,0.8,71.0999984741211,3.704508066177368,16,730,3,0,0,9.407011985778809,46.816123962402344,2935,1,0.2488914253,9.158120560478809,2489.2755859375,128.87983398437518
2023-04-07 20:57:43.634,2361.7939453125,427.0115356445313,4018.2000732421875,-8.600000381469727,3600,0.8,71.0999984741211,3.704508066177368,16,729,3,0,0,9.407011985778809,46.849456787109375,2937,1,0.2485433263,9.158468659478809,2491.4728515625,129.67890625000018
2023-04-07 20:57:45.645,2361.7939453125,426.4033508300782,4018.2000732421875,-8.600000381469727,3600,0.8,71.19999694824219,3.737379789352417,16,730,3,0,0,9.415865898132324,46.882789611816406,2939,1,0.2488914253,9.166974472832324,2495.8673828125,134.07343750000018
2023-04-07 20:57:49.204,2361.7939453125,426.4033508300782,4020.0,-8.699999809265137,3600,0.8,71.0,3.637380599975586,16,730,3,0,0,9.407011985778809,46.94945526123047,2942,1,0.2488914253,9.158120560478809,2490.92353515625,129.12958984375018
2023-04-07 20:57:51.221,2361.7939453125,425.7950744628907,4016.9998168945312,-8.699999809265137,3600,0.8,71.0999984741211,3.670318841934204,16,727,3,0,0,9.39815902709961,46.9827880859375,2944,1,0.24785921549999998,9.15029981159961,2492.02216796875,130.22822265625018
2023-04-07 20:57:54.180,2361.7939453125,425.7950744628907,4017.5999450683594,-8.699999809265137,3600,0.8,71.0,3.670318841934204,16,727,3,0,0,9.389305114746094,47.03278732299805,2947,1,0.24785921549999998,9.141445899246094,2488.176953125,126.38300781250018
2023-04-07 20:57:57.975,2361.7939453125,426.4033508300782,4019.399871826172,-8.699999809265137,3600,0.8,71.0999984741211,3.637380599975586,16,728,3,0,0,9.415865898132324,47.09945297241211,2951,1,0.2481992633,9.167666634832324,2494.76875,132.97480468750018
2023-04-07 20:58:00.884,2363.192138671875,425.7950744628907,4020.600128173828,-8.699999809265137,3600,0.8,71.0999984741211,3.670318841934204,16,730,3,0,0,9.407011985778809,47.149452209472656,2954,1,0.2488914253,9.158120560478809,2491.4728515625,128.28071289062518
2023-04-07 20:58:02.906,2363.192138671875,425.18676757812506,4023.0001831054688,-8.699999809265137,3600,0.8,71.0,3.7032599449157715,16,732,3,0,0,9.415865898132324,47.18278503417969,2956,1,0.24957553609999997,9.166290362032324,2493.12080078125,129.92866210937518
2023-04-07 20:58:07.403,2363.192138671875,427.0115356445313,4018.8002014160156,-8.800000190734863,3600,0.8,71.19999694824219,3.5045089721679688,16,732,3,0,0,9.407011985778809,47.24945068359375,2960,1,0.24957553609999997,9.157436449678809,2490.92353515625,127.73139648437518
2023-04-07 20:58:09.418,2361.7939453125,426.4033508300782,4018.2000732421875,-8.699999809265137,3600,0.8,71.0999984741211,3.637380599975586,16,727,3,0,0,9.39815902709961,47.28278350830078,2962,1,0.24785921549999998,9.15029981159961,2489.82490234375,128.03095703125018
2023-04-07 20:58:11.434,2360.395751953125,426.4033508300782,4019.399871826172,-8.800000190734863,3600,0.8,71.0,3.5373804569244385,16,730,3,0,0,9.415865898132324,47.31611633300781,2964,1,0.2488914253,9.166974472832324,2494.76875,134.37299804687518
2023-04-07 20:58:13.449,2361.7939453125,426.4033508300782,4020.600128173828,-8.800000190734863,3600,0.8,71.19999694824219,3.5373804569244385,16,729,3,0,0,9.407011985778809,47.349449157714844,2966,1,0.2485433263,9.158468659478809,2490.92353515625,129.12958984375018
2023-04-07 20:58:15.450,2361.7939453125,425.7950744628907,4022.4000549316406,-8.800000190734863,3600,0.8,71.19999694824219,3.5703186988830566,16,729,3,0,0,9.407011985778809,47.382781982421875,2968,1,0.2485433263,9.158468659478809,2490.37421875,128.58027343750018
2023-04-07 20:58:19.068,2363.192138671875,425.7950744628907,4021.7999267578125,-8.800000190734863,3600,0.8,71.0999984741211,3.5703186988830566,16,730,3,0,0,9.424718856811523,47.44944763183594,2972,1,0.2488914253,9.175827431511523,2496.41669921875,133.22456054687518
2023-04-07 20:58:21.081,2361.7939453125,425.7950744628907,4020.600128173828,-8.800000190734863,3600,0.8,71.0999984741211,3.5703186988830566,16,727,3,0,0,9.415865898132324,47.48278045654297,2974,1,0.24785921549999998,9.168006682632324,2494.76875,132.97480468750018
2023-04-07 20:58:23.103,2361.7939453125,427.0115356445313,4018.2000732421875,-8.800000190734863,3600,0.8,71.0999984741211,3.5045089721679688,16,732,3,0,0,9.415865898132324,47.51611328125,2976,1,0.24957553609999997,9.166290362032324,2494.21943359375,132.42548828125018
2023-04-07 20:58:25.119,2361.7939453125,426.4033508300782,4021.1997985839844,-8.899999618530273,3600,0.8,71.0999984741211,3.437380790710449,16,729,3,0,0,9.424718856811523,47.54944610595703,2978,1,0.2485433263,9.176175530511523,2495.8673828125,134.07343750000018
2023-04-07 20:58:27.121,2361.7939453125,425.7950744628907,4019.399871826172,-8.800000190734863,3600,0.8,71.0999984741211,3.5703186988830566,16,729,3,0,0,9.415865898132324,47.58277893066406,2980,1,0.2485433263,9.167322571832324,2495.8673828125,134.07343750000018
2023-04-07 20:58:29.138,2361.7939453125,425.7950744628907,4018.8002014160156,-8.800000190734863,3600,0.8,71.0999984741211,3.5703186988830566,16,736,3,0,0,9.433571815490723,47.616111755371094,2982,1,0.2509518089,9.182620006590723,2501.360546875,139.56660156250018
2023-04-07 20:58:32.689,2361.7939453125,425.7950744628907,4024.8001098632812,-8.800000190734863,3600,0.8,71.0,3.5703186988830566,16,732,3,0,0,9.424718856811523,47.66611099243164,2986,1,0.24957553609999997,9.175143320711523,2493.6701171875,131.87617187500018
2023-04-07 20:58:34.693,2363.192138671875,426.4033508300782,4020.600128173828,-8.800000190734863,3600,0.8,71.0999984741211,3.5373804569244385,16,728,3,0,0,9.39815902709961,47.69944381713867,2988,1,0.2481992633,9.14995976379961,2488.176953125,124.98481445312518
2023-04-07 20:58:39.250,2361.7939453125,425.7950744628907,4021.1997985839844,-8.800000190734863,3600,0.8,71.0999984741211,3.5703186988830566,16,728,3,0,0,9.415865898132324,47.78277587890625,2992,1,0.2481992633,9.167666634832324,2494.21943359375,132.42548828125018
2023-04-07 20:58:42.018,2363.192138671875,425.7950744628907,4016.400146484375,-8.800000190734863,3600,0.8,70.89999389648438,3.5703186988830566,16,729,3,0,0,9.415865898132324,47.8327751159668,2995,1,0.2485433263,9.167322571832324,2498.0646484375,134.87250976562518
2023-04-07 20:58:45.588,2364.5908203125,426.4033508300782,4020.0,-8.800000190734863,3600,0.8,71.0,3.5373804569244385,16,729,3,0,0,9.433571815490723,47.882774353027344,2999,1,0.2485433263,9.185028489190723,2500.2619140625,135.67109375000018
2023-04-07 20:58:49.140,2365.989013671875,426.4033508300782,4018.2000732421875,-8.800000190734863,3600,0.8,71.0,3.5373804569244385,16,729,3,0,0,9.424718856811523,47.949440002441406,3002,1,0.2485433263,9.176175530511523,2498.61396484375,132.62495117187518
2023-04-07 20:58:51.928,2365.989013671875,427.0115356445313,4015.1998901367188,-8.800000190734863,3600,0.8,70.89999389648438,3.5045089721679688,16,731,3,0,0,9.415865898132324,47.99943923950195,3005,1,0.2492354883,9.166630409832324,2496.966015625,130.97700195312518
2023-04-07 20:58:55.708,2364.5908203125,426.4033508300782,4016.400146484375,-8.800000190734863,3600,0.8,71.0,3.5373804569244385,16,730,3,0,0,9.424718856811523,48.0494384765625,3009,1,0.2488914253,9.175827431511523,2500.2619140625,135.67109375000018
2023-04-07 20:58:57.724,2364.5908203125,426.4033508300782,4020.0,-8.800000190734863,3600,0.8,71.0,3.5373804569244385,16,732,3,0,0,9.415865898132324,48.08277130126953,3011,1,0.24957553609999997,9.166290362032324,2493.6701171875,129.07929687500018
2023-04-07 20:58:59.739,2364.5908203125,426.4033508300782,4020.600128173828,-8.800000190734863,3600,0.8,71.0999984741211,3.5373804569244385,16,729,3,0,0,9.415865898132324,48.11610412597656,3013,1,0.2485433263,9.167322571832324,2493.6701171875,129.07929687500018
2023-04-07 20:59:01.751,2364.5908203125,425.7950744628907,4016.400146484375,-8.800000190734863,3600,0.8,71.0,3.5703186988830566,16,729,3,0,0,9.415865898132324,48.149436950683594,3015,1,0.2485433263,9.167322571832324,2498.0646484375,133.47382812500018
2023-04-07 20:59:06.319,2365.989013671875,427.0115356445313,4024.8001098632812,-8.800000190734863,3600,0.8,70.89999389648438,3.5045089721679688,16,729,3,0,0,9.415865898132324,48.23276901245117,3019,1,0.2485433263,9.167322571832324,2489.2755859375,123.28657226562518
2023-04-07 20:59:08.352,2364.5908203125,426.4033508300782,4019.399871826172,-8.699999809265137,3600,0.8,71.0,3.637380599975586,16,730,3,0,0,9.415865898132324,48.2661018371582,3021,1,0.2488914253,9.166974472832324,2494.76875,130.17792968750018
2023-04-07 20:59:10.367,2364.5908203125,426.4033508300782,4018.8002014160156,-8.800000190734863,3600,0.8,70.89999389648438,3.5373804569244385,16,729,3,0,0,9.433571815490723,48.299434661865234,3023,1,0.2485433263,9.185028489190723,2501.360546875,136.76972656250018
2023-04-07 20:59:14.142,2364.5908203125,426.4033508300782,4016.9998168945312,-8.699999809265137,3600,0.8,71.0999984741211,3.637380599975586,16,731,3,0,0,9.415865898132324,48.3661003112793,3027,1,0.2492354883,9.166630409832324,2496.41669921875,131.82587890625018
2023-04-07 20:59:16.163,2364.5908203125,425.7950744628907,4018.2000732421875,-8.699999809265137,3600,0.8,71.0999984741211,3.670318841934204,16,730,3,0,0,9.415865898132324,48.39943313598633,3029,1,0.2488914253,9.166974472832324,2496.41669921875,131.82587890625018
2023-04-07 20:59:18.755,2365.989013671875,426.4033508300782,4021.1997985839844,-8.699999809265137,3600,0.8,71.0,3.637380599975586,16,727,3,0,0,9.424718856811523,48.43276596069336,3032,1,0.24785921549999998,9.176859641311523,2496.41669921875,130.42768554687518
2023-04-07 20:59:20.770,2364.5908203125,427.0115356445313,4019.399871826172,-8.699999809265137,3600,0.8,71.0999984741211,3.604509115219116,16,730,3,0,0,9.424718856811523,48.46609878540039,3034,1,0.2488914253,9.175827431511523,2496.41669921875,131.82587890625018
2023-04-07 20:59:22.785,2364.5908203125,426.4033508300782,4021.1997985839844,-8.699999809265137,3600,0.8,71.0,3.637380599975586,16,729,3,0,0,9.424718856811523,48.49943161010742,3036,1,0.2485433263,9.176175530511523,2495.8673828125,131.27656250000018
2023-04-07 20:59:25.511,2365.989013671875,426.4033508300782,4025.3997802734375,-8.699999809265137,3600,0.8,71.0,3.637380599975586,16,727,3,0,0,9.415865898132324,48.54943084716797,3038,1,0.24785921549999998,9.168006682632324,2489.82490234375,123.83588867187518
2023-04-07 20:59:27.525,2363.192138671875,426.4033508300782,4018.8002014160156,-8.699999809265137,3600,0.8,71.0,3.637380599975586,16,727,3,0,0,9.407011985778809,48.582763671875,3040,1,0.24785921549999998,9.159152770278808,2492.571484375,129.37934570312518
2023-04-07 20:59:29.560,2363.192138671875,425.7950744628907,4021.7999267578125,-8.699999809265137,3600,0.8,70.89999389648438,3.670318841934204,16,731,3,0,0,9.415865898132324,48.61609649658203,3042,1,0.2492354883,9.166630409832324,2493.6701171875,130.47797851562518
2023-04-07 20:59:31.574,2364.5908203125,426.4033508300782,4021.7999267578125,-8.699999809265137,3600,0.8,71.0999984741211,3.637380599975586,16,730,3,0,0,9.424718856811523,48.64942932128906,3045,1,0.2488914253,9.175827431511523,2495.8673828125,131.27656250000018
2023-04-07 20:59:33.576,2364.5908203125,426.4033508300782,4020.600128173828,-8.699999809265137,3600,0.8,71.0,3.637380599975586,16,729,3,0,0,9.415865898132324,48.682762145996094,3047,1,0.2485433263,9.167322571832324,2493.6701171875,129.07929687500018
2023-04-07 20:59:40.599,2365.989013671875,427.0115356445313,4020.0,-8.699999809265137,3600,0.8,70.89999389648438,3.604509115219116,16,729,3,0,0,9.407011985778809,48.7994270324707,3054,1,0.2485433263,9.158468659478809,2490.37421875,124.38520507812518
2023-04-07 20:59:42.614,2363.192138671875,426.4033508300782,4021.1997985839844,-8.600000381469727,3600,0.8,71.0,3.737379789352417,16,732,3,0,0,9.407011985778809,48.832759857177734,3056,1,0.24957553609999997,9.157436449678809,2489.82490234375,126.63276367187518
2023-04-07 20:59:47.179,2364.5908203125,426.4033508300782,4020.600128173828,-8.600000381469727,3600,0.8,71.0,3.737379789352417,16,731,3,0,0,9.415865898132324,48.91609191894531,3060,1,0.2492354883,9.166630409832324,2493.6701171875,129.07929687500018
2023-04-07 20:59:49.181,2365.989013671875,425.18676757812506,4021.7999267578125,-8.600000381469727,3600,0.8,70.89999389648438,3.8032588958740234,16,729,3,0,0,9.415865898132324,48.949424743652344,3062,1,0.2485433263,9.167322571832324,2494.76875,128.77973632812518
2023-04-07 20:59:51.951,2365.989013671875,425.7950744628907,4023.0001831054688,-8.600000381469727,3600,0.8,71.0999984741211,3.770318031311035,16,728,3,0,0,9.407011985778809,48.99942398071289,3065,1,0.2481992633,9.158812722478809,2489.82490234375,123.83588867187518
2023-04-07 20:59:53.965,2364.5908203125,425.18676757812506,4021.1997985839844,-8.600000381469727,3600,0.8,71.0,3.8032588958740234,16,730,3,0,0,9.415865898132324,49.03275680541992,3067,1,0.2488914253,9.166974472832324,2494.76875,130.17792968750018
2023-04-07 20:59:55.980,2363.192138671875,424.57849121093756,4018.2000732421875,-8.600000381469727,3600,0.8,71.0,3.8361973762512207,16,732,3,0,0,9.415865898132324,49.06608963012695,3069,1,0.24957553609999997,9.166290362032324,2498.0646484375,134.87250976562518
2023-04-07 20:59:57.995,2363.192138671875,424.57849121093756,4018.2000732421875,-8.600000381469727,3600,0.8,71.0,3.8361973762512207,16,730,3,0,0,9.407011985778809,49.099422454833984,3071,1,0.2488914253,9.158120560478809,2495.31806640625,132.12592773437518
2023-04-07 20:59:59.010,2363.192138671875,424.57849121093756,4017.5999450683594,-8.600000381469727,3600,0.8,71.0999984741211,3.8361973762512207,16,729,3,0,0,9.415865898132324,49.1160888671875,3072,1,0.2485433263,9.167322571832324,2499.16328125,135.97114257812518
2023-04-07 21:00:01.025,2363.192138671875,424.57849121093756,4019.399871826172,-8.600000381469727,3600,0.8,70.89999389648438,3.8361973762512207,16,731,3,0,0,9.407011985778809,49.14942169189453,3074,1,0.2492354883,9.157776497478809,2494.21943359375,131.02729492187518
2023-04-07 21:00:03.026,2361.7939453125,423.97021484375006,4018.2000732421875,-8.600000381469727,3600,0.8,71.0,3.869135618209839,16,730,3,0,0,9.407011985778809,49.18275451660156,3076,1,0.2488914253,9.158120560478809,2496.41669921875,134.62275390625018
2023-04-07 21:00:06.578,2361.7939453125,424.57849121093756,4016.9998168945312,-8.600000381469727,3600,0.8,71.0,3.8361973762512207,16,728,3,0,0,9.415865898132324,49.23275375366211,3080,1,0.2481992633,9.167666634832324,2499.71259765625,137.91865234375018
2023-04-07 21:00:08.581,2361.7939453125,423.97021484375006,4017.5999450683594,-8.600000381469727,3600,0.8,71.0,3.869135618209839,16,728,3,0,0,9.407011985778809,49.26608657836914,3082,1,0.2481992633,9.158812722478809,2496.966015625,135.17207031250018
2023-04-07 21:00:10.608,2361.7939453125,423.3619689941407,4018.8002014160156,-8.600000381469727,3600,0.8,70.89999389648438,3.9020724296569824,16,731,3,0,0,9.39815902709961,49.29941940307617,3084,1,0.2492354883,9.14892353879961,2493.6701171875,131.87617187500018
2023-04-07 21:00:12.630,2361.7939453125,423.97021484375006,4018.2000732421875,-8.600000381469727,3600,0.8,70.89999389648438,3.869135618209839,16,733,3,0,0,9.39815902709961,49.3327522277832,3086,1,0.24991959909999997,9.14823942799961,2493.12080078125,131.32685546875018
2023-04-07 21:00:15.542,2363.192138671875,423.97021484375006,4020.0,-8.600000381469727,3600,0.8,71.0,3.869135618209839,16,730,3,0,0,9.39815902709961,49.38275146484375,3088,1,0.2488914253,9.14926760179961,2492.02216796875,128.83002929687518
2023-04-07 21:00:18.296,2361.7939453125,423.3619689941407,4020.0,-8.600000381469727,3600,0.8,71.0,3.9020724296569824,16,729,3,0,0,9.39815902709961,49.4327507019043,3091,1,0.2485433263,9.14961570079961,2493.12080078125,131.32685546875018
2023-04-07 21:00:20.311,2361.7939453125,422.7536926269532,4020.600128173828,-8.600000381469727,3600,0.8,71.0,3.935011863708496,16,731,3,0,0,9.415865898132324,49.46608352661133,3093,1,0.2492354883,9.166630409832324,2499.16328125,137.36933593750018
2023-04-07 21:00:28.125,2363.192138671875,422.7536926269532,4018.2000732421875,-8.600000381469727,3600,0.8,71.0,3.935011863708496,16,728,3,0,0,9.389305114746094,49.59941482543945,3101,1,0.2481992633,9.141105851446094,2492.571484375,129.37934570312518
2023-04-07 21:00:30.169,2361.7939453125,422.14535522460943,4019.399871826172,-8.600000381469727,3600,0.8,71.0,3.9679527282714844,16,726,3,0,0,9.407011985778809,49.632747650146484,3103,1,0.2475151525,9.159496833278808,2498.61396484375,136.82001953125018
2023-04-07 21:00:33.071,2361.7939453125,423.3619689941407,4018.8002014160156,-8.5,3600,0.8,71.0,4.002073764801025,16,729,3,0,0,9.380451202392578,49.68274688720703,3106,1,0.2485433263,9.131907876092578,2488.176953125,126.38300781250018
2023-04-07 21:00:38.577,2363.192138671875,423.97021484375006,4020.600128173828,-8.5,3600,0.8,70.89999389648438,3.969136953353882,16,728,3,0,0,9.407011985778809,49.76607894897461,3112,1,0.2481992633,9.158812722478809,2494.76875,131.57661132812518
2023-04-07 21:00:40.592,2361.7939453125,423.97021484375006,4019.399871826172,-8.5,3600,0.8,71.0,3.969136953353882,16,732,3,0,0,9.389305114746094,49.79941177368164,3114,1,0.24957553609999997,9.139729578646094,2489.2755859375,127.48164062500018
2023-04-07 21:00:43.347,2364.5908203125,424.57849121093756,4018.8002014160156,-8.5,3600,0.8,71.0,3.9361984729766846,16,731,3,0,0,9.407011985778809,49.84941101074219,3116,1,0.2492354883,9.157776497478809,2494.76875,130.17792968750018
2023-04-07 21:00:47.123,2363.192138671875,424.57849121093756,4023.0001831054688,-8.5,3600,0.8,71.0,3.9361984729766846,16,730,3,0,0,9.407011985778809,49.91607666015625,3120,1,0.2488914253,9.158120560478809,2491.4728515625,128.28071289062518
2023-04-07 21:00:49.893,2363.192138671875,425.18676757812506,4021.7999267578125,-8.5,3600,0.8,70.89999389648438,3.9032602310180664,16,731,3,0,0,9.389305114746094,49.9660758972168,3123,1,0.2492354883,9.140069626446094,2485.43037109375,122.23823242187518
2023-04-07 21:00:51.907,2361.7939453125,424.57849121093756,4018.8002014160156,-8.5,3600,0.8,70.89999389648438,3.9361984729766846,16,729,3,0,0,9.407011985778809,49.99940872192383,3125,1,0.2485433263,9.158468659478809,2494.76875,132.97480468750018
2023-04-07 21:00:53.921,2360.395751953125,424.57849121093756,4021.1997985839844,-8.5,3600,0.8,70.89999389648438,3.9361984729766846,16,731,3,0,0,9.407011985778809,50.03274154663086,3127,1,0.2492354883,9.157776497478809,2492.571484375,132.17573242187518
2023-04-07 21:00:55.944,2363.192138671875,424.57849121093756,4018.8002014160156,-8.5,3600,0.8,71.0,3.9361984729766846,16,727,3,0,0,9.389305114746094,50.06607437133789,3129,1,0.24785921549999998,9.141445899246094,2489.2755859375,126.08344726562518
2023-04-07 21:00:57.959,2363.192138671875,424.57849121093756,4023.599853515625,-8.600000381469727,3600,0.8,70.80000305175781,3.8361973762512207,16,731,3,0,0,9.407011985778809,50.09940719604492,3131,1,0.2492354883,9.157776497478809,2490.92353515625,127.73139648437518
2023-04-07 21:00:59.975,2360.395751953125,424.57849121093756,4020.0,-8.5,3600,0.8,71.0,3.9361984729766846,16,730,3,0,0,9.39815902709961,50.13274002075195,3133,1,0.2488914253,9.14926760179961,2490.92353515625,130.52778320312518
2023-04-07 21:01:01.988,2361.7939453125,424.57849121093756,4021.1997985839844,-8.5,3600,0.8,70.80000305175781,3.9361984729766846,16,728,3,0,0,9.407011985778809,50.166072845458984,3135,1,0.2481992633,9.158812722478809,2493.12080078125,131.32685546875018
2023-04-07 21:01:04.583,2363.192138671875,425.18676757812506,4019.399871826172,-8.600000381469727,3600,0.8,71.0,3.8032588958740234,16,731,3,0,0,9.407011985778809,50.199405670166016,3138,1,0.2492354883,9.157776497478809,2493.6701171875,130.47797851562518
2023-04-07 21:01:06.603,2363.192138671875,425.18676757812506,4020.600128173828,-8.5,3600,0.8,70.89999389648438,3.9032602310180664,16,730,3,0,0,9.407011985778809,50.23273849487305,3140,1,0.2488914253,9.158120560478809,2492.571484375,129.37934570312518
2023-04-07 21:01:08.619,2361.7939453125,425.18676757812506,4023.0001831054688,-8.5,3600,0.8,71.0,3.9032602310180664,16,732,3,0,0,9.407011985778809,50.26607131958008,3142,1,0.24957553609999997,9.157436449678809,2490.37421875,128.58027343750018
2023-04-07 21:01:10.636,2361.7939453125,425.18676757812506,4020.0,-8.5,3600,0.8,70.89999389648438,3.9032602310180664,16,729,3,0,0,9.407011985778809,50.29940414428711,3144,1,0.2485433263,9.158468659478809,2493.12080078125,131.32685546875018
2023-04-07 21:01:12.651,2360.395751953125,425.18676757812506,4021.1997985839844,-8.5,3600,0.8,71.0,3.9032602310180664,16,730,3,0,0,9.407011985778809,50.33273696899414,3146,1,0.2488914253,9.158120560478809,2492.02216796875,131.62641601562518
2023-04-07 21:01:16.221,2363.192138671875,425.18676757812506,4020.600128173828,-8.5,3600,0.8,71.0,3.9032602310180664,16,729,3,0,0,9.39815902709961,50.3994026184082,3149,1,0.2485433263,9.14961570079961,2489.2755859375,126.08344726562518
2023-04-07 21:01:18.254,2361.7939453125,425.7950744628907,4022.4000549316406,-8.5,3600,0.8,70.89999389648438,3.870319366455078,16,730,3,0,0,9.407011985778809,50.432735443115234,3151,1,0.2488914253,9.158120560478809,2490.37421875,128.58027343750018
2023-04-07 21:01:21.144,2361.7939453125,425.7950744628907,4020.0,-8.5,3600,0.8,70.89999389648438,3.870319366455078,16,728,3,0,0,9.39815902709961,50.48273468017578,3154,1,0.2481992633,9.14995976379961,2489.2755859375,127.48164062500018
2023-04-07 21:01:23.199,2360.395751953125,425.18676757812506,4020.0,-8.600000381469727,3600,0.8,70.80000305175781,3.8032588958740234,16,736,3,0,0,9.415865898132324,50.51606750488281,3156,1,0.2509518089,9.164914089232324,2495.31806640625,134.92231445312518
2023-04-07 21:01:25.200,2361.7939453125,425.7950744628907,4020.600128173828,-8.600000381469727,3600,0.8,70.89999389648438,3.770318031311035,16,728,3,0,0,9.424718856811523,50.549400329589844,3158,1,0.2481992633,9.176519593511523,2498.0646484375,136.27070312500018
2023-04-07 21:01:27.217,2360.395751953125,424.57849121093756,4021.7999267578125,-8.600000381469727,3600,0.8,71.0,3.8361973762512207,16,727,3,0,0,9.389305114746094,50.582733154296875,3160,1,0.24785921549999998,9.141445899246094,2487.0783203125,126.68256835937518
2023-04-07 21:01:29.231,2360.395751953125,425.18676757812506,4018.2000732421875,-8.600000381469727,3600,0.8,71.0,3.8032588958740234,16,730,3,0,0,9.39815902709961,50.616065979003906,3162,1,0.2488914253,9.14926760179961,2491.4728515625,131.07709960937518
2023-04-07 21:01:33.027,2361.7939453125,425.18676757812506,4023.0001831054688,-8.600000381469727,3600,0.8,71.0,3.8032588958740234,16,731,3,0,0,9.407011985778809,50.68273162841797,3166,1,0.2492354883,9.157776497478809,2490.37421875,128.58027343750018
2023-04-07 21:01:36.578,2363.192138671875,425.7950744628907,4018.2000732421875,-8.600000381469727,3600,0.8,71.0,3.770318031311035,16,733,3,0,0,9.39815902709961,50.732730865478516,3170,1,0.24991959909999997,9.14823942799961,2490.37421875,127.18208007812518
2023-04-07 21:01:40.533,2360.395751953125,424.57849121093756,4021.7999267578125,-8.600000381469727,3600,0.8,70.89999389648438,3.8361973762512207,16,731,3,0,0,9.389305114746094,50.79939651489258,3173,1,0.2492354883,9.140069626446094,2486.52900390625,126.13325195312518
2023-04-07 21:01:42.560,2360.395751953125,425.18676757812506,4018.2000732421875,-8.600000381469727,3600,0.8,71.0,3.8032588958740234,16,730,3,0,0,9.39815902709961,50.83272933959961,3175,1,0.2488914253,9.14926760179961,2491.4728515625,131.07709960937518
2023-04-07 21:01:47.139,2360.395751953125,424.57849121093756,4021.1997985839844,-8.699999809265137,3600,0.8,70.89999389648438,3.7361981868743896,16,729,3,0,0,9.380451202392578,50.91606140136719,3180,1,0.2485433263,9.131907876092578,2483.782421875,123.38666992187518
2023-04-07 21:01:50.890,2358.997314453125,425.18676757812506,4020.0,-8.600000381469727,3600,0.8,70.89999389648438,3.8032588958740234,16,732,3,0,0,9.407011985778809,50.98272705078125,3184,1,0.24957553609999997,9.157436449678809,2492.571484375,133.57416992187518
2023-04-07 21:01:57.197,2361.7939453125,425.7950744628907,4020.0,-8.600000381469727,3600,0.8,70.80000305175781,3.770318031311035,16,728,3,0,0,9.39815902709961,51.082725524902344,3190,1,0.2481992633,9.14995976379961,2489.2755859375,127.48164062500018
2023-04-07 21:01:59.211,2360.395751953125,425.18676757812506,4023.0001831054688,-8.699999809265137,3600,0.8,70.89999389648438,3.7032599449157715,16,728,3,0,0,9.389305114746094,51.116058349609375,3192,1,0.2481992633,9.141105851446094,2484.8810546875,124.48530273437518
2023-04-07 21:02:01.227,2360.395751953125,425.18676757812506,4023.0001831054688,-8.699999809265137,3600,0.8,70.89999389648438,3.7032599449157715,16,728,3,0,0,9.407011985778809,51.149391174316406,3194,1,0.2481992633,9.158812722478809,2490.92353515625,130.52778320312518
2023-04-07 21:02:04.990,2358.997314453125,425.18676757812506,4023.0001831054688,-8.600000381469727,3600,0.8,70.89999389648438,3.8032588958740234,16,726,3,0,0,9.415865898132324,51.21605682373047,3198,1,0.2475151525,9.168350745632324,2493.6701171875,134.67280273437518
2023-04-07 21:02:06.010,2358.997314453125,425.18676757812506,4020.600128173828,-8.699999809265137,3600,0.8,70.89999389648438,3.7032599449157715,16,734,3,0,0,9.415865898132324,51.232723236083984,3199,1,0.2502676981,9.165598200032324,2494.76875,135.77143554687518
2023-04-07 21:02:08.023,2358.997314453125,425.7950744628907,4018.8002014160156,-8.699999809265137,3600,0.8,70.80000305175781,3.670318841934204,16,731,3,0,0,9.39815902709961,51.266056060791016,3201,1,0.2492354883,9.14892353879961,2489.82490234375,130.82758789062518
2023-04-07 21:02:12.586,2360.395751953125,425.7950744628907,4021.7999267578125,-8.699999809265137,3600,0.8,70.89999389648438,3.670318841934204,16,729,3,0,0,9.407011985778809,51.33272171020508,3206,1,0.2485433263,9.158468659478809,2490.37421875,129.97846679687518
2023-04-07 21:02:14.609,2358.997314453125,425.18676757812506,4019.399871826172,-8.699999809265137,3600,0.8,70.89999389648438,3.7032599449157715,16,730,3,0,0,9.389305114746094,51.36605453491211,3208,1,0.2488914253,9.140413689446094,2487.62763671875,128.63032226562518
2023-04-07 21:02:16.625,2357.59912109375,425.7950744628907,4018.8002014160156,-8.699999809265137,3600,0.8,71.0,3.670318841934204,16,730,3,0,0,9.39815902709961,51.39938735961914,3210,1,0.2488914253,9.14926760179961,2489.82490234375,132.22578125000018
2023-04-07 21:02:18.626,2358.997314453125,425.18676757812506,4020.600128173828,-8.699999809265137,3600,0.8,70.89999389648438,3.7032599449157715,16,732,3,0,0,9.415865898132324,51.43272018432617,3212,1,0.24957553609999997,9.166290362032324,2495.31806640625,136.32075195312518
2023-04-07 21:02:20.640,2358.997314453125,425.18676757812506,4019.399871826172,-8.699999809265137,3600,0.8,70.80000305175781,3.7032599449157715,16,727,3,0,0,9.39815902709961,51.4660530090332,3214,1,0.24785921549999998,9.15029981159961,2490.92353515625,131.92622070312518
2023-04-07 21:02:25.892,2358.997314453125,425.7950744628907,4016.9998168945312,-8.699999809265137,3600,0.8,70.80000305175781,3.670318841934204,16,729,3,0,0,9.39815902709961,51.5660514831543,3219,1,0.2485433263,9.14961570079961,2491.4728515625,132.47553710937518
2023-04-07 21:02:28.884,2360.395751953125,425.18676757812506,4025.3997802734375,-8.699999809265137,3600,0.8,70.89999389648438,3.7032599449157715,16,727,3,0,0,9.389305114746094,51.616050720214844,3222,1,0.24785921549999998,9.141445899246094,2482.6837890625,122.28803710937518
2023-04-07 21:02:30.886,2358.997314453125,425.7950744628907,4018.2000732421875,-8.699999809265137,3600,0.8,70.89999389648438,3.670318841934204,16,730,3,0,0,9.407011985778809,51.649383544921875,3224,1,0.2488914253,9.158120560478809,2493.6701171875,134.67280273437518
2023-04-07 21:02:34.409,2358.997314453125,425.18676757812506,4016.400146484375,-8.699999809265137,3600,0.8,71.0,3.7032599449157715,16,729,3,0,0,9.39815902709961,51.69938278198242,3227,1,0.2485433263,9.14961570079961,2493.12080078125,134.12348632812518
2023-04-07 21:02:36.454,2358.997314453125,425.7950744628907,4021.7999267578125,-8.800000190734863,3600,0.8,70.89999389648438,3.5703186988830566,16,732,3,0,0,9.39815902709961,51.73271560668945,3229,1,0.24957553609999997,9.14858349099961,2487.0783203125,128.08100585937518
2023-04-07 21:02:38.468,2358.997314453125,425.18676757812506,4016.9998168945312,-8.800000190734863,3600,0.8,70.80000305175781,3.603259801864624,16,730,3,0,0,9.407011985778809,51.766048431396484,3231,1,0.2488914253,9.158120560478809,2495.31806640625,136.32075195312518
2023-04-07 21:02:40.490,2358.997314453125,425.18676757812506,4018.8002014160156,-8.800000190734863,3600,0.8,70.89999389648438,3.603259801864624,16,730,3,0,0,9.415865898132324,51.799381256103516,3233,1,0.2488914253,9.166974472832324,2496.966015625,137.96870117187518
2023-04-07 21:02:46.973,2360.395751953125,425.7950744628907,4018.8002014160156,-8.800000190734863,3600,0.8,70.89999389648438,3.5703186988830566,16,731,3,0,0,9.39815902709961,51.916046142578125,3240,1,0.2492354883,9.14892353879961,2489.82490234375,129.42915039062518
2023-04-07 21:02:48.973,2360.395751953125,425.18676757812506,4021.1997985839844,-8.800000190734863,3600,0.8,70.89999389648438,3.603259801864624,16,729,3,0,0,9.39815902709961,51.949378967285156,3242,1,0.2485433263,9.14961570079961,2489.2755859375,128.87983398437518
2023-04-07 21:02:51.759,2361.7939453125,425.18676757812506,4018.2000732421875,-8.800000190734863,3600,0.8,71.0,3.603259801864624,16,729,3,0,0,9.407011985778809,51.98271179199219,3245,1,0.2485433263,9.158468659478809,2494.76875,132.97480468750018
2023-04-07 21:02:55.311,2361.7939453125,425.18676757812506,4018.8002014160156,-8.800000190734863,3600,0.8,70.89999389648438,3.603259801864624,16,729,3,0,0,9.407011985778809,52.04937744140625,3248,1,0.2485433263,9.158468659478809,2494.21943359375,132.42548828125018
2023-04-07 21:02:59.087,2364.5908203125,426.4033508300782,4023.599853515625,-8.800000190734863,3600,0.8,70.80000305175781,3.5373804569244385,16,729,3,0,0,9.39815902709961,52.11604309082031,3252,1,0.2485433263,9.14961570079961,2485.43037109375,120.83955078125018
2023-04-07 21:03:01.102,2363.192138671875,426.4033508300782,4019.399871826172,-8.800000190734863,3600,0.8,70.80000305175781,3.5373804569244385,16,728,3,0,0,9.389305114746094,52.149375915527344,3254,1,0.2481992633,9.141105851446094,2485.9796875,122.78754882812518
2023-04-07 21:03:03.116,2363.192138671875,426.4033508300782,4018.2000732421875,-8.800000190734863,3600,0.8,70.89999389648438,3.5373804569244385,16,728,3,0,0,9.415865898132324,52.182708740234375,3256,1,0.2481992633,9.167666634832324,2495.8673828125,132.67524414062518
2023-04-07 21:03:05.139,2363.192138671875,425.7950744628907,4022.4000549316406,-8.699999809265137,3600,0.8,70.89999389648438,3.670318841934204,16,729,3,0,0,9.415865898132324,52.216041564941406,3258,1,0.2485433263,9.167322571832324,2493.12080078125,129.92866210937518
2023-04-07 21:03:07.152,2363.192138671875,425.7950744628907,4020.0,-8.699999809265137,3600,0.8,70.89999389648438,3.670318841934204,16,729,3,0,0,9.407011985778809,52.24937438964844,3260,1,0.2485433263,9.158468659478809,2492.02216796875,128.83002929687518
2023-04-07 21:03:09.156,2364.5908203125,426.4033508300782,4017.5999450683594,-8.800000190734863,3600,0.8,70.89999389648438,3.5373804569244385,16,729,3,0,0,9.415865898132324,52.28270721435547,3262,1,0.2485433263,9.167322571832324,2495.8673828125,131.27656250000018
2023-04-07 21:03:12.949,2364.5908203125,426.4033508300782,4021.7999267578125,-8.800000190734863,3600,0.8,70.89999389648438,3.5373804569244385,16,727,3,0,0,9.407011985778809,52.34937286376953,3266,1,0.24785921549999998,9.159152770278808,2489.82490234375,125.23408203125018
2023-04-07 21:03:14.977,2363.192138671875,426.4033508300782,4022.4000549316406,-8.800000190734863,3600,0.8,70.89999389648438,3.5373804569244385,16,733,3,0,0,9.433571815490723,52.38270568847656,3268,1,0.24991959909999997,9.183652216390723,2497.51533203125,134.32319335937518
2023-04-07 21:03:16.005,2363.192138671875,425.7950744628907,4022.4000549316406,-8.800000190734863,3600,0.8,70.89999389648438,3.5703186988830566,16,729,3,0,0,9.415865898132324,52.39937210083008,3269,1,0.2485433263,9.167322571832324,2493.12080078125,129.92866210937518
2023-04-07 21:03:18.007,2363.192138671875,425.7950744628907,4018.2000732421875,-8.800000190734863,3600,0.8,71.0,3.5703186988830566,16,730,3,0,0,9.415865898132324,52.43270492553711,3271,1,0.2488914253,9.166974472832324,2496.41669921875,133.22456054687518
