,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-07 21:03:20.021,2364.5908203125,425.7950744628907,4021.1997985839844,-8.800000190734863,3600,0.8,70.89999389648438,3.5703186988830566,16,729,3,0,0,9.433571815490723,52.46603775024414,3273,1,0.2485433263,9.185028489190723,2500.2619140625,135.67109375000018
2023-04-07 21:03:23.815,2365.989013671875,425.18676757812506,4020.600128173828,-8.800000190734863,3600,0.8,70.89999389648438,3.603259801864624,16,728,3,0,0,9.415865898132324,52.5327033996582,3277,1,0.2481992633,9.167666634832324,2495.8673828125,129.87836914062518
2023-04-07 21:03:25.830,2364.5908203125,424.57849121093756,4016.400146484375,-8.800000190734863,3600,0.8,71.0,3.636198043823242,16,730,3,0,0,9.415865898132324,52.566036224365234,3279,1,0.2488914253,9.166974472832324,2499.71259765625,135.12177734375018
2023-04-07 21:03:27.865,2364.5908203125,424.57849121093756,4018.8002014160156,-8.800000190734863,3600,0.8,70.89999389648438,3.636198043823242,16,730,3,0,0,9.415865898132324,52.599369049072266,3281,1,0.2488914253,9.166974472832324,2498.0646484375,133.47382812500018
2023-04-07 21:03:29.867,2364.5908203125,423.97021484375006,4020.0,-8.699999809265137,3600,0.8,70.89999389648438,3.769136428833008,16,730,3,0,0,9.407011985778809,52.6327018737793,3283,1,0.2488914253,9.158120560478809,2494.76875,130.17792968750018
2023-04-07 21:03:34.459,2364.5908203125,424.57849121093756,4018.8002014160156,-8.800000190734863,3600,0.8,71.0,3.636198043823242,16,726,3,0,0,9.407011985778809,52.69936752319336,3287,1,0.2475151525,9.159496833278808,2495.31806640625,130.72724609375018
2023-04-07 21:03:36.474,2364.5908203125,423.3619689941407,4017.5999450683594,-8.699999809265137,3600,0.8,70.89999389648438,3.8020732402801514,16,724,3,0,0,9.389305114746094,52.73270034790039,3289,1,0.24682299049999998,9.142482124246094,2492.571484375,127.98066406250018
2023-04-07 21:03:40.411,2364.5908203125,423.3619689941407,4019.399871826172,-8.800000190734863,3600,0.8,70.89999389648438,3.702073097229004,16,730,3,0,0,9.39815902709961,52.79936599731445,3293,1,0.2488914253,9.14926760179961,2493.12080078125,128.52998046875018
2023-04-07 21:03:43.179,2364.5908203125,423.3619689941407,4019.399871826172,-8.699999809265137,3600,0.8,70.89999389648438,3.8020732402801514,16,729,3,0,0,9.415865898132324,52.849365234375,3296,1,0.2485433263,9.167322571832324,2499.16328125,134.57246093750018
2023-04-07 21:03:45.775,2363.192138671875,423.97021484375006,4020.0,-8.699999809265137,3600,0.8,70.80000305175781,3.769136428833008,16,729,3,0,0,9.39815902709961,52.88269805908203,3299,1,0.2485433263,9.14961570079961,2492.02216796875,128.83002929687518
2023-04-07 21:03:48.512,2365.989013671875,423.3619689941407,4023.0001831054688,-8.699999809265137,3600,0.8,70.89999389648438,3.8020732402801514,16,732,3,0,0,9.407011985778809,52.93269729614258,3301,1,0.24957553609999997,9.157436449678809,2493.12080078125,127.13178710937518
2023-04-07 21:03:52.273,2364.5908203125,423.3619689941407,4023.599853515625,-8.699999809265137,3600,0.8,71.0,3.8020732402801514,16,737,3,0,0,9.407011985778809,52.99936294555664,3305,1,0.2512958719,9.155716113878809,2492.02216796875,127.43134765625018
2023-04-07 21:03:56.014,2365.989013671875,423.3619689941407,4017.5999450683594,-8.699999809265137,3600,0.8,70.80000305175781,3.8020732402801514,16,728,3,0,0,9.39815902709961,53.0660285949707,3309,1,0.2481992633,9.14995976379961,2494.76875,128.77973632812518
2023-04-07 21:03:58.021,2364.5908203125,423.3619689941407,4019.399871826172,-8.699999809265137,3600,0.8,70.89999389648438,3.8020732402801514,16,729,3,0,0,9.407011985778809,53.099361419677734,3311,1,0.2485433263,9.158468659478809,2496.41669921875,131.82587890625018
2023-04-07 21:04:00.054,2364.5908203125,422.7536926269532,4020.0,-8.699999809265137,3600,0.8,70.89999389648438,3.835012674331665,16,730,3,0,0,9.407011985778809,53.132694244384766,3313,1,0.2488914253,9.158120560478809,2496.966015625,132.37519531250018
2023-04-07 21:04:10.596,2364.5908203125,423.3619689941407,4020.600128173828,-8.699999809265137,3600,0.8,70.89999389648438,3.8020732402801514,16,730,3,0,0,9.407011985778809,53.29935836791992,3324,1,0.2488914253,9.158120560478809,2495.31806640625,130.72724609375018
2023-04-07 21:04:12.601,2361.7939453125,422.7536926269532,4015.800018310547,-8.600000381469727,3600,0.8,71.0,3.935011863708496,16,732,3,0,0,9.39815902709961,53.33269119262695,3326,1,0.24957553609999997,9.14858349099961,2496.966015625,135.17207031250018
2023-04-07 21:04:14.616,2361.7939453125,423.3619689941407,4018.8002014160156,-8.699999809265137,3600,0.8,70.89999389648438,3.8020732402801514,16,732,3,0,0,9.39815902709961,53.366024017333984,3328,1,0.24957553609999997,9.14858349099961,2493.6701171875,131.87617187500018
2023-04-07 21:04:16.632,2363.192138671875,422.7536926269532,4019.399871826172,-8.600000381469727,3600,0.8,70.80000305175781,3.935011863708496,16,730,3,0,0,9.39815902709961,53.399356842041016,3330,1,0.2488914253,9.14926760179961,2494.21943359375,131.02729492187518
2023-04-07 21:04:19.226,2364.5908203125,423.3619689941407,4019.399871826172,-8.600000381469727,3600,0.8,70.80000305175781,3.9020724296569824,16,731,3,0,0,9.39815902709961,53.44935607910156,3332,1,0.2492354883,9.14892353879961,2493.12080078125,128.52998046875018
2023-04-07 21:04:21.240,2363.192138671875,422.7536926269532,4017.5999450683594,-8.600000381469727,3600,0.8,70.89999389648438,3.935011863708496,16,730,3,0,0,9.39815902709961,53.482688903808594,3334,1,0.2488914253,9.14926760179961,2495.8673828125,132.67524414062518
2023-04-07 21:04:23.256,2361.7939453125,422.7536926269532,4021.1997985839844,-8.600000381469727,3600,0.8,71.0,3.935011863708496,16,728,3,0,0,9.380451202392578,53.516021728515625,3336,1,0.2481992633,9.132251939092578,2487.0783203125,125.28437500000018
2023-04-07 21:04:25.841,2363.192138671875,423.3619689941407,4021.1997985839844,-8.600000381469727,3600,0.8,70.80000305175781,3.9020724296569824,16,732,3,0,0,9.407011985778809,53.56602096557617,3339,1,0.24957553609999997,9.157436449678809,2494.76875,131.57661132812518
2023-04-07 21:04:27.856,2363.192138671875,422.14535522460943,4021.7999267578125,-8.600000381469727,3600,0.8,71.0,3.9679527282714844,16,733,3,0,0,9.407011985778809,53.5993537902832,3341,1,0.24991959909999997,9.157092386678809,2495.8673828125,132.67524414062518
2023-04-07 21:04:29.871,2360.395751953125,421.53710937500006,4018.8002014160156,-8.600000381469727,3600,0.8,70.89999389648438,4.000891208648682,16,726,3,0,0,9.389305114746094,53.632686614990234,3343,1,0.2475151525,9.141789962246094,2494.21943359375,133.82368164062518
2023-04-07 21:04:31.886,2361.7939453125,422.14535522460943,4022.4000549316406,-8.600000381469727,3600,0.8,70.89999389648438,3.9679527282714844,16,729,3,0,0,9.389305114746094,53.666019439697266,3345,1,0.2485433263,9.140761788446094,2489.82490234375,128.03095703125018
2023-04-07 21:04:33.901,2360.395751953125,422.14535522460943,4017.5999450683594,-8.5,3600,0.8,71.0,4.067954063415527,16,730,3,0,0,9.380451202392578,53.6993522644043,3347,1,0.2488914253,9.131559777092578,2490.37421875,129.97846679687518
2023-04-07 21:04:36.676,2361.7939453125,422.14535522460943,4021.7999267578125,-8.5,3600,0.8,70.89999389648438,4.067954063415527,16,730,3,0,0,9.39815902709961,53.73268508911133,3350,1,0.2488914253,9.14926760179961,2493.12080078125,131.32685546875018
2023-04-07 21:04:43.109,2363.192138671875,422.7536926269532,4024.199981689453,-8.5,3600,0.8,71.0,4.035013198852539,16,729,3,0,0,9.380451202392578,53.84934997558594,3356,1,0.2485433263,9.131907876092578,2484.33173828125,121.13959960937518
2023-04-07 21:04:45.123,2360.395751953125,422.14535522460943,4019.399871826172,-8.399999618530273,3600,0.8,70.89999389648438,4.167953968048096,16,733,3,0,0,9.389305114746094,53.88268280029297,3358,1,0.24991959909999997,9.139385515646094,2492.02216796875,131.62641601562518
2023-04-07 21:04:48.949,2360.395751953125,421.53710937500006,4018.2000732421875,-8.399999618530273,3600,0.8,70.89999389648438,4.200892448425293,16,730,3,0,0,9.389305114746094,53.94934844970703,3362,1,0.2488914253,9.140413689446094,2494.21943359375,133.82368164062518
2023-04-07 21:04:52.456,2360.395751953125,421.53710937500006,4021.7999267578125,-8.399999618530273,3600,0.8,70.89999389648438,4.200892448425293,16,728,3,0,0,9.39815902709961,53.99934768676758,3365,1,0.2481992633,9.14995976379961,2494.21943359375,133.82368164062518
2023-04-07 21:04:54.503,2358.997314453125,420.92883300781256,4018.8002014160156,-8.399999618530273,3600,0.8,71.0,4.23383092880249,16,729,3,0,0,9.380451202392578,54.03268051147461,3367,1,0.2485433263,9.131907876092578,2491.4728515625,132.47553710937518
2023-04-07 21:04:56.517,2358.997314453125,420.32055664062506,4020.600128173828,-8.399999618530273,3600,0.8,71.0,4.266768932342529,16,727,3,0,0,9.380451202392578,54.06601333618164,3369,1,0.24785921549999998,9.132591986892578,2491.4728515625,132.47553710937518
2023-04-07 21:04:58.539,2357.59912109375,420.32055664062506,4020.0,-8.399999618530273,3600,0.8,71.0,4.266768932342529,16,730,3,0,0,9.380451202392578,54.09934616088867,3371,1,0.2488914253,9.131559777092578,2491.4728515625,133.87373046875018
2023-04-07 21:05:00.555,2358.997314453125,420.92883300781256,4019.399871826172,-8.399999618530273,3600,0.8,71.0,4.23383092880249,16,730,3,0,0,9.380451202392578,54.1326789855957,3373,1,0.2488914253,9.131559777092578,2490.92353515625,131.92622070312518
2023-04-07 21:05:04.092,2360.395751953125,420.92883300781256,4022.4000549316406,-8.399999618530273,3600,0.8,71.0,4.23383092880249,16,731,3,0,0,9.380451202392578,54.199344635009766,3377,1,0.2492354883,9.131215714092578,2488.176953125,127.78120117187518
2023-04-07 21:05:06.108,2357.59912109375,420.32055664062506,4019.399871826172,-8.300000190734863,3600,0.8,71.0,4.3667683601379395,16,731,3,0,0,9.380451202392578,54.2326774597168,3379,1,0.2492354883,9.131215714092578,2492.02216796875,134.42304687500018
2023-04-07 21:05:08.874,2358.997314453125,420.92883300781256,4019.399871826172,-8.300000190734863,3600,0.8,71.0,4.333829879760742,16,729,3,0,0,9.371598243713379,54.282676696777344,3382,1,0.2485433263,9.123054917413379,2488.176953125,129.17963867187518
2023-04-07 21:05:12.640,2358.997314453125,421.53710937500006,4018.8002014160156,-8.300000190734863,3600,0.8,71.0999984741211,4.300891399383545,16,730,3,0,0,9.380451202392578,54.33267593383789,3386,1,0.2488914253,9.131559777092578,2490.37421875,131.37690429687518
2023-04-07 21:05:14.654,2357.59912109375,421.53710937500006,4021.7999267578125,-8.300000190734863,3600,0.8,70.89999389648438,4.300891399383545,16,735,3,0,0,9.407011985778809,54.36600875854492,3388,1,0.2506117611,9.156400224678809,2496.41669921875,138.81757812500018
2023-04-07 21:05:16.659,2358.997314453125,421.53710937500006,4016.400146484375,-8.300000190734863,3600,0.8,70.89999389648438,4.300891399383545,16,728,3,0,0,9.389305114746094,54.39934158325195,3390,1,0.2481992633,9.141105851446094,2495.8673828125,136.87006835937518
2023-04-07 21:05:19.396,2357.59912109375,421.53710937500006,4017.5999450683594,-8.300000190734863,3600,0.8,71.0,4.300891399383545,16,728,3,0,0,9.389305114746094,54.4493408203125,3392,1,0.2481992633,9.141105851446094,2494.76875,137.16962890625018
2023-04-07 21:05:21.427,2357.59912109375,421.53710937500006,4020.600128173828,-8.300000190734863,3600,0.8,71.0,4.300891399383545,16,729,3,0,0,9.380451202392578,54.48267364501953,3394,1,0.2485433263,9.131907876092578,2489.2755859375,131.67646484375018
2023-04-07 21:05:23.442,2356.20068359375,420.92883300781256,4021.7999267578125,-8.300000190734863,3600,0.8,71.0,4.333829879760742,16,729,3,0,0,9.389305114746094,54.51600646972656,3396,1,0.2485433263,9.140761788446094,2492.571484375,136.37080078125018
2023-04-07 21:05:25.444,2357.59912109375,420.92883300781256,4019.399871826172,-8.300000190734863,3600,0.8,70.80000305175781,4.333829879760742,16,733,3,0,0,9.39815902709961,54.549339294433594,3398,1,0.24991959909999997,9.14823942799961,2496.966015625,139.36689453125018
2023-04-07 21:05:28.214,2358.997314453125,420.92883300781256,4018.2000732421875,-8.300000190734863,3600,0.8,70.89999389648438,4.333829879760742,16,730,3,0,0,9.389305114746094,54.59933853149414,3401,1,0.2488914253,9.140413689446094,2495.31806640625,136.32075195312518
2023-04-07 21:05:31.989,2358.997314453125,420.92883300781256,4019.399871826172,-8.300000190734863,3600,0.8,71.0,4.333829879760742,16,732,3,0,0,9.371598243713379,54.6660041809082,3405,1,0.24957553609999997,9.122022707613379,2488.176953125,129.17963867187518
2023-04-07 21:05:33.000,2357.59912109375,420.92883300781256,4020.0,-8.300000190734863,3600,0.8,70.89999389648438,4.333829879760742,16,729,3,0,0,9.353891372680664,54.68267059326172,3406,1,0.2485433263,9.105348046380664,2481.58515625,123.98603515625018
2023-04-07 21:05:36.538,2360.395751953125,422.14535522460943,4020.600128173828,-8.300000190734863,3600,0.8,71.0,4.267953395843506,16,729,3,0,0,9.39815902709961,54.732669830322266,3409,1,0.2485433263,9.14961570079961,2494.21943359375,133.82368164062518
2023-04-07 21:05:38.550,2357.59912109375,420.92883300781256,4017.5999450683594,-8.300000190734863,3600,0.8,70.89999389648438,4.333829879760742,16,732,3,0,0,9.389305114746094,54.7660026550293,3411,1,0.24957553609999997,9.139729578646094,2495.31806640625,137.71894531250018
2023-04-07 21:05:40.552,2358.997314453125,421.53710937500006,4020.600128173828,-8.199999809265137,3600,0.8,71.0999984741211,4.4008917808532715,16,733,3,0,0,9.380451202392578,54.79933547973633,3413,1,0.24991959909999997,9.130531603292578,2488.72626953125,129.72895507812518
2023-04-07 21:05:44.090,2361.7939453125,420.92883300781256,4020.600128173828,-8.300000190734863,3600,0.8,71.0999984741211,4.333829879760742,16,732,3,0,0,9.389305114746094,54.86600112915039,3417,1,0.24957553609999997,9.139729578646094,2492.571484375,130.77753906250018
2023-04-07 21:05:46.091,2360.395751953125,420.92883300781256,4018.8002014160156,-8.300000190734863,3600,0.8,71.0999984741211,4.333829879760742,16,729,3,0,0,9.389305114746094,54.89933395385742,3419,1,0.2485433263,9.140761788446094,2494.76875,134.37299804687518
2023-04-07 21:05:49.033,2361.7939453125,420.92883300781256,4020.600128173828,-8.199999809265137,3600,0.8,71.0999984741211,4.433830261230469,16,730,3,0,0,9.380451202392578,54.94933319091797,3422,1,0.2488914253,9.131559777092578,2490.37421875,128.58027343750018
2023-04-07 21:05:51.802,2361.7939453125,420.92883300781256,4017.5999450683594,-8.199999809265137,3600,0.8,71.0999984741211,4.433830261230469,16,730,3,0,0,9.389305114746094,54.999332427978516,3425,1,0.2488914253,9.140413689446094,2495.8673828125,134.07343750000018
2023-04-07 21:05:53.803,2360.395751953125,420.32055664062506,4020.600128173828,-8.199999809265137,3600,0.8,71.19999694824219,4.466768264770508,16,732,3,0,0,9.371598243713379,55.03266525268555,3427,1,0.24957553609999997,9.122022707613379,2488.176953125,127.78120117187518
2023-04-07 21:05:55.805,2360.395751953125,420.32055664062506,4020.0,-8.199999809265137,3600,0.8,71.0999984741211,4.466768264770508,16,731,3,0,0,9.389305114746094,55.06599807739258,3429,1,0.2492354883,9.140069626446094,2494.76875,134.37299804687518
2023-04-07 21:05:57.807,2360.395751953125,420.92883300781256,4018.8002014160156,-8.199999809265137,3600,0.8,71.0999984741211,4.433830261230469,16,729,3,0,0,9.389305114746094,55.09933090209961,3431,1,0.2485433263,9.140761788446094,2494.76875,134.37299804687518
2023-04-07 21:05:59.825,2360.395751953125,421.53710937500006,4020.600128173828,-8.199999809265137,3600,0.8,71.0999984741211,4.4008917808532715,16,729,3,0,0,9.389305114746094,55.13266372680664,3433,1,0.2485433263,9.140761788446094,2492.571484375,132.17573242187518
2023-04-07 21:06:02.593,2361.7939453125,421.53710937500006,4020.600128173828,-8.199999809265137,3600,0.8,71.19999694824219,4.4008917808532715,16,726,3,0,0,9.389305114746094,55.16599655151367,3436,1,0.2475151525,9.141789962246094,2492.571484375,130.77753906250018
2023-04-07 21:06:06.368,2361.7939453125,421.53710937500006,4021.7999267578125,-8.199999809265137,3600,0.8,71.0999984741211,4.4008917808532715,16,730,3,0,0,9.380451202392578,55.232662200927734,3439,1,0.2488914253,9.131559777092578,2488.176953125,126.38300781250018
2023-04-07 21:06:09.987,2361.7939453125,421.53710937500006,4023.599853515625,-8.199999809265137,3600,0.8,71.30000305175781,4.4008917808532715,16,732,3,0,0,9.39815902709961,55.2993278503418,3443,1,0.24957553609999997,9.14858349099961,2492.571484375,130.77753906250018
2023-04-07 21:06:12.561,2361.7939453125,421.53710937500006,4021.1997985839844,-8.199999809265137,3600,0.8,71.30000305175781,4.4008917808532715,16,731,3,0,0,9.389305114746094,55.33266067504883,3445,1,0.2492354883,9.140069626446094,2491.4728515625,129.67890625000018
2023-04-07 21:06:14.575,2360.395751953125,420.32055664062506,4021.1997985839844,-8.199999809265137,3600,0.8,71.19999694824219,4.466768264770508,16,730,3,0,0,9.39815902709961,55.36599349975586,3448,1,0.2488914253,9.14926760179961,2496.41669921875,136.02094726562518
2023-04-07 21:06:18.327,2361.7939453125,420.32055664062506,4020.0,-8.199999809265137,3600,0.8,71.0999984741211,4.466768264770508,16,729,3,0,0,9.389305114746094,55.43265914916992,3451,1,0.2485433263,9.140761788446094,2494.76875,132.97480468750018
2023-04-07 21:06:21.076,2361.7939453125,420.32055664062506,4018.8002014160156,-8.100000381469727,3600,0.8,71.19999694824219,4.566768646240234,16,724,3,0,0,9.380451202392578,55.48265838623047,3454,1,0.24682299049999998,9.133628211892578,2493.12080078125,131.32685546875018
2023-04-07 21:06:23.077,2360.395751953125,419.7123107910157,4021.1997985839844,-8.100000381469727,3600,0.8,71.19999694824219,4.599705219268799,16,729,3,0,0,9.380451202392578,55.5159912109375,3456,1,0.2485433263,9.131907876092578,2491.4728515625,131.07709960937518
2023-04-07 21:06:25.113,2360.395751953125,420.32055664062506,4019.399871826172,-8.100000381469727,3600,0.8,71.19999694824219,4.566768646240234,16,731,3,0,0,9.371598243713379,55.54932403564453,3458,1,0.2492354883,9.122362755413379,2489.2755859375,128.87983398437518
2023-04-07 21:06:27.127,2360.395751953125,420.32055664062506,4020.600128173828,-8.100000381469727,3600,0.8,71.19999694824219,4.566768646240234,16,730,3,0,0,9.380451202392578,55.58265686035156,3460,1,0.2488914253,9.131559777092578,2490.92353515625,130.52778320312518
2023-04-07 21:06:32.632,2361.7939453125,421.53710937500006,4023.0001831054688,-8.100000381469727,3600,0.8,71.19999694824219,4.50089168548584,16,726,3,0,0,9.39815902709961,55.66598892211914,3466,1,0.2475151525,9.15064387459961,2493.6701171875,131.87617187500018
2023-04-07 21:06:34.647,2361.7939453125,422.14535522460943,4020.600128173828,-8.199999809265137,3600,0.8,71.19999694824219,4.367953300476074,16,725,3,0,0,9.39815902709961,55.69932174682617,3468,1,0.2471670535,9.15099197359961,2494.76875,132.97480468750018
2023-04-07 21:06:38.555,2361.7939453125,421.53710937500006,4021.1997985839844,-8.100000381469727,3600,0.8,71.30000305175781,4.50089168548584,16,731,3,0,0,9.389305114746094,55.765987396240234,3471,1,0.2492354883,9.140069626446094,2491.4728515625,129.67890625000018
2023-04-07 21:06:40.589,2360.395751953125,420.92883300781256,4018.8002014160156,-8.199999809265137,3600,0.8,71.0999984741211,4.433830261230469,16,731,3,0,0,9.389305114746094,55.799320220947266,3474,1,0.2492354883,9.140069626446094,2494.76875,134.37299804687518
2023-04-07 21:06:42.604,2360.395751953125,421.53710937500006,4018.2000732421875,-8.100000381469727,3600,0.8,71.30000305175781,4.50089168548584,16,732,3,0,0,9.389305114746094,55.8326530456543,3476,1,0.24957553609999997,9.139729578646094,2493.6701171875,133.27436523437518
2023-04-07 21:06:44.619,2361.7939453125,420.92883300781256,4020.0,-8.199999809265137,3600,0.8,71.0999984741211,4.433830261230469,16,729,3,0,0,9.389305114746094,55.86598587036133,3478,1,0.2485433263,9.140761788446094,2493.6701171875,131.87617187500018
2023-04-07 21:06:46.641,2361.7939453125,421.53710937500006,4022.4000549316406,-8.199999809265137,3600,0.8,71.19999694824219,4.4008917808532715,16,730,3,0,0,9.380451202392578,55.89931869506836,3480,1,0.2488914253,9.131559777092578,2487.62763671875,125.83369140625018
2023-04-07 21:06:48.656,2360.395751953125,421.53710937500006,4021.7999267578125,-8.199999809265137,3600,0.8,71.30000305175781,4.4008917808532715,16,730,3,0,0,9.389305114746094,55.93265151977539,3482,1,0.2488914253,9.140413689446094,2491.4728515625,131.07709960937518
2023-04-07 21:06:50.671,2361.7939453125,421.53710937500006,4016.9998168945312,-8.199999809265137,3600,0.8,71.30000305175781,4.4008917808532715,16,729,3,0,0,9.389305114746094,55.96598434448242,3484,1,0.2485433263,9.140761788446094,2495.31806640625,133.52412109375018
2023-04-07 21:06:52.672,2360.395751953125,420.92883300781256,4021.1997985839844,-8.199999809265137,3600,0.8,71.19999694824219,4.433830261230469,16,728,3,0,0,9.389305114746094,55.99931716918945,3486,1,0.2481992633,9.141105851446094,2492.571484375,132.17573242187518
2023-04-07 21:06:54.687,2361.7939453125,421.53710937500006,4015.1998901367188,-8.199999809265137,3600,0.8,71.19999694824219,4.4008917808532715,16,731,3,0,0,9.380451202392578,56.032649993896484,3488,1,0.2492354883,9.131215714092578,2493.6701171875,131.87617187500018
2023-04-07 21:06:56.722,2361.7939453125,420.92883300781256,4019.399871826172,-8.199999809265137,3600,0.8,71.30000305175781,4.433830261230469,16,730,3,0,0,9.389305114746094,56.065982818603516,3490,1,0.2488914253,9.140413689446094,2494.21943359375,132.42548828125018
2023-04-07 21:06:58.740,2360.395751953125,420.32055664062506,4021.7999267578125,-8.199999809265137,3600,0.8,71.30000305175781,4.466768264770508,16,729,3,0,0,9.407011985778809,56.09931564331055,3492,1,0.2485433263,9.158468659478809,2499.16328125,138.76752929687518
2023-04-07 21:07:00.741,2360.395751953125,421.53710937500006,4019.399871826172,-8.199999809265137,3600,0.8,71.30000305175781,4.4008917808532715,16,725,3,0,0,9.380451202392578,56.13264846801758,3494,1,0.2471670535,9.133284148892578,2490.92353515625,130.52778320312518
2023-04-07 21:07:02.758,2360.395751953125,420.92883300781256,4018.2000732421875,-8.199999809265137,3600,0.8,71.30000305175781,4.433830261230469,16,732,3,0,0,9.380451202392578,56.16598129272461,3496,1,0.24957553609999997,9.130875666292578,2492.02216796875,131.62641601562518
2023-04-07 21:07:04.772,2360.395751953125,420.92883300781256,4018.2000732421875,-8.199999809265137,3600,0.8,71.30000305175781,4.433830261230469,16,731,3,0,0,9.380451202392578,56.19931411743164,3498,1,0.2492354883,9.131215714092578,2492.02216796875,131.62641601562518
2023-04-07 21:07:06.787,2361.7939453125,420.92883300781256,4020.0,-8.199999809265137,3600,0.8,71.30000305175781,4.433830261230469,16,727,3,0,0,9.407011985778809,56.23264694213867,3500,1,0.24785921549999998,9.159152770278808,2500.2619140625,138.46796875000018
2023-04-07 21:07:08.805,2360.395751953125,420.92883300781256,4022.4000549316406,-8.300000190734863,3600,0.8,71.30000305175781,4.333829879760742,16,727,3,0,0,9.371598243713379,56.28264617919922,3502,1,0.24785921549999998,9.123739028213379,2485.9796875,125.58393554687518
2023-04-07 21:07:10.823,2358.997314453125,420.92883300781256,4019.399871826172,-8.199999809265137,3600,0.8,71.30000305175781,4.433830261230469,16,729,3,0,0,9.389305114746094,56.31597900390625,3504,1,0.2485433263,9.140761788446094,2494.21943359375,135.22211914062518
2023-04-07 21:07:12.839,2360.395751953125,420.92883300781256,4019.399871826172,-8.300000190734863,3600,0.8,71.19999694824219,4.333829879760742,16,731,3,0,0,9.380451202392578,56.34931182861328,3506,1,0.2492354883,9.131215714092578,2490.92353515625,130.52778320312518
2023-04-07 21:07:14.841,2360.395751953125,420.92883300781256,4016.400146484375,-8.300000190734863,3600,0.8,71.30000305175781,4.333829879760742,16,728,3,0,0,9.380451202392578,56.38264465332031,3508,1,0.2481992633,9.132251939092578,2493.6701171875,133.27436523437518
2023-04-07 21:07:16.858,2361.7939453125,420.92883300781256,4019.399871826172,-8.199999809265137,3600,0.8,71.30000305175781,4.433830261230469,16,731,3,0,0,9.39815902709961,56.415977478027344,3510,1,0.2492354883,9.14892353879961,2496.966015625,135.17207031250018
2023-04-07 21:07:18.873,2360.395751953125,420.92883300781256,4018.2000732421875,-8.199999809265137,3600,0.8,71.19999694824219,4.433830261230469,16,728,3,0,0,9.380451202392578,56.449310302734375,3512,1,0.2481992633,9.132251939092578,2492.571484375,132.17573242187518
2023-04-07 21:07:20.887,2360.395751953125,421.53710937500006,4022.4000549316406,-8.199999809265137,3600,0.8,71.30000305175781,4.4008917808532715,16,728,3,0,0,9.389305114746094,56.482643127441406,3514,1,0.2481992633,9.141105851446094,2490.92353515625,130.52778320312518
2023-04-07 21:07:23.661,2361.7939453125,420.92883300781256,4018.8002014160156,-8.199999809265137,3600,0.8,71.30000305175781,4.433830261230469,16,731,3,0,0,9.380451202392578,56.51597595214844,3517,1,0.2492354883,9.131215714092578,2491.4728515625,129.67890625000018
2023-04-07 21:07:25.706,2358.997314453125,420.32055664062506,4022.4000549316406,-8.199999809265137,3600,0.8,71.30000305175781,4.466768264770508,16,729,3,0,0,9.380451202392578,56.54930877685547,3519,1,0.2485433263,9.131907876092578,2489.82490234375,130.82758789062518
2023-04-07 21:07:27.728,2358.997314453125,420.32055664062506,4018.8002014160156,-8.199999809265137,3600,0.8,71.19999694824219,4.466768264770508,16,737,3,0,0,9.389305114746094,56.5826416015625,3521,1,0.2512958719,9.138009242846094,2494.76875,135.77143554687518
2023-04-07 21:07:29.742,2360.395751953125,421.53710937500006,4023.0001831054688,-8.199999809265137,3600,0.8,71.30000305175781,4.4008917808532715,16,736,3,0,0,9.407011985778809,56.61597442626953,3523,1,0.2509518089,9.156060176878809,2495.31806640625,134.92231445312518
2023-04-07 21:07:31.759,2358.997314453125,421.53710937500006,4018.2000732421875,-8.199999809265137,3600,0.8,71.30000305175781,4.4008917808532715,16,728,3,0,0,9.389305114746094,56.64930725097656,3525,1,0.2481992633,9.141105851446094,2494.21943359375,135.22211914062518
2023-04-07 21:07:34.506,2361.7939453125,421.53710937500006,4019.399871826172,-8.199999809265137,3600,0.8,71.30000305175781,4.4008917808532715,16,729,3,0,0,9.389305114746094,56.69930648803711,3527,1,0.2485433263,9.140761788446094,2493.12080078125,131.32685546875018
2023-04-07 21:07:36.529,2361.7939453125,421.53710937500006,4016.9998168945312,-8.199999809265137,3600,0.8,71.4000015258789,4.4008917808532715,16,731,3,0,0,9.389305114746094,56.73263931274414,3529,1,0.2492354883,9.140069626446094,2494.76875,132.97480468750018
2023-04-07 21:07:40.307,2361.7939453125,422.14535522460943,4020.600128173828,-8.300000190734863,3600,0.8,71.30000305175781,4.267953395843506,16,728,3,0,0,9.371598243713379,56.7993049621582,3533,1,0.2481992633,9.123398980413379,2485.43037109375,123.63642578125018
2023-04-07 21:07:42.352,2361.7939453125,421.53710937500006,4021.1997985839844,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,732,3,0,0,9.39815902709961,56.832637786865234,3535,1,0.24957553609999997,9.14858349099961,2494.76875,132.97480468750018
2023-04-07 21:07:44.357,2361.7939453125,420.92883300781256,4021.7999267578125,-8.300000190734863,3600,0.8,71.4000015258789,4.333829879760742,16,730,3,0,0,9.389305114746094,56.865970611572266,3537,1,0.2488914253,9.140413689446094,2492.02216796875,130.22822265625018
2023-04-07 21:07:48.143,2361.7939453125,420.92883300781256,4016.400146484375,-8.300000190734863,3600,0.8,71.30000305175781,4.333829879760742,16,733,3,0,0,9.389305114746094,56.93263626098633,3541,1,0.24991959909999997,9.139385515646094,2496.41669921875,134.62275390625018
2023-04-07 21:07:50.168,2360.395751953125,420.32055664062506,4022.4000549316406,-8.300000190734863,3600,0.8,71.30000305175781,4.3667683601379395,16,729,3,0,0,9.415865898132324,56.96596908569336,3543,1,0.2485433263,9.167322571832324,2501.90986328125,141.51411132812518
2023-04-07 21:07:55.463,2363.192138671875,421.53710937500006,4020.0,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,729,3,0,0,9.415865898132324,57.04930114746094,3548,1,0.2485433263,9.167322571832324,2501.90986328125,138.71772460937518
2023-04-07 21:07:57.480,2361.7939453125,420.92883300781256,4022.4000549316406,-8.300000190734863,3600,0.8,71.4000015258789,4.333829879760742,16,730,3,0,0,9.389305114746094,57.08263397216797,3550,1,0.2488914253,9.140413689446094,2491.4728515625,129.67890625000018
2023-04-07 21:08:01.272,2363.192138671875,421.53710937500006,4019.399871826172,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,728,3,0,0,9.389305114746094,57.14929962158203,3554,1,0.2481992633,9.141105851446094,2493.6701171875,130.47797851562518
2023-04-07 21:08:03.307,2361.7939453125,420.92883300781256,4016.9998168945312,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,729,3,0,0,9.39815902709961,57.18263244628906,3556,1,0.2485433263,9.14961570079961,2499.16328125,137.36933593750018
2023-04-07 21:08:07.079,2363.192138671875,421.53710937500006,4018.2000732421875,-8.199999809265137,3600,0.8,71.4000015258789,4.4008917808532715,16,727,3,0,0,9.380451202392578,57.249298095703125,3560,1,0.24785921549999998,9.132591986892578,2491.4728515625,128.28071289062518
2023-04-07 21:08:09.134,2360.395751953125,420.92883300781256,4020.0,-8.199999809265137,3600,0.8,71.30000305175781,4.433830261230469,16,731,3,0,0,9.389305114746094,57.282630920410156,3562,1,0.2492354883,9.140069626446094,2493.6701171875,133.27436523437518
2023-04-07 21:08:11.901,2361.7939453125,420.92883300781256,4023.599853515625,-8.199999809265137,3600,0.8,71.4000015258789,4.433830261230469,16,730,3,0,0,9.39815902709961,57.3326301574707,3565,1,0.2488914253,9.14926760179961,2493.6701171875,131.87617187500018
2023-04-07 21:08:13.916,2363.192138671875,420.32055664062506,4020.0,-8.199999809265137,3600,0.8,71.4000015258789,4.466768264770508,16,729,3,0,0,9.380451202392578,57.365962982177734,3567,1,0.2485433263,9.131907876092578,2491.4728515625,128.28071289062518
2023-04-07 21:08:15.930,2361.7939453125,420.32055664062506,4018.8002014160156,-8.199999809265137,3600,0.8,71.4000015258789,4.466768264770508,16,728,3,0,0,9.39815902709961,57.399295806884766,3569,1,0.2481992633,9.14995976379961,2499.16328125,137.36933593750018
2023-04-07 21:08:17.964,2361.7939453125,420.32055664062506,4023.599853515625,-8.199999809265137,3600,0.8,71.4000015258789,4.466768264770508,16,731,3,0,0,9.39815902709961,57.4326286315918,3571,1,0.2492354883,9.14892353879961,2494.76875,132.97480468750018
2023-04-07 21:08:19.979,2360.395751953125,419.7123107910157,4019.399871826172,-8.199999809265137,3600,0.8,71.4000015258789,4.4997053146362305,16,731,3,0,0,9.380451202392578,57.46596145629883,3573,1,0.2492354883,9.131215714092578,2493.12080078125,132.72504882812518
2023-04-07 21:08:24.543,2361.7939453125,419.7123107910157,4018.8002014160156,-8.199999809265137,3600,0.8,71.4000015258789,4.4997053146362305,16,730,3,0,0,9.371598243713379,57.53262710571289,3577,1,0.2488914253,9.122706818413379,2490.37421875,128.58027343750018
2023-04-07 21:08:27.444,2363.192138671875,420.32055664062506,4017.5999450683594,-8.199999809265137,3600,0.8,71.4000015258789,4.466768264770508,16,728,3,0,0,9.371598243713379,57.58262634277344,3580,1,0.2481992633,9.123398980413379,2490.92353515625,127.73139648437518
2023-04-07 21:08:31.973,2361.7939453125,420.92883300781256,4021.1997985839844,-8.199999809265137,3600,0.8,71.4000015258789,4.433830261230469,16,733,3,0,0,9.380451202392578,57.665958404541016,3585,1,0.24991959909999997,9.130531603292578,2489.2755859375,127.48164062500018
2023-04-07 21:08:33.011,2360.395751953125,420.32055664062506,4019.399871826172,-8.199999809265137,3600,0.8,71.30000305175781,4.466768264770508,16,725,3,0,0,9.371598243713379,57.68262481689453,3586,1,0.2471670535,9.124431190213379,2489.82490234375,129.42915039062518
2023-04-07 21:08:35.026,2361.7939453125,420.92883300781256,4018.2000732421875,-8.199999809265137,3600,0.8,71.4000015258789,4.433830261230469,16,732,3,0,0,9.39815902709961,57.71595764160156,3588,1,0.24957553609999997,9.14858349099961,2498.0646484375,136.27070312500018
2023-04-07 21:08:37.041,2361.7939453125,420.92883300781256,4020.600128173828,-8.199999809265137,3600,0.8,71.30000305175781,4.433830261230469,16,729,3,0,0,9.389305114746094,57.749290466308594,3590,1,0.2485433263,9.140761788446094,2493.12080078125,131.32685546875018
2023-04-07 21:08:40.615,2361.7939453125,420.32055664062506,4017.5999450683594,-8.199999809265137,3600,0.8,71.4000015258789,4.466768264770508,16,731,3,0,0,9.389305114746094,57.79928970336914,3594,1,0.2492354883,9.140069626446094,2496.41669921875,134.62275390625018
2023-04-07 21:08:42.617,2361.7939453125,420.32055664062506,4017.5999450683594,-8.199999809265137,3600,0.8,71.4000015258789,4.466768264770508,16,729,3,0,0,9.39815902709961,57.83262252807617,3596,1,0.2485433263,9.14961570079961,2499.71259765625,137.91865234375018
2023-04-07 21:08:44.643,2360.395751953125,420.32055664062506,4022.4000549316406,-8.100000381469727,3600,0.8,71.30000305175781,4.566768646240234,16,730,3,0,0,9.380451202392578,57.8659553527832,3598,1,0.2488914253,9.131559777092578,2489.2755859375,128.87983398437518
2023-04-07 21:08:46.666,2361.7939453125,420.32055664062506,4020.600128173828,-8.199999809265137,3600,0.8,71.5,4.466768264770508,16,729,3,0,0,9.380451202392578,57.899288177490234,3600,1,0.2485433263,9.131907876092578,2491.4728515625,129.67890625000018
2023-04-07 21:08:48.683,2360.395751953125,420.32055664062506,4022.4000549316406,-8.199999809265137,3600,0.8,71.4000015258789,4.466768264770508,16,728,3,0,0,9.389305114746094,57.932621002197266,3602,1,0.2481992633,9.141105851446094,2492.571484375,132.17573242187518
2023-04-07 21:08:53.222,2361.7939453125,420.32055664062506,4015.1998901367188,-8.199999809265137,3600,0.8,71.5,4.466768264770508,16,731,3,0,0,9.389305114746094,58.015953063964844,3606,1,0.2492354883,9.140069626446094,2498.61396484375,136.82001953125018
2023-04-07 21:08:55.246,2361.7939453125,421.53710937500006,4019.399871826172,-8.199999809265137,3600,0.8,71.4000015258789,4.4008917808532715,16,730,3,0,0,9.380451202392578,58.049285888671875,3608,1,0.2488914253,9.131559777092578,2490.37421875,128.58027343750018
2023-04-07 21:08:57.260,2361.7939453125,420.92883300781256,4020.0,-8.199999809265137,3600,0.8,71.30000305175781,4.433830261230469,16,729,3,0,0,9.371598243713379,58.082618713378906,3610,1,0.2485433263,9.123054917413379,2487.62763671875,125.83369140625018
2023-04-07 21:08:59.276,2360.395751953125,420.32055664062506,4021.1997985839844,-8.199999809265137,3600,0.8,71.30000305175781,4.466768264770508,16,729,3,0,0,9.380451202392578,58.11595153808594,3612,1,0.2485433263,9.131907876092578,2490.37421875,129.97846679687518
2023-04-07 21:09:05.167,2363.192138671875,422.14535522460943,4018.8002014160156,-8.199999809265137,3600,0.8,71.30000305175781,4.367953300476074,16,732,3,0,0,9.415865898132324,58.21595001220703,3618,1,0.24957553609999997,9.166290362032324,2501.360546875,138.16840820312518
2023-04-07 21:09:08.691,2363.192138671875,421.53710937500006,4019.399871826172,-8.199999809265137,3600,0.8,71.4000015258789,4.4008917808532715,16,733,3,0,0,9.389305114746094,58.26594924926758,3622,1,0.24991959909999997,9.139385515646094,2492.571484375,129.37934570312518
2023-04-07 21:09:10.718,2360.395751953125,420.92883300781256,4020.0,-8.199999809265137,3600,0.8,71.4000015258789,4.433830261230469,16,729,3,0,0,9.39815902709961,58.29928207397461,3624,1,0.2485433263,9.14961570079961,2496.966015625,136.57026367187518
2023-04-07 21:09:13.649,2363.192138671875,420.92883300781256,4023.0001831054688,-8.199999809265137,3600,0.8,71.5,4.433830261230469,16,728,3,0,0,9.39815902709961,58.349281311035156,3627,1,0.2481992633,9.14995976379961,2494.21943359375,131.02729492187518
2023-04-07 21:09:15.663,2361.7939453125,420.92883300781256,4019.399871826172,-8.199999809265137,3600,0.8,71.4000015258789,4.433830261230469,16,731,3,0,0,9.407011985778809,58.38261413574219,3629,1,0.2492354883,9.157776497478809,2500.2619140625,138.46796875000018
2023-04-07 21:09:17.697,2360.395751953125,420.32055664062506,4019.399871826172,-8.199999809265137,3600,0.8,71.30000305175781,4.466768264770508,16,730,3,0,0,9.380451202392578,58.41594696044922,3631,1,0.2488914253,9.131559777092578,2492.02216796875,131.62641601562518
2023-04-07 21:09:19.701,2360.395751953125,420.32055664062506,4018.2000732421875,-8.199999809265137,3600,0.8,71.5,4.466768264770508,16,731,3,0,0,9.389305114746094,58.44927978515625,3633,1,0.2492354883,9.140069626446094,2495.8673828125,135.47163085937518
2023-04-07 21:09:21.724,2360.395751953125,420.92883300781256,4022.4000549316406,-8.300000190734863,3600,0.8,71.4000015258789,4.333829879760742,16,728,3,0,0,9.389305114746094,58.48261260986328,3635,1,0.2481992633,9.141105851446094,2492.02216796875,131.62641601562518
2023-04-07 21:09:24.515,2360.395751953125,420.92883300781256,4022.4000549316406,-8.300000190734863,3600,0.8,71.30000305175781,4.333829879760742,16,727,3,0,0,9.389305114746094,58.53261184692383,3637,1,0.24785921549999998,9.141445899246094,2492.02216796875,131.62641601562518
2023-04-07 21:09:26.519,2360.395751953125,420.32055664062506,4015.800018310547,-8.300000190734863,3600,0.8,71.4000015258789,4.3667683601379395,16,731,3,0,0,9.380451202392578,58.56594467163086,3639,1,0.2492354883,9.131215714092578,2494.76875,134.37299804687518
2023-04-07 21:09:28.534,2360.395751953125,420.32055664062506,4018.8002014160156,-8.300000190734863,3600,0.8,71.4000015258789,4.3667683601379395,16,728,3,0,0,9.389305114746094,58.59927749633789,3641,1,0.2481992633,9.141105851446094,2495.8673828125,135.47163085937518
2023-04-07 21:09:30.565,2360.395751953125,422.14535522460943,4020.0,-8.300000190734863,3600,0.8,71.4000015258789,4.267953395843506,16,723,3,0,0,9.407011985778809,58.63261032104492,3644,1,0.24648294269999999,9.160529043078808,2498.61396484375,138.21821289062518
2023-04-07 21:09:33.449,2363.192138671875,420.92883300781256,4019.399871826172,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,730,3,0,0,9.380451202392578,58.68260955810547,3646,1,0.2488914253,9.131559777092578,2490.92353515625,127.73139648437518
2023-04-07 21:09:35.492,2361.7939453125,421.53710937500006,4020.600128173828,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,729,3,0,0,9.389305114746094,58.7159423828125,3648,1,0.2485433263,9.140761788446094,2492.571484375,130.77753906250018
2023-04-07 21:09:37.484,2361.7939453125,422.14535522460943,4020.0,-8.199999809265137,3600,0.8,71.4000015258789,4.367953300476074,16,730,3,0,0,9.380451202392578,58.74927520751953,3650,1,0.2488914253,9.131559777092578,2488.72626953125,126.93232421875018
2023-04-07 21:09:40.231,2363.192138671875,422.14535522460943,4021.1997985839844,-8.300000190734863,3600,0.8,71.4000015258789,4.267953395843506,16,729,3,0,0,9.407011985778809,58.79927444458008,3653,1,0.2485433263,9.158468659478809,2496.966015625,133.77387695312518
2023-04-07 21:09:42.248,2364.5908203125,421.53710937500006,4017.5999450683594,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,728,3,0,0,9.389305114746094,58.83260726928711,3655,1,0.2481992633,9.141105851446094,2494.76875,130.17792968750018
2023-04-07 21:09:47.596,2363.192138671875,421.53710937500006,4020.0,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,729,3,0,0,9.389305114746094,58.91593933105469,3661,1,0.2485433263,9.140761788446094,2492.571484375,129.37934570312518
2023-04-07 21:09:50.496,2363.192138671875,421.53710937500006,4019.399871826172,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,726,3,0,0,9.407011985778809,58.965938568115234,3663,1,0.2475151525,9.159496833278808,2499.71259765625,136.52045898437518
2023-04-07 21:09:52.530,2363.192138671875,421.53710937500006,4020.600128173828,-8.199999809265137,3600,0.8,71.5,4.4008917808532715,16,727,3,0,0,9.380451202392578,58.999271392822266,3665,1,0.24785921549999998,9.132591986892578,2489.2755859375,126.08344726562518
2023-04-07 21:09:55.316,2364.5908203125,420.92883300781256,4020.0,-8.300000190734863,3600,0.8,71.4000015258789,4.333829879760742,16,730,3,0,0,9.407011985778809,59.04927062988281,3668,1,0.2488914253,9.158120560478809,2499.71259765625,135.12177734375018
2023-04-07 21:09:57.349,2364.5908203125,420.92883300781256,4016.400146484375,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,730,3,0,0,9.39815902709961,59.082603454589844,3670,1,0.2488914253,9.14926760179961,2499.71259765625,135.12177734375018
2023-04-07 21:09:59.364,2363.192138671875,421.53710937500006,4020.600128173828,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,730,3,0,0,9.389305114746094,59.115936279296875,3672,1,0.2488914253,9.140413689446094,2492.02216796875,128.83002929687518
2023-04-07 21:10:04.897,2364.5908203125,422.14535522460943,4020.600128173828,-8.300000190734863,3600,0.8,71.4000015258789,4.267953395843506,16,728,3,0,0,9.39815902709961,59.21593475341797,3678,1,0.2481992633,9.14995976379961,2494.76875,130.17792968750018
2023-04-07 21:10:06.911,2364.5908203125,421.53710937500006,4020.600128173828,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,730,3,0,0,9.39815902709961,59.249267578125,3680,1,0.2488914253,9.14926760179961,2495.31806640625,130.72724609375018
2023-04-07 21:10:08.919,2364.5908203125,422.14535522460943,4016.9998168945312,-8.300000190734863,3600,0.8,71.5,4.267953395843506,16,731,3,0,0,9.407011985778809,59.28260040283203,3682,1,0.2492354883,9.157776497478809,2500.2619140625,135.67109375000018
2023-04-07 21:10:10.933,2364.5908203125,422.14535522460943,4019.399871826172,-8.300000190734863,3600,0.8,71.5,4.267953395843506,16,729,3,0,0,9.389305114746094,59.31593322753906,3684,1,0.2485433263,9.140761788446094,2492.571484375,127.98066406250018
2023-04-07 21:10:13.545,2367.387451171875,422.14535522460943,4016.400146484375,-8.300000190734863,3600,0.8,71.5,4.267953395843506,16,730,3,0,0,9.415865898132324,59.349266052246094,3686,1,0.2488914253,9.166974472832324,2503.5578125,136.17036132812518
2023-04-07 21:10:15.561,2365.989013671875,422.14535522460943,4021.1997985839844,-8.300000190734863,3600,0.8,71.5,4.267953395843506,16,729,3,0,0,9.39815902709961,59.382598876953125,3688,1,0.2485433263,9.14961570079961,2493.6701171875,127.68110351562518
2023-04-07 21:10:17.578,2363.192138671875,421.53710937500006,4016.9998168945312,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,729,3,0,0,9.39815902709961,59.415931701660156,3691,1,0.2485433263,9.14961570079961,2498.0646484375,134.87250976562518
2023-04-07 21:10:19.572,2364.5908203125,421.53710937500006,4021.7999267578125,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,732,3,0,0,9.415865898132324,59.44926452636719,3693,1,0.24957553609999997,9.166290362032324,2500.2619140625,135.67109375000018
2023-04-07 21:10:21.595,2364.5908203125,421.53710937500006,4022.4000549316406,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,729,3,0,0,9.389305114746094,59.48259735107422,3695,1,0.2485433263,9.140761788446094,2490.92353515625,126.33271484375018
2023-04-07 21:10:24.396,2365.989013671875,421.53710937500006,4020.600128173828,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,730,3,0,0,9.389305114746094,59.532596588134766,3697,1,0.2488914253,9.140413689446094,2492.02216796875,126.03315429687518
2023-04-07 21:10:29.853,2365.989013671875,421.53710937500006,4018.8002014160156,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,732,3,0,0,9.39815902709961,59.63259506225586,3703,1,0.24957553609999997,9.14858349099961,2496.41669921875,130.42768554687518
2023-04-07 21:10:31.856,2363.192138671875,420.92883300781256,4021.1997985839844,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,729,3,0,0,9.39815902709961,59.66592788696289,3705,1,0.2485433263,9.14961570079961,2495.8673828125,132.67524414062518
2023-04-07 21:10:33.871,2364.5908203125,420.92883300781256,4020.0,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,731,3,0,0,9.415865898132324,59.69926071166992,3707,1,0.2492354883,9.166630409832324,2502.4591796875,137.86835937500018
2023-04-07 21:10:35.888,2363.192138671875,420.92883300781256,4022.4000549316406,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,740,3,0,0,9.407011985778809,59.73259353637695,3709,1,0.25232808170000004,9.154683904078809,2496.41669921875,133.22456054687518
2023-04-07 21:10:37.903,2364.5908203125,421.53710937500006,4015.800018310547,-8.199999809265137,3600,0.8,71.5,4.4008917808532715,16,729,3,0,0,9.39815902709961,59.765926361083984,3711,1,0.2485433263,9.14961570079961,2499.16328125,134.57246093750018
2023-04-07 21:10:39.919,2364.5908203125,421.53710937500006,4016.9998168945312,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,734,3,0,0,9.424718856811523,59.799259185791016,3713,1,0.2502676981,9.174451158711523,2506.8537109375,142.26289062500018
2023-04-07 21:10:42.868,2363.192138671875,420.92883300781256,4015.800018310547,-8.300000190734863,3600,0.8,71.4000015258789,4.333829879760742,16,730,3,0,0,9.39815902709961,59.84925842285156,3716,1,0.2488914253,9.14926760179961,2500.2619140625,137.06977539062518
2023-04-07 21:10:44.895,2364.5908203125,420.92883300781256,4020.600128173828,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,727,3,0,0,9.39815902709961,59.882591247558594,3718,1,0.24785921549999998,9.15029981159961,2496.41669921875,131.82587890625018
2023-04-07 21:10:46.910,2363.192138671875,421.53710937500006,4021.1997985839844,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,730,3,0,0,9.39815902709961,59.915924072265625,3720,1,0.2488914253,9.14926760179961,2494.76875,131.57661132812518
2023-04-07 21:10:50.678,2364.5908203125,422.14535522460943,4020.600128173828,-8.199999809265137,3600,0.8,71.4000015258789,4.367953300476074,16,728,3,0,0,9.39815902709961,59.96592330932617,3724,1,0.2481992633,9.14995976379961,2494.76875,130.17792968750018
2023-04-07 21:10:54.418,2364.5908203125,421.53710937500006,4015.1998901367188,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,732,3,0,0,9.380451202392578,60.032588958740234,3727,1,0.24957553609999997,9.130875666292578,2493.6701171875,129.07929687500018
2023-04-07 21:10:56.422,2364.5908203125,420.92883300781256,4016.9998168945312,-8.199999809265137,3600,0.8,71.4000015258789,4.433830261230469,16,729,3,0,0,9.389305114746094,60.065921783447266,3729,1,0.2485433263,9.140761788446094,2496.41669921875,131.82587890625018
2023-04-07 21:11:00.997,2364.5908203125,420.92883300781256,4019.399871826172,-8.300000190734863,3600,0.8,71.4000015258789,4.333829879760742,16,727,3,0,0,9.415865898132324,60.149253845214844,3734,1,0.24785921549999998,9.168006682632324,2503.5578125,138.96699218750018
2023-04-07 21:11:03.001,2363.192138671875,420.92883300781256,4023.0001831054688,-8.199999809265137,3600,0.8,71.4000015258789,4.433830261230469,16,730,3,0,0,9.39815902709961,60.182586669921875,3736,1,0.2488914253,9.14926760179961,2494.21943359375,131.02729492187518
2023-04-07 21:11:05.034,2363.192138671875,420.92883300781256,4018.2000732421875,-8.199999809265137,3600,0.8,71.4000015258789,4.433830261230469,16,732,3,0,0,9.415865898132324,60.215919494628906,3738,1,0.24957553609999997,9.166290362032324,2504.10712890625,140.91499023437518
2023-04-07 21:11:07.050,2364.5908203125,421.53710937500006,4018.2000732421875,-8.199999809265137,3600,0.8,71.4000015258789,4.4008917808532715,16,730,3,0,0,9.389305114746094,60.24925231933594,3740,1,0.2488914253,9.140413689446094,2494.21943359375,129.62861328125018
2023-04-07 21:11:09.064,2363.192138671875,421.53710937500006,4015.800018310547,-8.300000190734863,3600,0.8,71.30000305175781,4.300891399383545,16,731,3,0,0,9.39815902709961,60.28258514404297,3742,1,0.2492354883,9.14892353879961,2499.16328125,135.97114257812518
2023-04-07 21:11:11.994,2364.5908203125,420.92883300781256,4018.8002014160156,-8.300000190734863,3600,0.8,71.4000015258789,4.333829879760742,16,730,3,0,0,9.380451202392578,60.332584381103516,3745,1,0.2488914253,9.131559777092578,2491.4728515625,126.88203125000018
2023-04-07 21:11:13.001,2363.192138671875,420.92883300781256,4015.800018310547,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,728,3,0,0,9.380451202392578,60.34925079345703,3746,1,0.2481992633,9.132251939092578,2494.21943359375,131.02729492187518
