,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-07 21:11:15.036,2363.192138671875,421.53710937500006,4018.2000732421875,-8.300000190734863,3600,0.8,71.30000305175781,4.300891399383545,16,731,3,0,0,9.407011985778809,60.38258361816406,3748,1,0.2492354883,9.157776497478809,2500.2619140625,137.06977539062518
2023-04-07 21:11:17.050,2363.192138671875,421.53710937500006,4021.7999267578125,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,728,3,0,0,9.39815902709961,60.415916442871094,3750,1,0.2481992633,9.14995976379961,2494.21943359375,131.02729492187518
2023-04-07 21:11:19.053,2361.7939453125,421.53710937500006,4018.8002014160156,-8.300000190734863,3600,0.8,71.30000305175781,4.300891399383545,16,729,3,0,0,9.380451202392578,60.449249267578125,3752,1,0.2485433263,9.131907876092578,2490.92353515625,129.12958984375018
2023-04-07 21:11:21.070,2361.7939453125,421.53710937500006,4020.0,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,733,3,0,0,9.389305114746094,60.482582092285156,3754,1,0.24991959909999997,9.139385515646094,2492.571484375,130.77753906250018
2023-04-07 21:11:23.086,2361.7939453125,420.92883300781256,4020.0,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,728,3,0,0,9.39815902709961,60.51591491699219,3756,1,0.2481992633,9.14995976379961,2496.966015625,135.17207031250018
2023-04-07 21:11:25.100,2363.192138671875,421.53710937500006,4016.9998168945312,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,736,3,0,0,9.39815902709961,60.54924774169922,3758,1,0.2509518089,9.14720721819961,2497.51533203125,134.32319335937518
2023-04-07 21:11:27.854,2364.5908203125,422.14535522460943,4018.8002014160156,-8.300000190734863,3600,0.8,71.5,4.267953395843506,16,733,3,0,0,9.380451202392578,60.599246978759766,3761,1,0.24991959909999997,9.130531603292578,2489.2755859375,124.68476562500018
2023-04-07 21:11:29.868,2363.192138671875,421.53710937500006,4023.599853515625,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,729,3,0,0,9.39815902709961,60.6325798034668,3763,1,0.2485433263,9.14961570079961,2492.571484375,129.37934570312518
2023-04-07 21:11:31.890,2363.192138671875,420.92883300781256,4020.0,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,729,3,0,0,9.389305114746094,60.66591262817383,3765,1,0.2485433263,9.140761788446094,2493.6701171875,130.47797851562518
2023-04-07 21:11:36.387,2364.5908203125,422.14535522460943,4021.1997985839844,-8.300000190734863,3600,0.8,71.5,4.267953395843506,16,730,3,0,0,9.407011985778809,60.73257827758789,3769,1,0.2488914253,9.158120560478809,2496.966015625,132.37519531250018
2023-04-07 21:11:39.184,2363.192138671875,421.53710937500006,4020.600128173828,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,731,3,0,0,9.39815902709961,60.78257751464844,3772,1,0.2492354883,9.14892353879961,2494.76875,131.57661132812518
2023-04-07 21:11:41.208,2361.7939453125,420.32055664062506,4017.5999450683594,-8.300000190734863,3600,0.8,71.4000015258789,4.3667683601379395,16,731,3,0,0,9.389305114746094,60.81591033935547,3774,1,0.2492354883,9.140069626446094,2496.41669921875,134.62275390625018
2023-04-07 21:11:43.222,2361.7939453125,420.32055664062506,4018.8002014160156,-8.300000190734863,3600,0.8,71.4000015258789,4.3667683601379395,16,731,3,0,0,9.39815902709961,60.8492431640625,3776,1,0.2492354883,9.14892353879961,2498.61396484375,136.82001953125018
2023-04-07 21:11:45.240,2361.7939453125,420.32055664062506,4020.600128173828,-8.300000190734863,3600,0.8,71.4000015258789,4.3667683601379395,16,729,3,0,0,9.407011985778809,60.88257598876953,3778,1,0.2485433263,9.158468659478809,2500.2619140625,138.46796875000018
2023-04-07 21:11:48.119,2361.7939453125,420.32055664062506,4018.2000732421875,-8.300000190734863,3600,0.8,71.5,4.3667683601379395,16,729,3,0,0,9.380451202392578,60.93257522583008,3781,1,0.2485433263,9.131907876092578,2493.12080078125,131.32685546875018
2023-04-07 21:11:50.154,2360.395751953125,420.32055664062506,4020.0,-8.300000190734863,3600,0.8,71.5,4.3667683601379395,16,731,3,0,0,9.415865898132324,60.96590805053711,3783,1,0.2492354883,9.166630409832324,2503.5578125,143.16206054687518
2023-04-07 21:11:53.704,2361.7939453125,421.53710937500006,4021.1997985839844,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,732,3,0,0,9.389305114746094,61.015907287597656,3787,1,0.24957553609999997,9.139729578646094,2491.4728515625,129.67890625000018
2023-04-07 21:11:55.718,2360.395751953125,420.92883300781256,4018.2000732421875,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,729,3,0,0,9.39815902709961,61.04924011230469,3789,1,0.2485433263,9.14961570079961,2498.0646484375,137.66889648437518
2023-04-07 21:11:59.500,2361.7939453125,420.92883300781256,4016.9998168945312,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,731,3,0,0,9.380451202392578,61.11590576171875,3792,1,0.2492354883,9.131215714092578,2493.12080078125,131.32685546875018
2023-04-07 21:12:01.515,2360.395751953125,420.32055664062506,4020.0,-8.300000190734863,3600,0.8,71.5,4.3667683601379395,16,731,3,0,0,9.389305114746094,61.14923858642578,3794,1,0.2492354883,9.140069626446094,2494.76875,134.37299804687518
2023-04-07 21:12:04.119,2360.395751953125,420.32055664062506,4017.5999450683594,-8.300000190734863,3600,0.8,71.5,4.3667683601379395,16,727,3,0,0,9.380451202392578,61.19923782348633,3797,1,0.24785921549999998,9.132591986892578,2493.6701171875,133.27436523437518
2023-04-07 21:12:06.142,2360.395751953125,420.32055664062506,4018.8002014160156,-8.300000190734863,3600,0.8,71.5,4.3667683601379395,16,733,3,0,0,9.39815902709961,61.23257064819336,3799,1,0.24991959909999997,9.14823942799961,2498.0646484375,137.66889648437518
2023-04-07 21:12:08.861,2361.7939453125,420.32055664062506,4019.399871826172,-8.199999809265137,3600,0.8,71.5,4.466768264770508,16,729,3,0,0,9.380451202392578,61.282569885253906,3802,1,0.2485433263,9.131907876092578,2492.02216796875,130.22822265625018
2023-04-07 21:12:10.896,2360.395751953125,420.32055664062506,4021.1997985839844,-8.199999809265137,3600,0.8,71.5,4.466768264770508,16,727,3,0,0,9.380451202392578,61.31590270996094,3804,1,0.24785921549999998,9.132591986892578,2490.92353515625,130.52778320312518
2023-04-07 21:12:13.663,2360.395751953125,420.92883300781256,4018.2000732421875,-8.199999809265137,3600,0.8,71.4000015258789,4.433830261230469,16,730,3,0,0,9.389305114746094,61.34923553466797,3807,1,0.2488914253,9.140413689446094,2495.31806640625,134.92231445312518
2023-04-07 21:12:16.403,2360.395751953125,420.32055664062506,4020.600128173828,-8.199999809265137,3600,0.8,71.5,4.466768264770508,16,732,3,0,0,9.380451202392578,61.399234771728516,3809,1,0.24957553609999997,9.130875666292578,2490.92353515625,130.52778320312518
2023-04-07 21:12:18.402,2360.395751953125,420.32055664062506,4018.8002014160156,-8.199999809265137,3600,0.8,71.4000015258789,4.466768264770508,16,730,3,0,0,9.380451202392578,61.43256759643555,3811,1,0.2488914253,9.131559777092578,2492.571484375,132.17573242187518
2023-04-07 21:12:20.419,2358.997314453125,419.7123107910157,4019.399871826172,-8.199999809265137,3600,0.8,71.5,4.4997053146362305,16,728,3,0,0,9.380451202392578,61.46590042114258,3813,1,0.2481992633,9.132251939092578,2493.12080078125,134.12348632812518
2023-04-07 21:12:22.434,2360.395751953125,419.7123107910157,4016.400146484375,-8.199999809265137,3600,0.8,71.60000610351562,4.4997053146362305,16,731,3,0,0,9.380451202392578,61.49923324584961,3815,1,0.2492354883,9.131215714092578,2495.31806640625,134.92231445312518
2023-04-07 21:12:24.469,2358.997314453125,419.10397338867193,4024.8001098632812,-8.199999809265137,3600,0.8,71.60000610351562,4.532647132873535,16,730,3,0,0,9.380451202392578,61.53256607055664,3817,1,0.2488914253,9.131559777092578,2489.2755859375,130.27827148437518
2023-04-07 21:12:28.242,2360.395751953125,419.7123107910157,4018.2000732421875,-8.199999809265137,3600,0.8,71.5,4.4997053146362305,16,731,3,0,0,9.371598243713379,61.5992317199707,3821,1,0.2492354883,9.122362755413379,2490.92353515625,130.52778320312518
2023-04-07 21:12:30.256,2358.997314453125,419.7123107910157,4023.0001831054688,-8.199999809265137,3600,0.8,71.5,4.4997053146362305,16,729,3,0,0,9.380451202392578,61.632564544677734,3823,1,0.2485433263,9.131907876092578,2490.37421875,131.37690429687518
2023-04-07 21:12:32.280,2358.997314453125,419.10397338867193,4016.400146484375,-8.199999809265137,3600,0.8,71.5,4.532647132873535,16,730,3,0,0,9.371598243713379,61.665897369384766,3825,1,0.2488914253,9.122706818413379,2493.6701171875,134.67280273437518
2023-04-07 21:12:34.294,2358.997314453125,419.10397338867193,4022.4000549316406,-8.199999809265137,3600,0.8,71.4000015258789,4.532647132873535,16,729,3,0,0,9.362744331359863,61.6992301940918,3827,1,0.2485433263,9.114201005059863,2485.43037109375,126.43305664062518
2023-04-07 21:12:38.089,2360.395751953125,419.10397338867193,4015.800018310547,-8.100000381469727,3600,0.8,71.5,4.632647514343262,16,729,3,0,0,9.371598243713379,61.76589584350586,3831,1,0.2485433263,9.123054917413379,2494.21943359375,133.82368164062518
2023-04-07 21:12:40.871,2358.997314453125,419.7123107910157,4018.2000732421875,-8.100000381469727,3600,0.8,71.5,4.599705219268799,16,731,3,0,0,9.371598243713379,61.815895080566406,3834,1,0.2492354883,9.122362755413379,2490.92353515625,131.92622070312518
2023-04-07 21:12:42.875,2357.59912109375,418.49572753906256,4018.8002014160156,-8.100000381469727,3600,0.8,71.5,4.665584564208984,16,734,3,0,0,9.371598243713379,61.84922790527344,3836,1,0.2502676981,9.121330545613379,2492.02216796875,134.42304687500018
2023-04-07 21:12:44.890,2358.997314453125,419.10397338867193,4016.9998168945312,-8.100000381469727,3600,0.8,71.5,4.632647514343262,16,730,3,0,0,9.371598243713379,61.88256072998047,3838,1,0.2488914253,9.122706818413379,2493.12080078125,134.12348632812518
2023-04-07 21:12:46.904,2357.59912109375,419.10397338867193,4024.199981689453,-8.100000381469727,3600,0.8,71.4000015258789,4.632647514343262,16,732,3,0,0,9.380451202392578,61.9158935546875,3840,1,0.24957553609999997,9.130875666292578,2489.82490234375,132.22578125000018
2023-04-07 21:12:48.919,2358.997314453125,419.7123107910157,4020.600128173828,-8.100000381469727,3600,0.8,71.5,4.599705219268799,16,726,3,0,0,9.371598243713379,61.94922637939453,3842,1,0.2475151525,9.124083091213379,2489.2755859375,130.27827148437518
2023-04-07 21:12:50.941,2358.997314453125,419.7123107910157,4023.0001831054688,-8.100000381469727,3600,0.8,71.4000015258789,4.599705219268799,16,728,3,0,0,9.380451202392578,61.98255920410156,3844,1,0.2481992633,9.132251939092578,2490.37421875,131.37690429687518
2023-04-07 21:12:52.957,2358.997314453125,420.32055664062506,4020.0,-8.100000381469727,3600,0.8,71.5,4.566768646240234,16,730,3,0,0,9.39815902709961,62.015892028808594,3846,1,0.2488914253,9.14926760179961,2497.51533203125,138.51801757812518
2023-04-07 21:12:54.958,2358.997314453125,420.92883300781256,4021.1997985839844,-8.100000381469727,3600,0.8,71.5,4.533830165863037,16,731,3,0,0,9.380451202392578,62.049224853515625,3848,1,0.2492354883,9.131215714092578,2489.2755859375,130.27827148437518
2023-04-07 21:12:57.887,2358.997314453125,420.32055664062506,4018.8002014160156,-8.100000381469727,3600,0.8,71.5,4.566768646240234,16,729,3,0,0,9.380451202392578,62.09922409057617,3851,1,0.2485433263,9.131907876092578,2492.571484375,133.57416992187518
2023-04-07 21:12:59.903,2358.997314453125,420.32055664062506,4018.8002014160156,-8.100000381469727,3600,0.8,71.4000015258789,4.566768646240234,16,730,3,0,0,9.380451202392578,62.1325569152832,3853,1,0.2488914253,9.131559777092578,2492.571484375,133.57416992187518
2023-04-07 21:13:01.917,2358.997314453125,420.32055664062506,4017.5999450683594,-8.100000381469727,3600,0.8,71.30000305175781,4.566768646240234,16,730,3,0,0,9.389305114746094,62.165889739990234,3855,1,0.2488914253,9.140413689446094,2496.41669921875,137.41938476562518
2023-04-07 21:13:03.921,2358.997314453125,419.7123107910157,4022.4000549316406,-8.100000381469727,3600,0.8,71.5,4.599705219268799,16,731,3,0,0,9.389305114746094,62.199222564697266,3857,1,0.2492354883,9.140069626446094,2493.6701171875,134.67280273437518
2023-04-07 21:13:05.936,2358.997314453125,419.7123107910157,4019.399871826172,-8.100000381469727,3600,0.8,71.5,4.599705219268799,16,730,3,0,0,9.371598243713379,62.2325553894043,3859,1,0.2488914253,9.122706818413379,2489.82490234375,130.82758789062518
2023-04-07 21:13:07.955,2357.59912109375,419.7123107910157,4020.0,-8.100000381469727,3600,0.8,71.5,4.599705219268799,16,729,3,0,0,9.371598243713379,62.26588821411133,3861,1,0.2485433263,9.123054917413379,2489.82490234375,132.22578125000018
2023-04-07 21:13:10.753,2360.395751953125,419.7123107910157,4023.0001831054688,-8.100000381469727,3600,0.8,71.5,4.599705219268799,16,728,3,0,0,9.371598243713379,62.29922103881836,3864,1,0.2481992633,9.123398980413379,2487.0783203125,126.68256835937518
2023-04-07 21:13:12.756,2358.997314453125,419.7123107910157,4024.8001098632812,-8.100000381469727,3600,0.8,71.60000610351562,4.599705219268799,16,727,3,0,0,9.380451202392578,62.33255386352539,3866,1,0.24785921549999998,9.132591986892578,2488.72626953125,129.72895507812518
2023-04-07 21:13:14.770,2360.395751953125,420.32055664062506,4020.0,-8.100000381469727,3600,0.8,71.60000610351562,4.566768646240234,16,728,3,0,0,9.380451202392578,62.38255310058594,3868,1,0.2481992633,9.132251939092578,2491.4728515625,131.07709960937518
2023-04-07 21:13:16.785,2358.997314453125,420.32055664062506,4017.5999450683594,-8.100000381469727,3600,0.8,71.60000610351562,4.566768646240234,16,727,3,0,0,9.371598243713379,62.41588592529297,3870,1,0.24785921549999998,9.123739028213379,2490.92353515625,131.92622070312518
2023-04-07 21:13:18.820,2358.997314453125,420.32055664062506,4019.399871826172,-8.0,3600,0.8,71.5,4.666768550872803,16,731,3,0,0,9.380451202392578,62.44921875,3872,1,0.2492354883,9.131215714092578,2492.02216796875,133.02485351562518
2023-04-07 21:13:22.725,2360.395751953125,419.7123107910157,4020.0,-8.0,3600,0.8,71.60000610351562,4.699705600738525,16,729,3,0,0,9.389305114746094,62.49921798706055,3876,1,0.2485433263,9.140761788446094,2495.8673828125,135.47163085937518
2023-04-07 21:13:24.742,2358.997314453125,419.7123107910157,4016.9998168945312,-8.100000381469727,3600,0.8,71.60000610351562,4.599705219268799,16,729,3,0,0,9.407011985778809,62.53255081176758,3878,1,0.2485433263,9.158468659478809,2504.10712890625,145.10981445312518
2023-04-07 21:13:28.297,2360.395751953125,419.7123107910157,4022.4000549316406,-8.100000381469727,3600,0.8,71.60000610351562,4.599705219268799,16,730,3,0,0,9.362744331359863,62.59921646118164,3881,1,0.2488914253,9.113852906059863,2484.33173828125,123.93598632812518
2023-04-07 21:13:30.299,2357.59912109375,419.7123107910157,4021.1997985839844,-8.100000381469727,3600,0.8,71.60000610351562,4.599705219268799,16,731,3,0,0,9.389305114746094,62.63254928588867,3883,1,0.2492354883,9.140069626446094,2494.76875,137.16962890625018
2023-04-07 21:13:32.315,2358.997314453125,419.7123107910157,4021.1997985839844,-8.0,3600,0.8,71.60000610351562,4.699705600738525,16,734,3,0,0,9.380451202392578,62.6658821105957,3885,1,0.2502676981,9.130183504292578,2490.92353515625,131.92622070312518
2023-04-07 21:13:34.329,2357.59912109375,419.7123107910157,4017.5999450683594,-8.0,3600,0.8,71.69999694824219,4.699705600738525,16,729,3,0,0,9.380451202392578,62.699214935302734,3887,1,0.2485433263,9.131907876092578,2494.76875,137.16962890625018
2023-04-07 21:13:36.364,2357.59912109375,419.7123107910157,4019.399871826172,-8.100000381469727,3600,0.8,71.60000610351562,4.599705219268799,16,728,3,0,0,9.380451202392578,62.732547760009766,3889,1,0.2481992633,9.132251939092578,2493.12080078125,135.52167968750018
2023-04-07 21:13:39.117,2358.997314453125,420.32055664062506,4017.5999450683594,-8.100000381469727,3600,0.8,71.60000610351562,4.566768646240234,16,731,3,0,0,9.362744331359863,62.78254699707031,3892,1,0.2492354883,9.113508843059863,2487.62763671875,128.63032226562518
2023-04-07 21:13:42.926,2358.997314453125,420.32055664062506,4018.8002014160156,-8.100000381469727,3600,0.8,71.5,4.566768646240234,16,730,3,0,0,9.380451202392578,62.849212646484375,3896,1,0.2488914253,9.131559777092578,2492.571484375,133.57416992187518
2023-04-07 21:13:44.929,2358.997314453125,419.7123107910157,4020.600128173828,-8.100000381469727,3600,0.8,71.60000610351562,4.599705219268799,16,729,3,0,0,9.389305114746094,62.882545471191406,3898,1,0.2485433263,9.140761788446094,2495.31806640625,136.32075195312518
2023-04-07 21:13:50.465,2358.997314453125,420.32055664062506,4020.0,-8.100000381469727,3600,0.8,71.60000610351562,4.566768646240234,16,729,3,0,0,9.389305114746094,62.965877532958984,3903,1,0.2485433263,9.140761788446094,2494.76875,135.77143554687518
2023-04-07 21:13:54.241,2360.395751953125,420.32055664062506,4020.0,-8.100000381469727,3600,0.8,71.60000610351562,4.566768646240234,16,731,3,0,0,9.389305114746094,63.03254318237305,3907,1,0.2492354883,9.140069626446094,2494.76875,134.37299804687518
2023-04-07 21:13:56.257,2360.395751953125,420.92883300781256,4022.4000549316406,-8.100000381469727,3600,0.8,71.60000610351562,4.533830165863037,16,734,3,0,0,9.39815902709961,63.06587600708008,3909,1,0.2502676981,9.14789132899961,2494.21943359375,133.82368164062518
2023-04-07 21:13:58.260,2360.395751953125,420.92883300781256,4019.399871826172,-8.199999809265137,3600,0.8,71.60000610351562,4.433830261230469,16,730,3,0,0,9.389305114746094,63.09920883178711,3911,1,0.2488914253,9.140413689446094,2494.21943359375,133.82368164062518
2023-04-07 21:14:00.832,2360.395751953125,421.53710937500006,4021.7999267578125,-8.100000381469727,3600,0.8,71.60000610351562,4.50089168548584,16,735,3,0,0,9.39815902709961,63.149208068847656,3914,1,0.2506117611,9.14754726599961,2493.6701171875,133.27436523437518
2023-04-07 21:14:02.855,2358.997314453125,420.92883300781256,4019.399871826172,-8.100000381469727,3600,0.8,71.60000610351562,4.533830165863037,16,727,3,0,0,9.380451202392578,63.18254089355469,3916,1,0.24785921549999998,9.132591986892578,2491.4728515625,132.47553710937518
2023-04-07 21:14:05.604,2361.7939453125,420.92883300781256,4021.7999267578125,-8.199999809265137,3600,0.8,71.5,4.433830261230469,16,727,3,0,0,9.39815902709961,63.21587371826172,3919,1,0.24785921549999998,9.15029981159961,2495.31806640625,133.52412109375018
2023-04-07 21:14:08.355,2360.395751953125,421.53710937500006,4020.600128173828,-8.199999809265137,3600,0.8,71.60000610351562,4.4008917808532715,16,726,3,0,0,9.389305114746094,63.265872955322266,3921,1,0.2475151525,9.141789962246094,2492.571484375,132.17573242187518
2023-04-07 21:14:10.387,2361.7939453125,420.92883300781256,4018.8002014160156,-8.199999809265137,3600,0.8,71.69999694824219,4.433830261230469,16,731,3,0,0,9.39815902709961,63.2992057800293,3923,1,0.2492354883,9.14892353879961,2497.51533203125,135.72138671875018
2023-04-07 21:14:14.170,2361.7939453125,420.92883300781256,4015.800018310547,-8.199999809265137,3600,0.8,71.5,4.433830261230469,16,730,3,0,0,9.380451202392578,63.36587142944336,3927,1,0.2488914253,9.131559777092578,2494.21943359375,132.42548828125018
2023-04-07 21:14:16.184,2360.395751953125,420.92883300781256,4020.600128173828,-8.199999809265137,3600,0.8,71.69999694824219,4.433830261230469,16,729,3,0,0,9.380451202392578,63.39920425415039,3929,1,0.2485433263,9.131907876092578,2490.37421875,129.97846679687518
2023-04-07 21:14:22.494,2361.7939453125,420.92883300781256,4022.4000549316406,-8.199999809265137,3600,0.8,71.69999694824219,4.433830261230469,16,729,3,0,0,9.380451202392578,63.499202728271484,3935,1,0.2485433263,9.131907876092578,2488.72626953125,126.93232421875018
2023-04-07 21:14:26.269,2361.7939453125,420.92883300781256,4024.8001098632812,-8.199999809265137,3600,0.8,71.60000610351562,4.433830261230469,16,730,3,0,0,9.380451202392578,63.56586837768555,3939,1,0.2488914253,9.131559777092578,2486.52900390625,124.73505859375018
2023-04-07 21:14:28.299,2360.395751953125,420.32055664062506,4020.600128173828,-8.199999809265137,3600,0.8,71.69999694824219,4.466768264770508,16,731,3,0,0,9.389305114746094,63.59920120239258,3941,1,0.2492354883,9.140069626446094,2493.6701171875,133.27436523437518
2023-04-07 21:14:30.314,2360.395751953125,420.32055664062506,4020.600128173828,-8.199999809265137,3600,0.8,71.69999694824219,4.466768264770508,16,728,3,0,0,9.380451202392578,63.63253402709961,3943,1,0.2481992633,9.132251939092578,2491.4728515625,131.07709960937518
2023-04-07 21:14:33.854,2361.7939453125,421.53710937500006,4016.9998168945312,-8.199999809265137,3600,0.8,71.69999694824219,4.4008917808532715,16,730,3,0,0,9.380451202392578,63.69919967651367,3947,1,0.2488914253,9.131559777092578,2492.02216796875,130.22822265625018
2023-04-07 21:14:38.434,2361.7939453125,420.92883300781256,4019.399871826172,-8.199999809265137,3600,0.8,71.69999694824219,4.433830261230469,16,726,3,0,0,9.39815902709961,63.765865325927734,3951,1,0.2475151525,9.15064387459961,2497.51533203125,135.72138671875018
2023-04-07 21:14:40.448,2360.395751953125,420.92883300781256,4019.399871826172,-8.199999809265137,3600,0.8,71.69999694824219,4.433830261230469,16,722,3,0,0,9.371598243713379,63.799198150634766,3953,1,0.2461388797,9.125459364013379,2489.2755859375,128.87983398437518
2023-04-07 21:14:42.483,2360.395751953125,420.32055664062506,4023.599853515625,-8.199999809265137,3600,0.8,71.69999694824219,4.466768264770508,16,731,3,0,0,9.389305114746094,63.8325309753418,3955,1,0.2492354883,9.140069626446094,2491.4728515625,131.07709960937518
2023-04-07 21:14:45.412,2361.7939453125,421.53710937500006,4016.9998168945312,-8.199999809265137,3600,0.8,71.69999694824219,4.4008917808532715,16,727,3,0,0,9.39815902709961,63.882530212402344,3958,1,0.24785921549999998,9.15029981159961,2498.61396484375,136.82001953125018
2023-04-07 21:14:47.446,2361.7939453125,421.53710937500006,4018.8002014160156,-8.300000190734863,3600,0.8,71.60000610351562,4.300891399383545,16,731,3,0,0,9.389305114746094,63.915863037109375,3960,1,0.2492354883,9.140069626446094,2493.6701171875,131.87617187500018
2023-04-07 21:14:49.461,2361.7939453125,421.53710937500006,4016.9998168945312,-8.199999809265137,3600,0.8,71.60000610351562,4.4008917808532715,16,730,3,0,0,9.39815902709961,63.949195861816406,3962,1,0.2488914253,9.14926760179961,2498.0646484375,136.27070312500018
2023-04-07 21:14:52.391,2363.192138671875,421.53710937500006,4017.5999450683594,-8.300000190734863,3600,0.8,71.69999694824219,4.300891399383545,16,730,3,0,0,9.380451202392578,63.99919509887695,3965,1,0.2488914253,9.131559777092578,2491.4728515625,128.28071289062518
2023-04-07 21:14:54.406,2361.7939453125,420.92883300781256,4020.600128173828,-8.300000190734863,3600,0.8,71.60000610351562,4.333829879760742,16,731,3,0,0,9.389305114746094,64.03253173828125,3967,1,0.2492354883,9.140069626446094,2493.12080078125,131.32685546875018
2023-04-07 21:14:56.409,2361.7939453125,421.53710937500006,4020.600128173828,-8.300000190734863,3600,0.8,71.69999694824219,4.300891399383545,16,731,3,0,0,9.39815902709961,64.06587219238281,3969,1,0.2492354883,9.14892353879961,2494.76875,132.97480468750018
2023-04-07 21:15:00.201,2361.7939453125,421.53710937500006,4022.4000549316406,-8.300000190734863,3600,0.8,71.69999694824219,4.300891399383545,16,729,3,0,0,9.380451202392578,64.13255310058594,3973,1,0.2485433263,9.131907876092578,2487.62763671875,125.83369140625018
2023-04-07 21:15:03.994,2361.7939453125,421.53710937500006,4023.0001831054688,-8.300000190734863,3600,0.8,71.69999694824219,4.300891399383545,16,733,3,0,0,9.389305114746094,64.19923400878906,3977,1,0.24991959909999997,9.139385515646094,2489.82490234375,128.03095703125018
2023-04-07 21:15:05.003,2360.395751953125,420.92883300781256,4016.9998168945312,-8.300000190734863,3600,0.8,71.69999694824219,4.333829879760742,16,729,3,0,0,9.380451202392578,64.21590423583984,3978,1,0.2485433263,9.131907876092578,2493.12080078125,132.72504882812518
2023-04-07 21:15:08.587,2361.7939453125,420.92883300781256,4015.800018310547,-8.300000190734863,3600,0.8,71.69999694824219,4.333829879760742,16,727,3,0,0,9.407011985778809,64.26591491699219,3982,1,0.24785921549999998,9.159152770278808,2503.5578125,141.76386718750018
2023-04-07 21:15:10.601,2360.395751953125,420.32055664062506,4021.1997985839844,-8.300000190734863,3600,0.8,71.69999694824219,4.3667683601379395,16,728,3,0,0,9.389305114746094,64.29925537109375,3984,1,0.2481992633,9.141105851446094,2493.6701171875,133.27436523437518
2023-04-07 21:15:12.623,2358.997314453125,420.92883300781256,4017.5999450683594,-8.300000190734863,3600,0.8,71.69999694824219,4.333829879760742,16,731,3,0,0,9.389305114746094,64.33259582519531,3986,1,0.2492354883,9.140069626446094,2495.31806640625,136.32075195312518
2023-04-07 21:15:14.640,2358.997314453125,420.92883300781256,4023.0001831054688,-8.399999618530273,3600,0.8,71.69999694824219,4.23383092880249,16,731,3,0,0,9.389305114746094,64.36593627929688,3988,1,0.2492354883,9.140069626446094,2490.92353515625,131.92622070312518
2023-04-07 21:15:16.654,2358.997314453125,420.32055664062506,4021.1997985839844,-8.300000190734863,3600,0.8,71.60000610351562,4.3667683601379395,16,731,3,0,0,9.371598243713379,64.39927673339844,3990,1,0.2492354883,9.122362755413379,2487.62763671875,128.63032226562518
2023-04-07 21:15:18.658,2360.395751953125,420.92883300781256,4016.9998168945312,-8.399999618530273,3600,0.8,71.60000610351562,4.23383092880249,16,728,3,0,0,9.389305114746094,64.4326171875,3992,1,0.2481992633,9.141105851446094,2496.41669921875,136.02094726562518
2023-04-07 21:15:21.394,2361.7939453125,420.32055664062506,4020.0,-8.300000190734863,3600,0.8,71.60000610351562,4.3667683601379395,16,730,3,0,0,9.389305114746094,64.48262786865234,3994,1,0.2488914253,9.140413689446094,2494.76875,132.97480468750018
2023-04-07 21:15:23.408,2360.395751953125,420.92883300781256,4018.8002014160156,-8.399999618530273,3600,0.8,71.69999694824219,4.23383092880249,16,730,3,0,0,9.389305114746094,64.5159683227539,3996,1,0.2488914253,9.140413689446094,2494.76875,134.37299804687518
2023-04-07 21:15:25.444,2360.395751953125,420.92883300781256,4023.0001831054688,-8.300000190734863,3600,0.8,71.60000610351562,4.333829879760742,16,729,3,0,0,9.389305114746094,64.54930877685547,3998,1,0.2485433263,9.140761788446094,2491.4728515625,131.07709960937518
2023-04-07 21:15:28.180,2361.7939453125,420.92883300781256,4020.600128173828,-8.300000190734863,3600,0.8,71.69999694824219,4.333829879760742,16,729,3,0,0,9.380451202392578,64.59931945800781,4001,1,0.2485433263,9.131907876092578,2490.37421875,128.58027343750018
2023-04-07 21:15:34.696,2361.7939453125,421.53710937500006,4021.7999267578125,-8.300000190734863,3600,0.8,71.60000610351562,4.300891399383545,16,729,3,0,0,9.380451202392578,64.6993408203125,4008,1,0.2485433263,9.131907876092578,2488.176953125,126.38300781250018
2023-04-07 21:15:36.728,2360.395751953125,420.92883300781256,4024.199981689453,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,730,3,0,0,9.389305114746094,64.73268127441406,4010,1,0.2488914253,9.140413689446094,2490.37421875,129.97846679687518
2023-04-07 21:15:38.743,2361.7939453125,420.32055664062506,4020.600128173828,-8.300000190734863,3600,0.8,71.60000610351562,4.3667683601379395,16,733,3,0,0,9.380451202392578,64.76602172851562,4012,1,0.24991959909999997,9.130531603292578,2490.92353515625,129.12958984375018
2023-04-07 21:15:40.760,2361.7939453125,421.53710937500006,4022.4000549316406,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,730,3,0,0,9.389305114746094,64.79936218261719,4014,1,0.2488914253,9.140413689446094,2490.37421875,128.58027343750018
2023-04-07 21:15:45.319,2361.7939453125,420.92883300781256,4021.1997985839844,-8.399999618530273,3600,0.8,71.4000015258789,4.23383092880249,16,730,3,0,0,9.407011985778809,64.8827133178711,4018,1,0.2488914253,9.158120560478809,2498.61396484375,136.82001953125018
2023-04-07 21:15:47.323,2361.7939453125,420.32055664062506,4020.600128173828,-8.399999618530273,3600,0.8,71.60000610351562,4.266768932342529,16,729,3,0,0,9.380451202392578,64.91605377197266,4020,1,0.2485433263,9.131907876092578,2491.4728515625,129.67890625000018
2023-04-07 21:15:51.271,2361.7939453125,420.32055664062506,4020.0,-8.399999618530273,3600,0.8,71.60000610351562,4.266768932342529,16,730,3,0,0,9.380451202392578,64.98273468017578,4024,1,0.2488914253,9.131559777092578,2491.4728515625,129.67890625000018
2023-04-07 21:15:53.292,2360.395751953125,420.32055664062506,4016.9998168945312,-8.399999618530273,3600,0.8,71.5,4.266768932342529,16,732,3,0,0,9.39815902709961,65.01607513427734,4026,1,0.24957553609999997,9.14858349099961,2499.71259765625,139.31684570312518
2023-04-07 21:15:58.593,2361.7939453125,421.53710937500006,4020.600128173828,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,733,3,0,0,9.389305114746094,65.09942626953125,4032,1,0.24991959909999997,9.139385515646094,2491.4728515625,129.67890625000018
2023-04-07 21:16:00.603,2360.395751953125,420.92883300781256,4018.2000732421875,-8.399999618530273,3600,0.8,71.60000610351562,4.23383092880249,16,727,3,0,0,9.39815902709961,65.13276672363281,4034,1,0.24785921549999998,9.15029981159961,2498.61396484375,138.21821289062518
2023-04-07 21:16:02.625,2360.395751953125,420.32055664062506,4020.600128173828,-8.399999618530273,3600,0.8,71.5,4.266768932342529,16,730,3,0,0,9.380451202392578,65.16610717773438,4036,1,0.2488914253,9.131559777092578,2490.92353515625,130.52778320312518
2023-04-07 21:16:07.181,2360.395751953125,420.32055664062506,4015.800018310547,-8.399999618530273,3600,0.8,71.5,4.266768932342529,16,731,3,0,0,9.380451202392578,65.24945831298828,4040,1,0.2492354883,9.131215714092578,2494.76875,134.37299804687518
2023-04-07 21:16:09.202,2360.395751953125,420.32055664062506,4018.8002014160156,-8.5,3600,0.8,71.60000610351562,4.166769027709961,16,734,3,0,0,9.389305114746094,65.28279876708984,4042,1,0.2502676981,9.139037416646094,2495.31806640625,134.92231445312518
2023-04-07 21:16:13.108,2360.395751953125,420.92883300781256,4021.7999267578125,-8.399999618530273,3600,0.8,71.60000610351562,4.23383092880249,16,729,3,0,0,9.380451202392578,65.34947967529297,4046,1,0.2485433263,9.131907876092578,2489.2755859375,128.87983398437518
2023-04-07 21:16:15.127,2360.395751953125,420.92883300781256,4024.8001098632812,-8.5,3600,0.8,71.4000015258789,4.133830547332764,16,728,3,0,0,9.39815902709961,65.38282012939453,4048,1,0.2481992633,9.14995976379961,2492.571484375,132.17573242187518
2023-04-07 21:16:17.152,2360.395751953125,420.32055664062506,4022.4000549316406,-8.399999618530273,3600,0.8,71.5,4.266768932342529,16,729,3,0,0,9.380451202392578,65.4161605834961,4050,1,0.2485433263,9.131907876092578,2489.82490234375,129.42915039062518
2023-04-07 21:16:20.968,2363.192138671875,420.92883300781256,4021.7999267578125,-8.5,3600,0.8,71.60000610351562,4.133830547332764,16,732,3,0,0,9.39815902709961,65.48284149169922,4054,1,0.24957553609999997,9.14858349099961,2494.76875,131.57661132812518
2023-04-07 21:16:25.527,2363.192138671875,421.53710937500006,4023.0001831054688,-8.5,3600,0.8,71.60000610351562,4.100892066955566,16,731,3,0,0,9.39815902709961,65.54952239990234,4058,1,0.2492354883,9.14892353879961,2493.12080078125,129.92866210937518
2023-04-07 21:16:28.458,2363.192138671875,422.14535522460943,4016.9998168945312,-8.5,3600,0.8,71.5,4.067954063415527,16,729,3,0,0,9.39815902709961,65.59953308105469,4061,1,0.2485433263,9.14961570079961,2497.51533203125,134.32319335937518
2023-04-07 21:16:30.476,2361.7939453125,421.53710937500006,4020.600128173828,-8.5,3600,0.8,71.5,4.100892066955566,16,732,3,0,0,9.407011985778809,65.63287353515625,4063,1,0.24957553609999997,9.157436449678809,2498.0646484375,136.27070312500018
2023-04-07 21:16:35.944,2363.192138671875,420.92883300781256,4022.4000549316406,-8.5,3600,0.8,71.69999694824219,4.133830547332764,16,728,3,0,0,9.371598243713379,65.73289489746094,4069,1,0.2481992633,9.123398980413379,2485.9796875,122.78754882812518
2023-04-07 21:16:37.979,2361.7939453125,420.92883300781256,4018.2000732421875,-8.5,3600,0.8,71.5,4.133830547332764,16,741,3,0,0,9.415865898132324,65.7662353515625,4071,1,0.2526721447,9.163193753432324,2503.00849609375,141.21455078125018
2023-04-07 21:16:41.150,2363.192138671875,421.53710937500006,4017.5999450683594,-8.5,3600,0.8,71.69999694824219,4.100892066955566,16,731,3,0,0,9.389305114746094,65.81624603271484,4074,1,0.2492354883,9.140069626446094,2494.76875,131.57661132812518
2023-04-07 21:16:43.167,2361.7939453125,420.92883300781256,4023.0001831054688,-8.5,3600,0.8,71.69999694824219,4.133830547332764,16,729,3,0,0,9.389305114746094,65.8495864868164,4076,1,0.2485433263,9.140761788446094,2491.4728515625,129.67890625000018
2023-04-07 21:16:45.179,2360.395751953125,420.92883300781256,4020.0,-8.5,3600,0.8,71.60000610351562,4.133830547332764,16,731,3,0,0,9.380451202392578,65.88292694091797,4078,1,0.2492354883,9.131215714092578,2490.37421875,129.97846679687518
2023-04-07 21:16:48.785,2361.7939453125,421.53710937500006,4018.8002014160156,-8.5,3600,0.8,71.5,4.100892066955566,16,728,3,0,0,9.389305114746094,65.93293762207031,4082,1,0.2481992633,9.141105851446094,2493.6701171875,131.87617187500018
2023-04-07 21:16:51.584,2361.7939453125,420.92883300781256,4018.2000732421875,-8.5,3600,0.8,71.5,4.133830547332764,16,731,3,0,0,9.380451202392578,65.98294830322266,4085,1,0.2492354883,9.131215714092578,2492.02216796875,130.22822265625018
2023-04-07 21:16:56.272,2361.7939453125,420.32055664062506,4018.8002014160156,-8.399999618530273,3600,0.8,71.60000610351562,4.266768932342529,16,730,3,0,0,9.389305114746094,66.06629943847656,4089,1,0.2488914253,9.140413689446094,2495.8673828125,134.07343750000018
2023-04-07 21:16:59.009,2360.395751953125,420.92883300781256,4017.5999450683594,-8.5,3600,0.8,71.60000610351562,4.133830547332764,16,728,3,0,0,9.380451202392578,66.1163101196289,4092,1,0.2481992633,9.132251939092578,2492.571484375,132.17573242187518
2023-04-07 21:17:01.029,2360.395751953125,420.92883300781256,4023.0001831054688,-8.399999618530273,3600,0.8,71.60000610351562,4.23383092880249,16,730,3,0,0,9.380451202392578,66.14965057373047,4094,1,0.2488914253,9.131559777092578,2488.176953125,127.78120117187518
2023-04-07 21:17:03.043,2358.997314453125,420.32055664062506,4016.9998168945312,-8.399999618530273,3600,0.8,71.5,4.266768932342529,16,733,3,0,0,9.389305114746094,66.18299102783203,4096,1,0.24991959909999997,9.139385515646094,2496.966015625,137.96870117187518
2023-04-07 21:17:09.334,2361.7939453125,420.92883300781256,4018.2000732421875,-8.399999618530273,3600,0.8,71.60000610351562,4.23383092880249,16,731,3,0,0,9.380451202392578,66.28301239013672,4102,1,0.2492354883,9.131215714092578,2492.02216796875,130.22822265625018
2023-04-07 21:17:13.096,2360.395751953125,420.92883300781256,4016.400146484375,-8.399999618530273,3600,0.8,71.5,4.23383092880249,16,728,3,0,0,9.380451202392578,66.34969329833984,4106,1,0.2481992633,9.132251939092578,2493.6701171875,133.27436523437518
2023-04-07 21:17:15.129,2358.997314453125,420.92883300781256,4017.5999450683594,-8.399999618530273,3600,0.8,71.60000610351562,4.23383092880249,16,731,3,0,0,9.39815902709961,66.3830337524414,4108,1,0.2492354883,9.14892353879961,2498.61396484375,139.61665039062518
2023-04-07 21:17:18.043,2360.395751953125,420.32055664062506,4022.4000549316406,-8.399999618530273,3600,0.8,71.5,4.266768932342529,16,733,3,0,0,9.389305114746094,66.43304443359375,4111,1,0.24991959909999997,9.139385515646094,2492.571484375,132.17573242187518
2023-04-07 21:17:20.811,2360.395751953125,420.92883300781256,4018.8002014160156,-8.300000190734863,3600,0.8,71.60000610351562,4.333829879760742,16,729,3,0,0,9.380451202392578,66.46638488769531,4114,1,0.2485433263,9.131907876092578,2491.4728515625,131.07709960937518
2023-04-07 21:17:23.578,2361.7939453125,421.53710937500006,4019.399871826172,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,729,3,0,0,9.371598243713379,66.51639556884766,4117,1,0.2485433263,9.123054917413379,2487.0783203125,125.28437500000018
2023-04-07 21:17:26.366,2361.7939453125,420.32055664062506,4023.599853515625,-8.300000190734863,3600,0.8,71.5,4.3667683601379395,16,729,3,0,0,9.389305114746094,66.56640625,4119,1,0.2485433263,9.140761788446094,2491.4728515625,129.67890625000018
2023-04-07 21:17:28.381,2360.395751953125,420.32055664062506,4023.0001831054688,-8.300000190734863,3600,0.8,71.60000610351562,4.3667683601379395,16,729,3,0,0,9.39815902709961,66.59974670410156,4121,1,0.2485433263,9.14961570079961,2495.31806640625,134.92231445312518
2023-04-07 21:17:34.893,2363.192138671875,421.53710937500006,4020.0,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,731,3,0,0,9.389305114746094,66.69976806640625,4128,1,0.2492354883,9.140069626446094,2492.571484375,129.37934570312518
2023-04-07 21:17:37.682,2361.7939453125,420.92883300781256,4019.399871826172,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,728,3,0,0,9.389305114746094,66.7497787475586,4131,1,0.2481992633,9.141105851446094,2494.21943359375,132.42548828125018
2023-04-07 21:17:39.680,2361.7939453125,420.92883300781256,4019.399871826172,-8.300000190734863,3600,0.8,71.4000015258789,4.333829879760742,16,730,3,0,0,9.389305114746094,66.78311920166016,4133,1,0.2488914253,9.140413689446094,2494.21943359375,132.42548828125018
2023-04-07 21:17:41.696,2360.395751953125,420.92883300781256,4018.8002014160156,-8.300000190734863,3600,0.8,71.60000610351562,4.333829879760742,16,729,3,0,0,9.380451202392578,66.81645965576172,4135,1,0.2485433263,9.131907876092578,2491.4728515625,131.07709960937518
2023-04-07 21:17:44.495,2364.5908203125,422.14535522460943,4017.5999450683594,-8.300000190734863,3600,0.8,71.60000610351562,4.267953395843506,16,735,3,0,0,9.39815902709961,66.86647033691406,4137,1,0.2506117611,9.14754726599961,2495.8673828125,131.27656250000018
2023-04-07 21:17:46.499,2363.192138671875,421.53710937500006,4020.0,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,728,3,0,0,9.407011985778809,66.89981079101562,4139,1,0.2481992633,9.158812722478809,2499.16328125,135.97114257812518
2023-04-07 21:17:49.267,2363.192138671875,421.53710937500006,4022.4000549316406,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,730,3,0,0,9.39815902709961,66.94982147216797,4142,1,0.2488914253,9.14926760179961,2493.6701171875,130.47797851562518
2023-04-07 21:17:51.270,2363.192138671875,420.92883300781256,4019.399871826172,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,730,3,0,0,9.39815902709961,66.98316192626953,4144,1,0.2488914253,9.14926760179961,2496.966015625,133.77387695312518
2023-04-07 21:17:54.049,2364.5908203125,421.53710937500006,4019.399871826172,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,729,3,0,0,9.380451202392578,67.03317260742188,4147,1,0.2485433263,9.131907876092578,2490.37421875,125.78339843750018
2023-04-07 21:17:56.086,2363.192138671875,420.92883300781256,4022.4000549316406,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,731,3,0,0,9.39815902709961,67.06651306152344,4149,1,0.2492354883,9.14892353879961,2494.76875,131.57661132812518
2023-04-07 21:17:58.088,2363.192138671875,420.32055664062506,4022.4000549316406,-8.300000190734863,3600,0.8,71.5,4.3667683601379395,16,729,3,0,0,9.389305114746094,67.099853515625,4151,1,0.2485433263,9.140761788446094,2492.571484375,129.37934570312518
2023-04-07 21:18:00.873,2364.5908203125,421.53710937500006,4016.9998168945312,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,728,3,0,0,9.407011985778809,67.13319396972656,4154,1,0.2481992633,9.158812722478809,2501.360546875,136.76972656250018
2023-04-07 21:18:02.888,2364.5908203125,420.92883300781256,4019.399871826172,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,731,3,0,0,9.39815902709961,67.16653442382812,4156,1,0.2492354883,9.14892353879961,2496.966015625,132.37519531250018
2023-04-07 21:18:04.923,2363.192138671875,420.92883300781256,4020.0,-8.300000190734863,3600,0.8,71.60000610351562,4.333829879760742,16,731,3,0,0,9.39815902709961,67.19987487792969,4158,1,0.2492354883,9.14892353879961,2496.41669921875,133.22456054687518
2023-04-07 21:18:06.937,2363.192138671875,421.53710937500006,4021.1997985839844,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,730,3,0,0,9.39815902709961,67.23321533203125,4160,1,0.2488914253,9.14926760179961,2494.76875,131.57661132812518
2023-04-07 21:18:08.938,2364.5908203125,420.92883300781256,4016.9998168945312,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,728,3,0,0,9.39815902709961,67.26655578613281,4162,1,0.2481992633,9.14995976379961,2499.16328125,134.57246093750018
2023-04-07 21:18:10.953,2364.5908203125,420.92883300781256,4018.8002014160156,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,731,3,0,0,9.407011985778809,67.29989624023438,4164,1,0.2492354883,9.157776497478809,2500.2619140625,135.67109375000018
2023-04-07 21:18:12.968,2365.989013671875,420.92883300781256,4019.399871826172,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,732,3,0,0,9.39815902709961,67.33323669433594,4166,1,0.24957553609999997,9.14858349099961,2496.966015625,130.97700195312518
2023-04-07 21:18:16.762,2365.989013671875,421.53710937500006,4020.0,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,729,3,0,0,9.39815902709961,67.39991760253906,4170,1,0.2485433263,9.14961570079961,2495.8673828125,129.87836914062518
2023-04-07 21:18:18.765,2364.5908203125,421.53710937500006,4018.2000732421875,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,731,3,0,0,9.407011985778809,67.43325805664062,4172,1,0.2492354883,9.157776497478809,2500.2619140625,135.67109375000018
2023-04-07 21:18:21.553,2365.989013671875,422.14535522460943,4021.1997985839844,-8.300000190734863,3600,0.8,71.5,4.267953395843506,16,732,3,0,0,9.415865898132324,67.48326873779297,4174,1,0.24957553609999997,9.166290362032324,2499.16328125,133.17426757812518
2023-04-07 21:18:25.332,2365.989013671875,421.53710937500006,4020.0,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,729,3,0,0,9.389305114746094,67.5499496459961,4178,1,0.2485433263,9.140761788446094,2492.571484375,126.58247070312518
2023-04-07 21:18:27.341,2365.989013671875,421.53710937500006,4020.0,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,726,3,0,0,9.39815902709961,67.58329010009766,4180,1,0.2475151525,9.15064387459961,2495.8673828125,129.87836914062518
2023-04-07 21:18:30.148,2367.387451171875,421.53710937500006,4021.1997985839844,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,730,3,0,0,9.39815902709961,67.63330078125,4183,1,0.2488914253,9.14926760179961,2494.76875,127.38129882812518
2023-04-07 21:18:33.029,2365.989013671875,420.92883300781256,4016.400146484375,-8.399999618530273,3600,0.8,71.5,4.23383092880249,16,731,3,0,0,9.39815902709961,67.68331146240234,4186,1,0.2492354883,9.14892353879961,2499.16328125,133.17426757812518
2023-04-07 21:18:35.042,2365.989013671875,420.32055664062506,4019.399871826172,-8.399999618530273,3600,0.8,71.5,4.266768932342529,16,730,3,0,0,9.39815902709961,67.7166519165039,4188,1,0.2488914253,9.14926760179961,2498.0646484375,132.07563476562518
2023-04-07 21:18:37.077,2365.989013671875,420.32055664062506,4017.5999450683594,-8.300000190734863,3600,0.8,71.5,4.3667683601379395,16,730,3,0,0,9.389305114746094,67.74999237060547,4190,1,0.2488914253,9.140413689446094,2496.41669921875,130.42768554687518
2023-04-07 21:18:39.845,2365.989013671875,421.53710937500006,4018.2000732421875,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,730,3,0,0,9.39815902709961,67.78333282470703,4193,1,0.2488914253,9.14926760179961,2496.966015625,130.97700195312518
2023-04-07 21:18:42.420,2365.989013671875,420.92883300781256,4021.7999267578125,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,737,3,0,0,9.407011985778809,67.83334350585938,4195,1,0.2512958719,9.155716113878809,2497.51533203125,131.52631835937518
2023-04-07 21:18:46.166,2365.989013671875,421.53710937500006,4023.0001831054688,-8.399999618530273,3600,0.8,71.4000015258789,4.200892448425293,16,731,3,0,0,9.407011985778809,67.9000244140625,4199,1,0.2492354883,9.157776497478809,2495.8673828125,129.87836914062518
2023-04-07 21:18:48.181,2364.5908203125,421.53710937500006,4018.8002014160156,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,729,3,0,0,9.389305114746094,67.93336486816406,4201,1,0.2485433263,9.140761788446094,2493.6701171875,129.07929687500018
2023-04-07 21:18:50.186,2363.192138671875,420.92883300781256,4015.800018310547,-8.300000190734863,3600,0.8,71.4000015258789,4.333829879760742,16,732,3,0,0,9.39815902709961,67.96670532226562,4203,1,0.24957553609999997,9.14858349099961,2499.71259765625,136.52045898437518
2023-04-07 21:18:52.219,2364.5908203125,420.92883300781256,4020.600128173828,-8.399999618530273,3600,0.8,71.5,4.23383092880249,16,730,3,0,0,9.39815902709961,68.00004577636719,4205,1,0.2488914253,9.14926760179961,2495.8673828125,131.27656250000018
2023-04-07 21:18:54.938,2365.989013671875,420.92883300781256,4019.399871826172,-8.399999618530273,3600,0.8,71.5,4.23383092880249,16,727,3,0,0,9.415865898132324,68.03338623046875,4208,1,0.24785921549999998,9.168006682632324,2503.5578125,137.56879882812518
2023-04-07 21:18:56.952,2364.5908203125,421.53710937500006,4018.8002014160156,-8.300000190734863,3600,0.8,71.30000305175781,4.300891399383545,16,724,3,0,0,9.407011985778809,68.06672668457031,4210,1,0.24682299049999998,9.160188995278808,2500.2619140625,135.67109375000018
2023-04-07 21:18:58.987,2364.5908203125,421.53710937500006,4020.600128173828,-8.399999618530273,3600,0.8,71.4000015258789,4.200892448425293,16,729,3,0,0,9.39815902709961,68.11673736572266,4212,1,0.2485433263,9.14961570079961,2495.31806640625,130.72724609375018
2023-04-07 21:19:00.989,2363.192138671875,421.53710937500006,4019.399871826172,-8.399999618530273,3600,0.8,71.4000015258789,4.200892448425293,16,729,3,0,0,9.415865898132324,68.15007781982422,4214,1,0.2485433263,9.167322571832324,2502.4591796875,139.26704101562518
2023-04-07 21:19:02.013,2364.5908203125,420.92883300781256,4021.1997985839844,-8.399999618530273,3600,0.8,71.4000015258789,4.23383092880249,16,732,3,0,0,9.39815902709961,68.166748046875,4215,1,0.24957553609999997,9.14858349099961,2495.31806640625,130.72724609375018
2023-04-07 21:19:04.030,2364.5908203125,420.92883300781256,4020.600128173828,-8.399999618530273,3600,0.8,71.5,4.23383092880249,16,730,3,0,0,9.380451202392578,68.20008850097656,4217,1,0.2488914253,9.131559777092578,2490.37421875,125.78339843750018
2023-04-07 21:19:06.042,2364.5908203125,420.92883300781256,4017.5999450683594,-8.399999618530273,3600,0.8,71.5,4.23383092880249,16,730,3,0,0,9.407011985778809,68.23342895507812,4219,1,0.2488914253,9.158120560478809,2501.360546875,136.76972656250018
2023-04-07 21:19:08.065,2364.5908203125,421.53710937500006,4021.7999267578125,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,728,3,0,0,9.39815902709961,68.26676940917969,4221,1,0.2481992633,9.14995976379961,2494.21943359375,129.62861328125018
2023-04-07 21:19:10.080,2364.5908203125,421.53710937500006,4021.7999267578125,-8.399999618530273,3600,0.8,71.4000015258789,4.200892448425293,16,735,3,0,0,9.407011985778809,68.30010986328125,4223,1,0.2506117611,9.156400224678809,2496.41669921875,131.82587890625018
2023-04-07 21:19:14.621,2363.192138671875,420.92883300781256,4021.7999267578125,-8.399999618530273,3600,0.8,71.5,4.23383092880249,16,732,3,0,0,9.39815902709961,68.36679077148438,4228,1,0.24957553609999997,9.14858349099961,2494.76875,131.57661132812518
2023-04-07 21:19:17.551,2365.989013671875,421.53710937500006,4019.399871826172,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,729,3,0,0,9.389305114746094,68.41680145263672,4230,1,0.2485433263,9.140761788446094,2493.12080078125,127.13178710937518
2023-04-07 21:19:20.308,2364.5908203125,422.14535522460943,4021.1997985839844,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,729,3,0,0,9.407011985778809,68.46681213378906,4233,1,0.2485433263,9.158468659478809,2496.966015625,132.37519531250018
2023-04-07 21:19:22.322,2364.5908203125,421.53710937500006,4019.399871826172,-8.399999618530273,3600,0.8,71.4000015258789,4.200892448425293,16,728,3,0,0,9.39815902709961,68.50015258789062,4235,1,0.2481992633,9.14995976379961,2496.41669921875,131.82587890625018
