,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-07 21:19:24.336,2363.192138671875,420.92883300781256,4022.4000549316406,-8.399999618530273,3600,0.8,71.5,4.23383092880249,16,729,3,0,0,9.39815902709961,68.53349304199219,4237,1,0.2485433263,9.14961570079961,2494.76875,131.57661132812518
2023-04-07 21:19:27.094,2364.5908203125,420.92883300781256,4021.1997985839844,-8.399999618530273,3600,0.8,71.4000015258789,4.23383092880249,16,730,3,0,0,9.39815902709961,68.58350372314453,4240,1,0.2488914253,9.14926760179961,2495.8673828125,131.27656250000018
2023-04-07 21:19:29.109,2363.192138671875,420.32055664062506,4020.0,-8.399999618530273,3600,0.8,71.5,4.266768932342529,16,729,3,0,0,9.389305114746094,68.6168441772461,4242,1,0.2485433263,9.140761788446094,2494.76875,131.57661132812518
2023-04-07 21:19:32.902,2363.192138671875,420.92883300781256,4019.399871826172,-8.399999618530273,3600,0.8,71.5,4.23383092880249,16,729,3,0,0,9.380451202392578,68.66685485839844,4246,1,0.2485433263,9.131907876092578,2491.4728515625,128.28071289062518
2023-04-07 21:19:34.917,2363.192138671875,420.32055664062506,4016.9998168945312,-8.399999618530273,3600,0.8,71.5,4.266768932342529,16,730,3,0,0,9.407011985778809,68.7001953125,4248,1,0.2488914253,9.158120560478809,2503.00849609375,139.81635742187518
2023-04-07 21:19:36.952,2361.7939453125,420.92883300781256,4021.1997985839844,-8.399999618530273,3600,0.8,71.4000015258789,4.23383092880249,16,728,3,0,0,9.39815902709961,68.73353576660156,4250,1,0.2481992633,9.14995976379961,2495.8673828125,134.07343750000018
2023-04-07 21:19:38.966,2361.7939453125,420.92883300781256,4014.0000915527344,-8.399999618530273,3600,0.8,71.5,4.23383092880249,16,727,3,0,0,9.39815902709961,68.76687622070312,4252,1,0.24785921549999998,9.15029981159961,2501.90986328125,140.11591796875018
2023-04-07 21:19:43.515,2363.192138671875,421.53710937500006,4018.8002014160156,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,730,3,0,0,9.389305114746094,68.85022735595703,4256,1,0.2488914253,9.140413689446094,2493.6701171875,130.47797851562518
2023-04-07 21:19:45.516,2363.192138671875,422.14535522460943,4019.399871826172,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,733,3,0,0,9.433571815490723,68.8835678100586,4258,1,0.24991959909999997,9.183652216390723,2506.8537109375,143.66157226562518
2023-04-07 21:19:47.543,2363.192138671875,422.14535522460943,4020.0,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,726,3,0,0,9.39815902709961,68.91690826416016,4260,1,0.2475151525,9.15064387459961,2495.31806640625,132.12592773437518
2023-04-07 21:19:49.566,2364.5908203125,421.53710937500006,4018.8002014160156,-8.399999618530273,3600,0.8,71.4000015258789,4.200892448425293,16,729,3,0,0,9.389305114746094,68.95024871826172,4263,1,0.2485433263,9.140761788446094,2493.6701171875,129.07929687500018
2023-04-07 21:19:53.352,2363.192138671875,421.53710937500006,4020.0,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,730,3,0,0,9.389305114746094,69.01692962646484,4266,1,0.2488914253,9.140413689446094,2492.571484375,129.37934570312518
2023-04-07 21:19:57.087,2364.5908203125,421.53710937500006,4023.599853515625,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,730,3,0,0,9.39815902709961,69.08361053466797,4270,1,0.2488914253,9.14926760179961,2492.571484375,127.98066406250018
2023-04-07 21:20:03.404,2363.192138671875,421.53710937500006,4018.2000732421875,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,730,3,0,0,9.39815902709961,69.18363189697266,4276,1,0.2488914253,9.14926760179961,2496.966015625,133.77387695312518
2023-04-07 21:20:05.428,2363.192138671875,420.92883300781256,4019.399871826172,-8.399999618530273,3600,0.8,71.5,4.23383092880249,16,729,3,0,0,9.407011985778809,69.21697235107422,4278,1,0.2485433263,9.158468659478809,2500.2619140625,137.06977539062518
2023-04-07 21:20:07.443,2364.5908203125,421.53710937500006,4023.599853515625,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,724,3,0,0,9.39815902709961,69.25031280517578,4280,1,0.24682299049999998,9.15133603659961,2493.6701171875,129.07929687500018
2023-04-07 21:20:09.439,2363.192138671875,420.92883300781256,4021.1997985839844,-8.399999618530273,3600,0.8,71.4000015258789,4.23383092880249,16,729,3,0,0,9.389305114746094,69.28365325927734,4282,1,0.2485433263,9.140761788446094,2492.571484375,129.37934570312518
2023-04-07 21:20:11.461,2363.192138671875,420.32055664062506,4023.0001831054688,-8.399999618530273,3600,0.8,71.5,4.266768932342529,16,732,3,0,0,9.39815902709961,69.3169937133789,4284,1,0.24957553609999997,9.14858349099961,2494.76875,131.57661132812518
2023-04-07 21:20:13.477,2361.7939453125,420.32055664062506,4021.7999267578125,-8.399999618530273,3600,0.8,71.5,4.266768932342529,16,730,3,0,0,9.39815902709961,69.35033416748047,4286,1,0.2488914253,9.14926760179961,2495.8673828125,134.07343750000018
2023-04-07 21:20:15.492,2363.192138671875,420.92883300781256,4020.600128173828,-8.399999618530273,3600,0.8,71.5,4.23383092880249,16,731,3,0,0,9.39815902709961,69.38367462158203,4288,1,0.2492354883,9.14892353879961,2495.8673828125,132.67524414062518
2023-04-07 21:20:19.254,2363.192138671875,420.92883300781256,4020.0,-8.399999618530273,3600,0.8,71.5,4.23383092880249,16,731,3,0,0,9.389305114746094,69.45035552978516,4292,1,0.2492354883,9.140069626446094,2493.6701171875,130.47797851562518
2023-04-07 21:20:21.271,2363.192138671875,420.92883300781256,4021.1997985839844,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,730,3,0,0,9.389305114746094,69.48369598388672,4294,1,0.2488914253,9.140413689446094,2492.571484375,129.37934570312518
2023-04-07 21:20:25.014,2361.7939453125,420.92883300781256,4016.400146484375,-8.300000190734863,3600,0.8,71.4000015258789,4.333829879760742,16,733,3,0,0,9.407011985778809,69.55037689208984,4298,1,0.24991959909999997,9.157092386678809,2502.4591796875,140.66523437500018
2023-04-07 21:20:27.771,2363.192138671875,420.92883300781256,4017.5999450683594,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,730,3,0,0,9.39815902709961,69.5837173461914,4301,1,0.2488914253,9.14926760179961,2498.61396484375,135.42182617187518
2023-04-07 21:20:29.803,2361.7939453125,420.92883300781256,4019.399871826172,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,730,3,0,0,9.407011985778809,69.61705780029297,4303,1,0.2488914253,9.158120560478809,2500.2619140625,138.46796875000018
2023-04-07 21:20:32.550,2364.5908203125,420.92883300781256,4021.1997985839844,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,730,3,0,0,9.39815902709961,69.66706848144531,4305,1,0.2488914253,9.14926760179961,2495.8673828125,131.27656250000018
2023-04-07 21:20:35.277,2364.5908203125,421.53710937500006,4021.1997985839844,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,729,3,0,0,9.424718856811523,69.71707916259766,4308,1,0.2485433263,9.176175530511523,2503.5578125,138.96699218750018
2023-04-07 21:20:37.292,2363.192138671875,420.92883300781256,4018.8002014160156,-8.300000190734863,3600,0.8,71.60000610351562,4.333829879760742,16,731,3,0,0,9.39815902709961,69.75041961669922,4310,1,0.2492354883,9.14892353879961,2497.51533203125,134.32319335937518
2023-04-07 21:20:39.327,2363.192138671875,420.92883300781256,4017.5999450683594,-8.199999809265137,3600,0.8,71.5,4.433830261230469,16,729,3,0,0,9.389305114746094,69.78376007080078,4312,1,0.2485433263,9.140761788446094,2495.8673828125,132.67524414062518
2023-04-07 21:20:41.343,2363.192138671875,420.92883300781256,4020.0,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,732,3,0,0,9.389305114746094,69.81710052490234,4314,1,0.24957553609999997,9.139729578646094,2493.6701171875,130.47797851562518
2023-04-07 21:20:44.110,2364.5908203125,421.53710937500006,4016.9998168945312,-8.199999809265137,3600,0.8,71.5,4.4008917808532715,16,730,3,0,0,9.389305114746094,69.86711120605469,4317,1,0.2488914253,9.140413689446094,2495.31806640625,130.72724609375018
2023-04-07 21:20:46.124,2364.5908203125,421.53710937500006,4019.399871826172,-8.300000190734863,3600,0.8,71.60000610351562,4.300891399383545,16,733,3,0,0,9.389305114746094,69.90045166015625,4319,1,0.24991959909999997,9.139385515646094,2492.571484375,127.98066406250018
2023-04-07 21:20:48.881,2364.5908203125,420.92883300781256,4016.9998168945312,-8.199999809265137,3600,0.8,71.5,4.433830261230469,16,729,3,0,0,9.39815902709961,69.93379211425781,4322,1,0.2485433263,9.14961570079961,2499.16328125,134.57246093750018
2023-04-07 21:20:53.396,2364.5908203125,420.92883300781256,4020.0,-8.199999809265137,3600,0.8,71.5,4.433830261230469,16,730,3,0,0,9.380451202392578,70.01714324951172,4326,1,0.2488914253,9.131559777092578,2490.37421875,125.78339843750018
2023-04-07 21:20:55.442,2361.7939453125,420.92883300781256,4018.8002014160156,-8.199999809265137,3600,0.8,71.5,4.433830261230469,16,732,3,0,0,9.415865898132324,70.05048370361328,4328,1,0.24957553609999997,9.166290362032324,2503.5578125,141.76386718750018
2023-04-07 21:20:57.444,2363.192138671875,420.92883300781256,4019.399871826172,-8.199999809265137,3600,0.8,71.5,4.433830261230469,16,729,3,0,0,9.389305114746094,70.08382415771484,4330,1,0.2485433263,9.140761788446094,2494.21943359375,131.02729492187518
2023-04-07 21:21:00.406,2363.192138671875,420.92883300781256,4021.1997985839844,-8.199999809265137,3600,0.8,71.60000610351562,4.433830261230469,16,728,3,0,0,9.389305114746094,70.13383483886719,4333,1,0.2481992633,9.141105851446094,2492.571484375,129.37934570312518
2023-04-07 21:21:02.433,2361.7939453125,421.53710937500006,4017.5999450683594,-8.199999809265137,3600,0.8,71.5,4.4008917808532715,16,729,3,0,0,9.371598243713379,70.16717529296875,4335,1,0.2485433263,9.123054917413379,2488.72626953125,126.93232421875018
2023-04-07 21:21:06.214,2364.5908203125,420.92883300781256,4021.1997985839844,-8.100000381469727,3600,0.8,71.60000610351562,4.533830165863037,16,727,3,0,0,9.389305114746094,70.23385620117188,4339,1,0.24785921549999998,9.141445899246094,2493.12080078125,128.52998046875018
2023-04-07 21:21:09.002,2363.192138671875,420.92883300781256,4018.8002014160156,-8.199999809265137,3600,0.8,71.5,4.433830261230469,16,727,3,0,0,9.389305114746094,70.28386688232422,4342,1,0.24785921549999998,9.141445899246094,2494.76875,131.57661132812518
2023-04-07 21:21:12.939,2364.5908203125,421.53710937500006,4020.0,-8.100000381469727,3600,0.8,71.4000015258789,4.50089168548584,16,730,3,0,0,9.389305114746094,70.33387756347656,4346,1,0.2488914253,9.140413689446094,2492.571484375,127.98066406250018
2023-04-07 21:21:15.658,2363.192138671875,420.92883300781256,4021.1997985839844,-8.100000381469727,3600,0.8,71.5,4.533830165863037,16,733,3,0,0,9.389305114746094,70.3838882446289,4349,1,0.24991959909999997,9.139385515646094,2492.571484375,129.37934570312518
2023-04-07 21:21:19.196,2363.192138671875,420.92883300781256,4020.600128173828,-8.100000381469727,3600,0.8,71.5,4.533830165863037,16,723,3,0,0,9.371598243713379,70.45056915283203,4352,1,0.24648294269999999,9.125115301013379,2488.176953125,124.98481445312518
2023-04-07 21:21:21.226,2363.192138671875,421.53710937500006,4020.0,-8.100000381469727,3600,0.8,71.5,4.50089168548584,16,732,3,0,0,9.389305114746094,70.4839096069336,4354,1,0.24957553609999997,9.139729578646094,2492.571484375,129.37934570312518
2023-04-07 21:21:25.754,2363.192138671875,421.53710937500006,4018.8002014160156,-8.100000381469727,3600,0.8,71.5,4.50089168548584,16,730,3,0,0,9.380451202392578,70.55059051513672,4359,1,0.2488914253,9.131559777092578,2490.37421875,127.18208007812518
2023-04-07 21:21:29.757,2363.192138671875,421.53710937500006,4018.8002014160156,-8.100000381469727,3600,0.8,71.5,4.50089168548584,16,732,3,0,0,9.380451202392578,70.61727142333984,4363,1,0.24957553609999997,9.130875666292578,2490.37421875,127.18208007812518
2023-04-07 21:21:31.759,2361.7939453125,421.53710937500006,4021.7999267578125,-8.100000381469727,3600,0.8,71.4000015258789,4.50089168548584,16,728,3,0,0,9.389305114746094,70.6506118774414,4365,1,0.2481992633,9.141105851446094,2491.4728515625,129.67890625000018
2023-04-07 21:21:33.778,2363.192138671875,420.92883300781256,4020.0,-8.100000381469727,3600,0.8,71.5,4.533830165863037,16,728,3,0,0,9.389305114746094,70.68395233154297,4367,1,0.2481992633,9.141105851446094,2493.6701171875,130.47797851562518
2023-04-07 21:21:35.772,2361.7939453125,420.92883300781256,4018.8002014160156,-8.100000381469727,3600,0.8,71.5,4.533830165863037,16,727,3,0,0,9.389305114746094,70.71729278564453,4369,1,0.24785921549999998,9.141445899246094,2494.76875,132.97480468750018
2023-04-07 21:21:37.773,2361.7939453125,420.92883300781256,4020.600128173828,-8.100000381469727,3600,0.8,71.5,4.533830165863037,16,731,3,0,0,9.380451202392578,70.7506332397461,4371,1,0.2492354883,9.131215714092578,2489.82490234375,128.03095703125018
2023-04-07 21:21:39.774,2361.7939453125,420.92883300781256,4021.1997985839844,-8.100000381469727,3600,0.8,71.5,4.533830165863037,16,732,3,0,0,9.389305114746094,70.78397369384766,4373,1,0.24957553609999997,9.139729578646094,2492.571484375,130.77753906250018
2023-04-07 21:21:46.276,2363.192138671875,422.14535522460943,4016.9998168945312,-8.199999809265137,3600,0.8,71.4000015258789,4.367953300476074,16,730,3,0,0,9.39815902709961,70.90066528320312,4379,1,0.2488914253,9.14926760179961,2496.966015625,133.77387695312518
2023-04-07 21:21:56.810,2364.5908203125,422.14535522460943,4017.5999450683594,-8.199999809265137,3600,0.8,71.4000015258789,4.367953300476074,16,728,3,0,0,9.380451202392578,71.06736755371094,4390,1,0.2481992633,9.132251939092578,2490.92353515625,126.33271484375018
2023-04-07 21:21:58.822,2364.5908203125,422.14535522460943,4022.4000549316406,-8.199999809265137,3600,0.8,71.4000015258789,4.367953300476074,16,728,3,0,0,9.415865898132324,71.1007080078125,4392,1,0.2481992633,9.167666634832324,2499.16328125,134.57246093750018
2023-04-07 21:22:00.823,2363.192138671875,422.7536926269532,4020.600128173828,-8.199999809265137,3600,0.8,71.4000015258789,4.335012435913086,16,733,3,0,0,9.407011985778809,71.13404846191406,4394,1,0.24991959909999997,9.157092386678809,2495.8673828125,132.67524414062518
2023-04-07 21:22:04.390,2363.192138671875,422.7536926269532,4018.8002014160156,-8.300000190734863,3600,0.8,71.60000610351562,4.235012054443359,16,730,3,0,0,9.407011985778809,71.20072937011719,4397,1,0.2488914253,9.158120560478809,2498.0646484375,134.87250976562518
2023-04-07 21:22:07.931,2363.192138671875,422.14535522460943,4018.8002014160156,-8.300000190734863,3600,0.8,71.5,4.267953395843506,16,729,3,0,0,9.389305114746094,71.25074005126953,4401,1,0.2485433263,9.140761788446094,2492.571484375,129.37934570312518
2023-04-07 21:22:10.700,2363.192138671875,422.7536926269532,4021.7999267578125,-8.300000190734863,3600,0.8,71.5,4.235012054443359,16,732,3,0,0,9.39815902709961,71.30075073242188,4404,1,0.24957553609999997,9.14858349099961,2492.02216796875,128.83002929687518
2023-04-07 21:22:13.456,2364.5908203125,422.7536926269532,4021.1997985839844,-8.300000190734863,3600,0.8,71.5,4.235012054443359,16,730,3,0,0,9.39815902709961,71.35076141357422,4406,1,0.2488914253,9.14926760179961,2492.571484375,127.98066406250018
2023-04-07 21:22:16.237,2365.989013671875,422.7536926269532,4018.8002014160156,-8.300000190734863,3600,0.8,71.5,4.235012054443359,16,730,3,0,0,9.415865898132324,71.40077209472656,4409,1,0.2488914253,9.166974472832324,2500.81123046875,134.82221679687518
2023-04-07 21:22:21.475,2365.989013671875,423.3619689941407,4020.600128173828,-8.300000190734863,3600,0.8,71.5,4.202073097229004,16,726,3,0,0,9.415865898132324,71.48412322998047,4414,1,0.2475151525,9.168350745632324,2498.61396484375,132.62495117187518
2023-04-07 21:22:23.508,2364.5908203125,422.7536926269532,4019.399871826172,-8.300000190734863,3600,0.8,71.5,4.235012054443359,16,726,3,0,0,9.39815902709961,71.51746368408203,4416,1,0.2475151525,9.15064387459961,2494.76875,130.17792968750018
2023-04-07 21:22:25.535,2364.5908203125,422.14535522460943,4020.600128173828,-8.399999618530273,3600,0.8,71.60000610351562,4.167953968048096,16,738,3,0,0,9.424718856811523,71.5508041381836,4418,1,0.2516439709,9.173074885911523,2502.4591796875,137.86835937500018
2023-04-07 21:22:27.553,2364.5908203125,422.14535522460943,4021.1997985839844,-8.399999618530273,3600,0.8,71.60000610351562,4.167953968048096,16,730,3,0,0,9.39815902709961,71.58414459228516,4420,1,0.2488914253,9.14926760179961,2493.6701171875,129.07929687500018
2023-04-07 21:22:29.574,2364.5908203125,422.7536926269532,4020.600128173828,-8.399999618530273,3600,0.8,71.5,4.135013103485107,16,730,3,0,0,9.39815902709961,71.61748504638672,4423,1,0.2488914253,9.14926760179961,2493.12080078125,128.52998046875018
2023-04-07 21:22:31.590,2364.5908203125,422.7536926269532,4015.800018310547,-8.399999618530273,3600,0.8,71.60000610351562,4.135013103485107,16,730,3,0,0,9.407011985778809,71.65082550048828,4425,1,0.2488914253,9.158120560478809,2500.2619140625,135.67109375000018
2023-04-07 21:22:33.604,2364.5908203125,422.14535522460943,4018.2000732421875,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,732,3,0,0,9.415865898132324,71.68416595458984,4427,1,0.24957553609999997,9.166290362032324,2501.90986328125,137.31904296875018
2023-04-07 21:22:37.558,2364.5908203125,421.53710937500006,4016.400146484375,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,729,3,0,0,9.407011985778809,71.75084686279297,4430,1,0.2485433263,9.158468659478809,2501.90986328125,137.31904296875018
2023-04-07 21:22:39.573,2363.192138671875,421.53710937500006,4016.9998168945312,-8.399999618530273,3600,0.8,71.60000610351562,4.200892448425293,16,730,3,0,0,9.389305114746094,71.78418731689453,4433,1,0.2488914253,9.140413689446094,2495.31806640625,132.12592773437518
2023-04-07 21:22:41.588,2363.192138671875,421.53710937500006,4022.4000549316406,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,736,3,0,0,9.407011985778809,71.8175277709961,4435,1,0.2509518089,9.156060176878809,2495.8673828125,132.67524414062518
2023-04-07 21:22:43.623,2364.5908203125,421.53710937500006,4016.9998168945312,-8.399999618530273,3600,0.8,71.60000610351562,4.200892448425293,16,728,3,0,0,9.389305114746094,71.85086822509766,4437,1,0.2481992633,9.141105851446094,2495.31806640625,130.72724609375018
2023-04-07 21:22:45.638,2364.5908203125,421.53710937500006,4023.0001831054688,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,729,3,0,0,9.407011985778809,71.88420867919922,4439,1,0.2485433263,9.158468659478809,2496.41669921875,131.82587890625018
2023-04-07 21:22:48.426,2364.5908203125,420.92883300781256,4021.7999267578125,-8.399999618530273,3600,0.8,71.5,4.23383092880249,16,727,3,0,0,9.380451202392578,71.93421936035156,4441,1,0.24785921549999998,9.132591986892578,2489.2755859375,124.68476562500018
2023-04-07 21:22:50.438,2363.192138671875,420.92883300781256,4018.8002014160156,-8.399999618530273,3600,0.8,71.5,4.23383092880249,16,729,3,0,0,9.39815902709961,71.96755981445312,4443,1,0.2485433263,9.14961570079961,2498.0646484375,134.87250976562518
2023-04-07 21:22:52.443,2364.5908203125,420.32055664062506,4017.5999450683594,-8.399999618530273,3600,0.8,71.5,4.266768932342529,16,734,3,0,0,9.407011985778809,72.00090026855469,4445,1,0.2502676981,9.156744287678809,2502.4591796875,137.86835937500018
2023-04-07 21:23:01.532,2364.5908203125,421.53710937500006,4016.9998168945312,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,731,3,0,0,9.39815902709961,72.15093231201172,4454,1,0.2492354883,9.14892353879961,2498.0646484375,133.47382812500018
2023-04-07 21:23:03.571,2364.5908203125,421.53710937500006,4018.2000732421875,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,732,3,0,0,9.39815902709961,72.18427276611328,4457,1,0.24957553609999997,9.14858349099961,2496.966015625,132.37519531250018
2023-04-07 21:23:05.569,2364.5908203125,422.14535522460943,4022.4000549316406,-8.399999618530273,3600,0.8,71.4000015258789,4.167953968048096,16,729,3,0,0,9.407011985778809,72.21761322021484,4459,1,0.2485433263,9.158468659478809,2495.8673828125,131.27656250000018
2023-04-07 21:23:07.582,2364.5908203125,421.53710937500006,4018.8002014160156,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,732,3,0,0,9.39815902709961,72.2509536743164,4461,1,0.24957553609999997,9.14858349099961,2496.41669921875,131.82587890625018
2023-04-07 21:23:09.604,2363.192138671875,422.14535522460943,4020.0,-8.399999618530273,3600,0.8,71.4000015258789,4.167953968048096,16,726,3,0,0,9.39815902709961,72.28429412841797,4463,1,0.2475151525,9.15064387459961,2495.31806640625,132.12592773437518
2023-04-07 21:23:11.621,2365.989013671875,421.53710937500006,4019.399871826172,-8.399999618530273,3600,0.8,71.4000015258789,4.200892448425293,16,730,3,0,0,9.407011985778809,72.31763458251953,4465,1,0.2488914253,9.158120560478809,2499.16328125,133.17426757812518
2023-04-07 21:23:14.562,2365.989013671875,421.53710937500006,4016.9998168945312,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,729,3,0,0,9.407011985778809,72.36764526367188,4467,1,0.2485433263,9.158468659478809,2501.360546875,135.37153320312518
2023-04-07 21:23:18.387,2365.989013671875,422.14535522460943,4018.2000732421875,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,727,3,0,0,9.39815902709961,72.434326171875,4471,1,0.24785921549999998,9.15029981159961,2496.41669921875,130.42768554687518
2023-04-07 21:23:21.145,2367.387451171875,422.14535522460943,4018.8002014160156,-8.399999618530273,3600,0.8,71.4000015258789,4.167953968048096,16,728,3,0,0,9.407011985778809,72.48433685302734,4474,1,0.2481992633,9.158812722478809,2499.16328125,131.77583007812518
2023-04-07 21:23:23.159,2364.5908203125,421.53710937500006,4018.2000732421875,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,727,3,0,0,9.389305114746094,72.5176773071289,4476,1,0.24785921549999998,9.141445899246094,2494.76875,130.17792968750018
2023-04-07 21:23:25.174,2364.5908203125,422.14535522460943,4020.0,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,731,3,0,0,9.424718856811523,72.55101776123047,4478,1,0.2492354883,9.175483368511523,2503.5578125,138.96699218750018
2023-04-07 21:23:27.189,2364.5908203125,422.14535522460943,4019.399871826172,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,736,3,0,0,9.424718856811523,72.58435821533203,4480,1,0.2509518089,9.173767047911523,2503.5578125,138.96699218750018
2023-04-07 21:23:29.204,2364.5908203125,422.14535522460943,4019.399871826172,-8.399999618530273,3600,0.8,71.4000015258789,4.167953968048096,16,730,3,0,0,9.39815902709961,72.6176986694336,4482,1,0.2488914253,9.14926760179961,2495.31806640625,130.72724609375018
2023-04-07 21:23:31.227,2365.989013671875,421.53710937500006,4021.7999267578125,-8.399999618530273,3600,0.8,71.4000015258789,4.200892448425293,16,729,3,0,0,9.407011985778809,72.65103912353516,4484,1,0.2485433263,9.158468659478809,2496.966015625,130.97700195312518
2023-04-07 21:23:33.240,2364.5908203125,421.53710937500006,4021.1997985839844,-8.399999618530273,3600,0.8,71.4000015258789,4.200892448425293,16,729,3,0,0,9.407011985778809,72.68437957763672,4486,1,0.2485433263,9.158468659478809,2498.0646484375,133.47382812500018
2023-04-07 21:23:35.260,2364.5908203125,421.53710937500006,4020.0,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,731,3,0,0,9.424718856811523,72.71772003173828,4488,1,0.2492354883,9.175483368511523,2504.6564453125,140.06562500000018
2023-04-07 21:23:37.275,2365.989013671875,420.92883300781256,4023.0001831054688,-8.399999618530273,3600,0.8,71.30000305175781,4.23383092880249,16,732,3,0,0,9.39815902709961,72.75106048583984,4490,1,0.24957553609999997,9.14858349099961,2493.6701171875,127.68110351562518
2023-04-07 21:23:43.594,2365.989013671875,420.92883300781256,4015.800018310547,-8.300000190734863,3600,0.8,71.4000015258789,4.333829879760742,16,727,3,0,0,9.39815902709961,72.85108184814453,4497,1,0.24785921549999998,9.15029981159961,2500.2619140625,134.27290039062518
2023-04-07 21:23:47.520,2365.989013671875,420.92883300781256,4021.7999267578125,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,728,3,0,0,9.389305114746094,72.91776275634766,4500,1,0.2481992633,9.141105851446094,2492.571484375,126.58247070312518
2023-04-07 21:23:49.536,2364.5908203125,420.92883300781256,4020.600128173828,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,730,3,0,0,9.407011985778809,72.95110321044922,4502,1,0.2488914253,9.158120560478809,2499.16328125,134.57246093750018
2023-04-07 21:23:51.551,2365.989013671875,421.53710937500006,4022.4000549316406,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,731,3,0,0,9.39815902709961,72.98444366455078,4504,1,0.2492354883,9.14892353879961,2493.6701171875,127.68110351562518
2023-04-07 21:23:53.567,2365.989013671875,421.53710937500006,4018.8002014160156,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,730,3,0,0,9.39815902709961,73.01778411865234,4507,1,0.2488914253,9.14926760179961,2496.966015625,130.97700195312518
2023-04-07 21:23:55.582,2365.989013671875,420.92883300781256,4018.8002014160156,-8.199999809265137,3600,0.8,71.5,4.433830261230469,16,729,3,0,0,9.39815902709961,73.0511245727539,4509,1,0.2485433263,9.14961570079961,2498.0646484375,132.07563476562518
2023-04-07 21:23:58.339,2365.989013671875,420.92883300781256,4020.600128173828,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,725,3,0,0,9.389305114746094,73.10113525390625,4511,1,0.2471670535,9.142138061246094,2493.6701171875,127.68110351562518
2023-04-07 21:24:00.353,2367.387451171875,421.53710937500006,4020.0,-8.300000190734863,3600,0.8,71.30000305175781,4.300891399383545,16,731,3,0,0,9.407011985778809,73.13447570800781,4513,1,0.2492354883,9.157776497478809,2498.61396484375,131.22651367187518
2023-04-07 21:24:02.368,2365.989013671875,421.53710937500006,4018.2000732421875,-8.199999809265137,3600,0.8,71.5,4.4008917808532715,16,731,3,0,0,9.407011985778809,73.16781616210938,4515,1,0.2492354883,9.157776497478809,2500.2619140625,134.27290039062518
2023-04-07 21:24:10.340,2367.387451171875,421.53710937500006,4020.0,-8.199999809265137,3600,0.8,71.5,4.4008917808532715,16,729,3,0,0,9.389305114746094,73.30117797851562,4523,1,0.2485433263,9.140761788446094,2492.571484375,125.18403320312518
2023-04-07 21:24:12.354,2365.989013671875,420.92883300781256,4021.7999267578125,-8.199999809265137,3600,0.8,71.5,4.433830261230469,16,734,3,0,0,9.415865898132324,73.33451843261719,4525,1,0.2502676981,9.165598200032324,2500.81123046875,134.82221679687518
2023-04-07 21:24:15.112,2367.387451171875,420.92883300781256,4018.8002014160156,-8.199999809265137,3600,0.8,71.5,4.433830261230469,16,728,3,0,0,9.39815902709961,73.38452911376953,4528,1,0.2481992633,9.14995976379961,2498.0646484375,130.67719726562518
2023-04-07 21:24:19.658,2367.387451171875,421.53710937500006,4021.7999267578125,-8.199999809265137,3600,0.8,71.60000610351562,4.4008917808532715,16,725,3,0,0,9.407011985778809,73.45121002197266,4533,1,0.2471670535,9.159844932278808,2498.0646484375,130.67719726562518
2023-04-07 21:24:22.427,2367.387451171875,421.53710937500006,4016.9998168945312,-8.199999809265137,3600,0.8,71.60000610351562,4.4008917808532715,16,727,3,0,0,9.39815902709961,73.501220703125,4535,1,0.24785921549999998,9.15029981159961,2498.61396484375,131.22651367187518
2023-04-07 21:24:27.902,2367.387451171875,422.7536926269532,4021.7999267578125,-8.199999809265137,3600,0.8,71.5,4.335012435913086,16,727,3,0,0,9.39815902709961,73.5845718383789,4541,1,0.24785921549999998,9.15029981159961,2492.571484375,125.18403320312518
2023-04-07 21:24:32.461,2368.78564453125,422.7536926269532,4018.8002014160156,-8.199999809265137,3600,0.8,71.60000610351562,4.335012435913086,16,729,3,0,0,9.389305114746094,73.66792297363281,4545,1,0.2485433263,9.140761788446094,2492.02216796875,123.23652343750018
2023-04-07 21:24:34.476,2367.387451171875,421.53710937500006,4018.2000732421875,-8.199999809265137,3600,0.8,71.5,4.4008917808532715,16,730,3,0,0,9.407011985778809,73.70126342773438,4547,1,0.2488914253,9.158120560478809,2500.2619140625,132.87446289062518
2023-04-07 21:24:39.012,2367.387451171875,422.7536926269532,4016.9998168945312,-8.199999809265137,3600,0.8,71.5,4.335012435913086,16,728,3,0,0,9.389305114746094,73.78461456298828,4552,1,0.2481992633,9.141105851446094,2493.6701171875,126.28266601562518
2023-04-07 21:24:41.045,2365.989013671875,422.14535522460943,4021.1997985839844,-8.199999809265137,3600,0.8,71.5,4.367953300476074,16,731,3,0,0,9.407011985778809,73.81795501708984,4554,1,0.2492354883,9.157776497478809,2496.41669921875,130.42768554687518
2023-04-07 21:24:43.072,2367.387451171875,422.14535522460943,4018.2000732421875,-8.199999809265137,3600,0.8,71.5,4.367953300476074,16,731,3,0,0,9.389305114746094,73.8512954711914,4556,1,0.2492354883,9.140069626446094,2493.12080078125,125.73334960937518
2023-04-07 21:24:46.023,2367.387451171875,422.7536926269532,4020.0,-8.199999809265137,3600,0.8,71.5,4.335012435913086,16,732,3,0,0,9.415865898132324,73.90130615234375,4559,1,0.24957553609999997,9.166290362032324,2499.71259765625,132.32514648437518
2023-04-07 21:24:48.038,2367.387451171875,422.7536926269532,4019.399871826172,-8.199999809265137,3600,0.8,71.60000610351562,4.335012435913086,16,728,3,0,0,9.407011985778809,73.93464660644531,4561,1,0.2481992633,9.158812722478809,2497.51533203125,130.12788085937518
2023-04-07 21:24:50.966,2367.387451171875,422.14535522460943,4018.8002014160156,-8.199999809265137,3600,0.8,71.60000610351562,4.367953300476074,16,730,3,0,0,9.389305114746094,73.96798706054688,4564,1,0.2488914253,9.140413689446094,2492.571484375,125.18403320312518
2023-04-07 21:24:53.722,2368.78564453125,422.14535522460943,4024.199981689453,-8.199999809265137,3600,0.8,71.5,4.367953300476074,16,730,3,0,0,9.39815902709961,74.01799774169922,4567,1,0.2488914253,9.14926760179961,2491.4728515625,122.68720703125018
2023-04-07 21:24:56.663,2365.989013671875,422.7536926269532,4025.9999084472656,-8.199999809265137,3600,0.8,71.5,4.335012435913086,16,730,3,0,0,9.39815902709961,74.06800842285156,4570,1,0.2488914253,9.14926760179961,2488.72626953125,122.73725585937518
2023-04-07 21:24:58.668,2365.989013671875,421.53710937500006,4018.8002014160156,-8.100000381469727,3600,0.8,71.60000610351562,4.50089168548584,16,732,3,0,0,9.407011985778809,74.10134887695312,4572,1,0.24957553609999997,9.157436449678809,2499.16328125,133.17426757812518
2023-04-07 21:25:01.433,2367.387451171875,421.53710937500006,4021.1997985839844,-8.100000381469727,3600,0.8,71.69999694824219,4.50089168548584,16,731,3,0,0,9.39815902709961,74.15135955810547,4574,1,0.2492354883,9.14892353879961,2494.76875,127.38129882812518
2023-04-07 21:25:03.447,2367.387451171875,421.53710937500006,4020.600128173828,-8.100000381469727,3600,0.8,71.5,4.50089168548584,16,731,3,0,0,9.39815902709961,74.18470001220703,4576,1,0.2492354883,9.14892353879961,2494.76875,127.38129882812518
2023-04-07 21:25:08.012,2365.989013671875,420.92883300781256,4019.399871826172,-8.199999809265137,3600,0.8,71.60000610351562,4.433830261230469,16,727,3,0,0,9.407011985778809,74.26805114746094,4581,1,0.24785921549999998,9.159152770278808,2500.2619140625,134.27290039062518
2023-04-07 21:25:10.027,2365.989013671875,421.53710937500006,4016.9998168945312,-8.100000381469727,3600,0.8,71.60000610351562,4.50089168548584,16,729,3,0,0,9.407011985778809,74.3013916015625,4583,1,0.2485433263,9.158468659478809,2501.360546875,135.37153320312518
2023-04-07 21:25:12.042,2365.989013671875,420.92883300781256,4019.399871826172,-8.100000381469727,3600,0.8,71.60000610351562,4.533830165863037,16,730,3,0,0,9.39815902709961,74.33473205566406,4585,1,0.2488914253,9.14926760179961,2496.966015625,130.97700195312518
2023-04-07 21:25:14.064,2364.5908203125,421.53710937500006,4019.399871826172,-8.100000381469727,3600,0.8,71.5,4.50089168548584,16,730,3,0,0,9.39815902709961,74.36807250976562,4587,1,0.2488914253,9.14926760179961,2495.8673828125,131.27656250000018
2023-04-07 21:25:16.080,2364.5908203125,422.14535522460943,4018.2000732421875,-8.100000381469727,3600,0.8,71.5,4.467953681945801,16,729,3,0,0,9.39815902709961,74.40141296386719,4589,1,0.2485433263,9.14961570079961,2496.41669921875,131.82587890625018
2023-04-07 21:25:18.097,2365.989013671875,421.53710937500006,4016.9998168945312,-8.100000381469727,3600,0.8,71.60000610351562,4.50089168548584,16,730,3,0,0,9.39815902709961,74.43475341796875,4591,1,0.2488914253,9.14926760179961,2498.0646484375,132.07563476562518
2023-04-07 21:25:20.109,2364.5908203125,421.53710937500006,4019.399871826172,-8.100000381469727,3600,0.8,71.5,4.50089168548584,16,727,3,0,0,9.389305114746094,74.46809387207031,4593,1,0.24785921549999998,9.141445899246094,2493.6701171875,129.07929687500018
2023-04-07 21:25:22.125,2363.192138671875,420.92883300781256,4020.0,-8.100000381469727,3600,0.8,71.60000610351562,4.533830165863037,16,731,3,0,0,9.39815902709961,74.50143432617188,4595,1,0.2492354883,9.14892353879961,2496.41669921875,133.22456054687518
2023-04-07 21:25:24.881,2364.5908203125,421.53710937500006,4019.399871826172,-8.100000381469727,3600,0.8,71.60000610351562,4.50089168548584,16,729,3,0,0,9.389305114746094,74.53477478027344,4598,1,0.2485433263,9.140761788446094,2493.12080078125,128.52998046875018
2023-04-07 21:25:26.895,2363.192138671875,421.53710937500006,4015.800018310547,-8.100000381469727,3600,0.8,71.60000610351562,4.50089168548584,16,732,3,0,0,9.389305114746094,74.568115234375,4600,1,0.24957553609999997,9.139729578646094,2495.8673828125,132.67524414062518
2023-04-07 21:25:30.497,2364.5908203125,422.14535522460943,4021.1997985839844,-8.199999809265137,3600,0.8,71.60000610351562,4.367953300476074,16,729,3,0,0,9.39815902709961,74.63479614257812,4603,1,0.2485433263,9.14961570079961,2493.6701171875,129.07929687500018
2023-04-07 21:25:34.080,2364.5908203125,420.92883300781256,4017.5999450683594,-8.100000381469727,3600,0.8,71.69999694824219,4.533830165863037,16,731,3,0,0,9.389305114746094,74.70147705078125,4607,1,0.2492354883,9.140069626446094,2495.31806640625,130.72724609375018
2023-04-07 21:25:36.104,2361.7939453125,420.92883300781256,4020.600128173828,-8.100000381469727,3600,0.8,71.60000610351562,4.533830165863037,16,732,3,0,0,9.39815902709961,74.73481750488281,4609,1,0.24957553609999997,9.14858349099961,2495.8673828125,134.07343750000018
2023-04-07 21:25:38.103,2363.192138671875,420.92883300781256,4020.0,-8.199999809265137,3600,0.8,71.5,4.433830261230469,16,728,3,0,0,9.380451202392578,74.76815795898438,4611,1,0.2481992633,9.132251939092578,2490.92353515625,127.73139648437518
2023-04-07 21:25:40.120,2361.7939453125,420.92883300781256,4018.8002014160156,-8.199999809265137,3600,0.8,71.5,4.433830261230469,16,728,3,0,0,9.389305114746094,74.80149841308594,4613,1,0.2481992633,9.141105851446094,2494.76875,132.97480468750018
2023-04-07 21:25:42.135,2361.7939453125,420.92883300781256,4020.600128173828,-8.100000381469727,3600,0.8,71.5,4.533830165863037,16,731,3,0,0,9.39815902709961,74.8348388671875,4615,1,0.2492354883,9.14892353879961,2495.8673828125,134.07343750000018
2023-04-07 21:25:44.149,2360.395751953125,421.53710937500006,4015.800018310547,-8.199999809265137,3600,0.8,71.5,4.4008917808532715,16,730,3,0,0,9.39815902709961,74.86817932128906,4617,1,0.2488914253,9.14926760179961,2499.16328125,138.76752929687518
2023-04-07 21:25:46.165,2361.7939453125,421.53710937500006,4017.5999450683594,-8.100000381469727,3600,0.8,71.60000610351562,4.50089168548584,16,731,3,0,0,9.407011985778809,74.90151977539062,4619,1,0.2492354883,9.157776497478809,2500.2619140625,138.46796875000018
2023-04-07 21:25:48.187,2361.7939453125,421.53710937500006,4020.600128173828,-8.100000381469727,3600,0.8,71.5,4.50089168548584,16,730,3,0,0,9.389305114746094,74.93486022949219,4621,1,0.2488914253,9.140413689446094,2492.02216796875,130.22822265625018
2023-04-07 21:25:50.204,2361.7939453125,421.53710937500006,4016.400146484375,-8.199999809265137,3600,0.8,71.4000015258789,4.4008917808532715,16,729,3,0,0,9.407011985778809,74.96820068359375,4623,1,0.2485433263,9.158468659478809,2501.90986328125,140.11591796875018
2023-04-07 21:25:52.219,2363.192138671875,422.14535522460943,4020.600128173828,-8.100000381469727,3600,0.8,71.60000610351562,4.467953681945801,16,729,3,0,0,9.389305114746094,75.00154113769531,4625,1,0.2485433263,9.140761788446094,2491.4728515625,128.28071289062518
2023-04-07 21:25:54.988,2361.7939453125,421.53710937500006,4019.399871826172,-8.100000381469727,3600,0.8,71.60000610351562,4.50089168548584,16,732,3,0,0,9.39815902709961,75.05155181884766,4628,1,0.24957553609999997,9.14858349099961,2495.8673828125,134.07343750000018
2023-04-07 21:25:56.991,2361.7939453125,422.14535522460943,4021.7999267578125,-8.100000381469727,3600,0.8,71.60000610351562,4.467953681945801,16,730,3,0,0,9.39815902709961,75.08489227294922,4630,1,0.2488914253,9.14926760179961,2493.12080078125,131.32685546875018
2023-04-07 21:25:59.018,2361.7939453125,421.53710937500006,4021.1997985839844,-8.199999809265137,3600,0.8,71.60000610351562,4.4008917808532715,16,732,3,0,0,9.407011985778809,75.11823272705078,4632,1,0.24957553609999997,9.157436449678809,2497.51533203125,135.72138671875018
2023-04-07 21:26:01.041,2360.395751953125,421.53710937500006,4020.600128173828,-8.199999809265137,3600,0.8,71.60000610351562,4.4008917808532715,16,730,3,0,0,9.39815902709961,75.15157318115234,4634,1,0.2488914253,9.14926760179961,2495.31806640625,134.92231445312518
2023-04-07 21:26:06.338,2363.192138671875,422.14535522460943,4024.8001098632812,-8.199999809265137,3600,0.8,71.5,4.367953300476074,16,731,3,0,0,9.389305114746094,75.23492431640625,4639,1,0.2492354883,9.140069626446094,2487.62763671875,124.43549804687518
2023-04-07 21:26:08.352,2360.395751953125,421.53710937500006,4015.800018310547,-8.199999809265137,3600,0.8,71.69999694824219,4.4008917808532715,16,731,3,0,0,9.39815902709961,75.26826477050781,4641,1,0.2492354883,9.14892353879961,2499.16328125,138.76752929687518
2023-04-07 21:26:10.366,2360.395751953125,422.14535522460943,4018.2000732421875,-8.199999809265137,3600,0.8,71.60000610351562,4.367953300476074,16,726,3,0,0,9.39815902709961,75.30160522460938,4643,1,0.2475151525,9.15064387459961,2496.966015625,136.57026367187518
2023-04-07 21:26:12.381,2360.395751953125,422.14535522460943,4016.9998168945312,-8.199999809265137,3600,0.8,71.60000610351562,4.367953300476074,16,732,3,0,0,9.407011985778809,75.33494567871094,4645,1,0.24957553609999997,9.157436449678809,2500.2619140625,139.86616210937518
2023-04-07 21:26:14.405,2360.395751953125,421.53710937500006,4019.399871826172,-8.199999809265137,3600,0.8,71.69999694824219,4.4008917808532715,16,731,3,0,0,9.380451202392578,75.3682861328125,4647,1,0.2492354883,9.131215714092578,2490.37421875,129.97846679687518
2023-04-07 21:26:18.017,2361.7939453125,421.53710937500006,4020.600128173828,-8.199999809265137,3600,0.8,71.60000610351562,4.4008917808532715,16,732,3,0,0,9.389305114746094,75.43496704101562,4651,1,0.24957553609999997,9.139729578646094,2492.02216796875,130.22822265625018
2023-04-07 21:26:24.104,2361.7939453125,421.53710937500006,4018.8002014160156,-8.199999809265137,3600,0.8,71.60000610351562,4.4008917808532715,16,730,3,0,0,9.380451202392578,75.53498840332031,4657,1,0.2488914253,9.131559777092578,2490.37421875,128.58027343750018
2023-04-07 21:26:26.133,2361.7939453125,422.14535522460943,4016.9998168945312,-8.199999809265137,3600,0.8,71.60000610351562,4.367953300476074,16,730,3,0,0,9.389305114746094,75.56832885742188,4659,1,0.2488914253,9.140413689446094,2494.21943359375,132.42548828125018
2023-04-07 21:26:28.148,2360.395751953125,421.53710937500006,4018.2000732421875,-8.199999809265137,3600,0.8,71.69999694824219,4.4008917808532715,16,724,3,0,0,9.371598243713379,75.60166931152344,4661,1,0.24682299049999998,9.124775253213379,2488.72626953125,128.33051757812518
2023-04-07 21:26:31.720,2361.7939453125,421.53710937500006,4018.8002014160156,-8.199999809265137,3600,0.8,71.60000610351562,4.4008917808532715,16,730,3,0,0,9.39815902709961,75.65167999267578,4665,1,0.2488914253,9.14926760179961,2496.966015625,135.17207031250018
2023-04-07 21:26:35.517,2361.7939453125,421.53710937500006,4019.399871826172,-8.199999809265137,3600,0.8,71.69999694824219,4.4008917808532715,16,729,3,0,0,9.389305114746094,75.7183609008789,4668,1,0.2485433263,9.140761788446094,2493.12080078125,131.32685546875018
2023-04-07 21:26:37.530,2358.997314453125,420.92883300781256,4020.600128173828,-8.199999809265137,3600,0.8,71.60000610351562,4.433830261230469,16,731,3,0,0,9.380451202392578,75.75170135498047,4670,1,0.2492354883,9.131215714092578,2489.82490234375,130.82758789062518
2023-04-07 21:26:39.546,2360.395751953125,421.53710937500006,4021.1997985839844,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,729,3,0,0,9.389305114746094,75.78504180908203,4672,1,0.2485433263,9.140761788446094,2491.4728515625,131.07709960937518
2023-04-07 21:26:45.823,2361.7939453125,421.53710937500006,4020.600128173828,-8.300000190734863,3600,0.8,71.60000610351562,4.300891399383545,16,729,3,0,0,9.380451202392578,75.88506317138672,4679,1,0.2485433263,9.131907876092578,2489.2755859375,127.48164062500018
2023-04-07 21:26:47.855,2360.395751953125,421.53710937500006,4016.9998168945312,-8.199999809265137,3600,0.8,71.4000015258789,4.4008917808532715,16,730,3,0,0,9.380451202392578,75.91840362548828,4681,1,0.2488914253,9.131559777092578,2492.02216796875,131.62641601562518
2023-04-07 21:26:51.843,2361.7939453125,420.92883300781256,4019.399871826172,-8.300000190734863,3600,0.8,71.60000610351562,4.333829879760742,16,729,3,0,0,9.39815902709961,75.9850845336914,4685,1,0.2485433263,9.14961570079961,2496.966015625,135.17207031250018
2023-04-07 21:26:55.761,2363.192138671875,420.92883300781256,4020.0,-8.300000190734863,3600,0.8,71.60000610351562,4.333829879760742,16,728,3,0,0,9.389305114746094,76.05176544189453,4689,1,0.2481992633,9.141105851446094,2493.6701171875,130.47797851562518
2023-04-07 21:26:58.559,2363.192138671875,420.92883300781256,4021.7999267578125,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,731,3,0,0,9.380451202392578,76.10177612304688,4691,1,0.2492354883,9.131215714092578,2489.2755859375,126.08344726562518
2023-04-07 21:27:00.561,2363.192138671875,420.92883300781256,4020.600128173828,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,730,3,0,0,9.389305114746094,76.13511657714844,4693,1,0.2488914253,9.140413689446094,2493.12080078125,129.92866210937518
2023-04-07 21:27:02.596,2361.7939453125,420.92883300781256,4018.2000732421875,-8.300000190734863,3600,0.8,71.60000610351562,4.333829879760742,16,732,3,0,0,9.39815902709961,76.16845703125,4696,1,0.24957553609999997,9.14858349099961,2498.0646484375,136.27070312500018
2023-04-07 21:27:07.239,2365.989013671875,422.7536926269532,4023.0001831054688,-8.300000190734863,3600,0.8,71.5,4.235012054443359,16,729,3,0,0,9.389305114746094,76.2518081665039,4700,1,0.2485433263,9.140761788446094,2488.176953125,122.18793945312518
2023-04-07 21:27:09.250,2363.192138671875,422.7536926269532,4020.600128173828,-8.300000190734863,3600,0.8,71.5,4.235012054443359,16,728,3,0,0,9.389305114746094,76.28514862060547,4702,1,0.2481992633,9.141105851446094,2490.37421875,127.18208007812518
2023-04-07 21:27:11.273,2364.5908203125,422.7536926269532,4019.399871826172,-8.399999618530273,3600,0.8,71.60000610351562,4.135013103485107,16,733,3,0,0,9.407011985778809,76.31848907470703,4704,1,0.24991959909999997,9.157092386678809,2496.966015625,132.37519531250018
2023-04-07 21:27:18.476,2365.989013671875,422.7536926269532,4016.9998168945312,-8.399999618530273,3600,0.8,71.5,4.135013103485107,16,727,3,0,0,9.407011985778809,76.4351806640625,4711,1,0.24785921549999998,9.159152770278808,2499.71259765625,133.72358398437518
2023-04-07 21:27:20.493,2364.5908203125,422.7536926269532,4019.399871826172,-8.399999618530273,3600,0.8,71.5,4.135013103485107,16,728,3,0,0,9.407011985778809,76.46852111816406,4713,1,0.2481992633,9.158812722478809,2497.51533203125,132.92451171875018
2023-04-07 21:27:23.228,2367.387451171875,422.7536926269532,4016.9998168945312,-8.399999618530273,3600,0.8,71.5,4.135013103485107,16,731,3,0,0,9.407011985778809,76.5185317993164,4716,1,0.2492354883,9.157776497478809,2499.16328125,131.77583007812518
2023-04-07 21:27:25.964,2367.387451171875,422.7536926269532,4021.7999267578125,-8.399999618530273,3600,0.8,71.5,4.135013103485107,16,730,3,0,0,9.407011985778809,76.56854248046875,4719,1,0.2488914253,9.158120560478809,2495.31806640625,127.93061523437518
2023-04-07 21:27:27.967,2365.989013671875,422.7536926269532,4020.600128173828,-8.399999618530273,3600,0.8,71.5,4.135013103485107,16,730,3,0,0,9.407011985778809,76.60188293457031,4721,1,0.2488914253,9.158120560478809,2496.41669921875,130.42768554687518
2023-04-07 21:27:29.005,2367.387451171875,422.7536926269532,4016.9998168945312,-8.399999618530273,3600,0.8,71.4000015258789,4.135013103485107,16,731,3,0,0,9.415865898132324,76.6185531616211,4722,1,0.2492354883,9.166630409832324,2502.4591796875,135.07172851562518
2023-04-07 21:27:32.780,2365.989013671875,422.7536926269532,4021.7999267578125,-8.399999618530273,3600,0.8,71.5,4.135013103485107,16,734,3,0,0,9.415865898132324,76.66856384277344,4726,1,0.2502676981,9.165598200032324,2498.0646484375,132.07563476562518
2023-04-07 21:27:36.382,2368.78564453125,422.7536926269532,4018.8002014160156,-8.399999618530273,3600,0.8,71.5,4.135013103485107,16,730,3,0,0,9.415865898132324,76.73524475097656,4729,1,0.2488914253,9.166974472832324,2500.81123046875,132.02558593750018
2023-04-07 21:27:38.403,2365.989013671875,422.7536926269532,4020.0,-8.5,3600,0.8,71.5,4.035013198852539,16,731,3,0,0,9.407011985778809,76.76858520507812,4731,1,0.2492354883,9.157776497478809,2496.966015625,130.97700195312518
2023-04-07 21:27:40.404,2368.78564453125,422.14535522460943,4019.399871826172,-8.5,3600,0.8,71.60000610351562,4.067954063415527,16,728,3,0,0,9.415865898132324,76.80192565917969,4733,1,0.2481992633,9.167666634832324,2501.360546875,132.57490234375018
2023-04-07 21:27:42.421,2367.387451171875,422.14535522460943,4020.600128173828,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,731,3,0,0,9.407011985778809,76.83526611328125,4735,1,0.2492354883,9.157776497478809,2496.966015625,129.57856445312518
2023-04-07 21:27:46.175,2368.78564453125,422.7536926269532,4021.7999267578125,-8.5,3600,0.8,71.5,4.035013198852539,16,730,3,0,0,9.424718856811523,76.90194702148438,4739,1,0.2488914253,9.175827431511523,2501.360546875,132.57490234375018
2023-04-07 21:27:48.198,2365.989013671875,422.7536926269532,4019.399871826172,-8.5,3600,0.8,71.5,4.035013198852539,16,727,3,0,0,9.407011985778809,76.93528747558594,4741,1,0.24785921549999998,9.159152770278808,2497.51533203125,131.52631835937518
2023-04-07 21:27:50.214,2367.387451171875,422.7536926269532,4020.600128173828,-8.5,3600,0.8,71.60000610351562,4.035013198852539,16,730,3,0,0,9.415865898132324,76.9686279296875,4743,1,0.2488914253,9.166974472832324,2499.16328125,131.77583007812518
2023-04-07 21:27:52.215,2367.387451171875,422.14535522460943,4020.0,-8.5,3600,0.8,71.60000610351562,4.067954063415527,16,729,3,0,0,9.407011985778809,77.00196838378906,4745,1,0.2485433263,9.158468659478809,2498.0646484375,130.67719726562518
2023-04-07 21:27:54.232,2367.387451171875,422.14535522460943,4020.0,-8.5,3600,0.8,71.5,4.067954063415527,16,728,3,0,0,9.415865898132324,77.03530883789062,4747,1,0.2481992633,9.167666634832324,2500.81123046875,133.42377929687518
2023-04-07 21:27:56.246,2367.387451171875,422.7536926269532,4023.0001831054688,-8.5,3600,0.8,71.5,4.035013198852539,16,729,3,0,0,9.407011985778809,77.06864929199219,4749,1,0.2485433263,9.158468659478809,2494.21943359375,126.83198242187518
2023-04-07 21:27:59.034,2370.18359375,423.97021484375006,4019.399871826172,-8.5,3600,0.8,71.60000610351562,3.969136953353882,16,729,3,0,0,9.407011985778809,77.11865997314453,4752,1,0.2485433263,9.158468659478809,2495.31806640625,125.13447265625018
2023-04-07 21:28:01.067,2368.78564453125,422.7536926269532,4018.2000732421875,-8.5,3600,0.8,71.60000610351562,4.035013198852539,16,732,3,0,0,9.415865898132324,77.1520004272461,4754,1,0.24957553609999997,9.166290362032324,2500.81123046875,132.02558593750018
2023-04-07 21:28:03.060,2367.387451171875,422.7536926269532,4023.599853515625,-8.5,3600,0.8,71.5,4.035013198852539,16,730,3,0,0,9.415865898132324,77.18534088134766,4756,1,0.2488914253,9.166974472832324,2496.966015625,129.57856445312518
