,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-07 21:28:06.845,2368.78564453125,423.3619689941407,4018.2000732421875,-8.5,3600,0.8,71.5,4.002073764801025,16,732,3,0,0,9.415865898132324,77.2353515625,4760,1,0.24957553609999997,9.166290362032324,2500.2619140625,131.47626953125018
2023-04-07 21:28:10.382,2368.78564453125,422.7536926269532,4018.2000732421875,-8.5,3600,0.8,71.5,4.035013198852539,16,733,3,0,0,9.415865898132324,77.30203247070312,4763,1,0.24991959909999997,9.165946299032324,2500.81123046875,132.02558593750018
2023-04-07 21:28:15.101,2368.78564453125,422.7536926269532,4017.5999450683594,-8.5,3600,0.8,71.5,4.035013198852539,16,732,3,0,0,9.415865898132324,77.38538360595703,4768,1,0.24957553609999997,9.166290362032324,2501.360546875,132.57490234375018
2023-04-07 21:28:17.116,2368.78564453125,421.53710937500006,4020.0,-8.5,3600,0.8,71.60000610351562,4.100892066955566,16,731,3,0,0,9.407011985778809,77.4187240600586,4770,1,0.2492354883,9.157776497478809,2498.61396484375,129.82832031250018
2023-04-07 21:28:19.138,2367.387451171875,422.14535522460943,4018.2000732421875,-8.5,3600,0.8,71.5,4.067954063415527,16,731,3,0,0,9.407011985778809,77.45206451416016,4772,1,0.2492354883,9.157776497478809,2499.16328125,131.77583007812518
2023-04-07 21:28:22.671,2367.387451171875,422.14535522460943,4022.4000549316406,-8.5,3600,0.8,71.5,4.067954063415527,16,725,3,0,0,9.407011985778809,77.5020751953125,4776,1,0.2471670535,9.159844932278808,2496.41669921875,129.02924804687518
2023-04-07 21:28:24.692,2367.387451171875,421.53710937500006,4021.7999267578125,-8.5,3600,0.8,71.5,4.100892066955566,16,728,3,0,0,9.380451202392578,77.53541564941406,4778,1,0.2481992633,9.132251939092578,2488.176953125,120.78950195312518
2023-04-07 21:28:29.270,2367.387451171875,421.53710937500006,4018.8002014160156,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,729,3,0,0,9.389305114746094,77.61876678466797,4782,1,0.2485433263,9.140761788446094,2493.6701171875,126.28266601562518
2023-04-07 21:28:31.284,2367.387451171875,420.92883300781256,4020.600128173828,-8.5,3600,0.8,71.4000015258789,4.133830547332764,16,730,3,0,0,9.39815902709961,77.65210723876953,4784,1,0.2488914253,9.14926760179961,2495.8673828125,128.47993164062518
2023-04-07 21:28:34.836,2367.387451171875,421.53710937500006,4018.2000732421875,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,727,3,0,0,9.389305114746094,77.70211791992188,4788,1,0.24785921549999998,9.141445899246094,2494.76875,127.38129882812518
2023-04-07 21:28:36.852,2365.989013671875,420.92883300781256,4020.0,-8.5,3600,0.8,71.4000015258789,4.133830547332764,16,729,3,0,0,9.39815902709961,77.73545837402344,4790,1,0.2485433263,9.14961570079961,2496.966015625,130.97700195312518
2023-04-07 21:28:38.865,2364.5908203125,420.32055664062506,4020.0,-8.399999618530273,3600,0.8,71.5,4.266768932342529,16,727,3,0,0,9.389305114746094,77.768798828125,4792,1,0.24785921549999998,9.141445899246094,2494.76875,130.17792968750018
2023-04-07 21:28:41.784,2365.989013671875,421.53710937500006,4020.0,-8.399999618530273,3600,0.8,71.4000015258789,4.200892448425293,16,729,3,0,0,9.389305114746094,77.81880950927734,4795,1,0.2485433263,9.140761788446094,2492.571484375,126.58247070312518
2023-04-07 21:28:44.554,2365.989013671875,420.92883300781256,4020.0,-8.399999618530273,3600,0.8,71.5,4.23383092880249,16,729,3,0,0,9.389305114746094,77.86882019042969,4797,1,0.2485433263,9.140761788446094,2493.6701171875,127.68110351562518
2023-04-07 21:28:46.569,2364.5908203125,421.53710937500006,4018.2000732421875,-8.399999618530273,3600,0.8,71.4000015258789,4.200892448425293,16,730,3,0,0,9.39815902709961,77.90216064453125,4800,1,0.2488914253,9.14926760179961,2496.966015625,132.37519531250018
2023-04-07 21:28:48.571,2364.5908203125,421.53710937500006,4016.400146484375,-8.399999618530273,3600,0.8,71.4000015258789,4.200892448425293,16,729,3,0,0,9.389305114746094,77.93550109863281,4802,1,0.2485433263,9.140761788446094,2495.8673828125,131.27656250000018
2023-04-07 21:28:52.348,2365.989013671875,422.14535522460943,4019.399871826172,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,729,3,0,0,9.415865898132324,78.00218200683594,4805,1,0.2485433263,9.167322571832324,2501.360546875,135.37153320312518
2023-04-07 21:28:54.350,2364.5908203125,421.53710937500006,4020.600128173828,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,728,3,0,0,9.389305114746094,78.0355224609375,4807,1,0.2481992633,9.141105851446094,2492.571484375,127.98066406250018
2023-04-07 21:28:56.366,2363.192138671875,421.53710937500006,4017.5999450683594,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,732,3,0,0,9.39815902709961,78.06886291503906,4809,1,0.24957553609999997,9.14858349099961,2497.51533203125,134.32319335937518
2023-04-07 21:29:00.139,2363.192138671875,421.53710937500006,4021.1997985839844,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,736,3,0,0,9.415865898132324,78.13554382324219,4813,1,0.2509518089,9.164914089232324,2500.2619140625,137.06977539062518
2023-04-07 21:29:02.144,2364.5908203125,420.92883300781256,4017.5999450683594,-8.300000190734863,3600,0.8,71.4000015258789,4.333829879760742,16,730,3,0,0,9.415865898132324,78.16888427734375,4815,1,0.2488914253,9.166974472832324,2504.6564453125,140.06562500000018
2023-04-07 21:29:04.158,2364.5908203125,421.53710937500006,4021.1997985839844,-8.399999618530273,3600,0.8,71.4000015258789,4.200892448425293,16,729,3,0,0,9.39815902709961,78.20222473144531,4817,1,0.2485433263,9.14961570079961,2494.76875,130.17792968750018
2023-04-07 21:29:06.924,2365.989013671875,421.53710937500006,4025.3997802734375,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,728,3,0,0,9.39815902709961,78.23556518554688,4820,1,0.2481992633,9.14995976379961,2491.4728515625,125.48383789062518
2023-04-07 21:29:08.929,2363.192138671875,422.14535522460943,4019.399871826172,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,727,3,0,0,9.407011985778809,78.26890563964844,4822,1,0.24785921549999998,9.159152770278808,2498.61396484375,135.42182617187518
2023-04-07 21:29:10.943,2363.192138671875,420.92883300781256,4021.7999267578125,-8.399999618530273,3600,0.8,71.5,4.23383092880249,16,730,3,0,0,9.39815902709961,78.30224609375,4824,1,0.2488914253,9.14926760179961,2495.31806640625,132.12592773437518
2023-04-07 21:29:12.958,2361.7939453125,420.92883300781256,4020.600128173828,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,728,3,0,0,9.39815902709961,78.35225677490234,4826,1,0.2481992633,9.14995976379961,2496.41669921875,134.62275390625018
2023-04-07 21:29:15.764,2364.5908203125,420.32055664062506,4016.9998168945312,-8.300000190734863,3600,0.8,71.5,4.3667683601379395,16,727,3,0,0,9.39815902709961,78.3855972290039,4829,1,0.24785921549999998,9.15029981159961,2500.2619140625,135.67109375000018
2023-04-07 21:29:17.790,2363.192138671875,420.92883300781256,4019.399871826172,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,725,3,0,0,9.389305114746094,78.41893768310547,4831,1,0.2471670535,9.142138061246094,2494.76875,131.57661132812518
2023-04-07 21:29:21.555,2363.192138671875,420.92883300781256,4018.8002014160156,-8.399999618530273,3600,0.8,71.4000015258789,4.23383092880249,16,729,3,0,0,9.389305114746094,78.4856185913086,4834,1,0.2485433263,9.140761788446094,2494.76875,131.57661132812518
2023-04-07 21:29:26.120,2363.192138671875,421.53710937500006,4016.9998168945312,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,726,3,0,0,9.389305114746094,78.5689697265625,4839,1,0.2475151525,9.141789962246094,2495.8673828125,132.67524414062518
2023-04-07 21:29:29.896,2365.989013671875,421.53710937500006,4022.4000549316406,-8.300000190734863,3600,0.8,71.30000305175781,4.300891399383545,16,729,3,0,0,9.389305114746094,78.61898040771484,4843,1,0.2485433263,9.140761788446094,2490.92353515625,124.93452148437518
2023-04-07 21:29:33.671,2363.192138671875,421.53710937500006,4020.600128173828,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,731,3,0,0,9.380451202392578,78.68566131591797,4847,1,0.2492354883,9.131215714092578,2489.2755859375,126.08344726562518
2023-04-07 21:29:37.434,2363.192138671875,421.53710937500006,4020.600128173828,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,725,3,0,0,9.380451202392578,78.7523422241211,4850,1,0.2471670535,9.133284148892578,2489.82490234375,126.63276367187518
2023-04-07 21:29:39.451,2363.192138671875,421.53710937500006,4020.0,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,733,3,0,0,9.39815902709961,78.78568267822266,4852,1,0.24991959909999997,9.14823942799961,2495.31806640625,132.12592773437518
2023-04-07 21:29:41.452,2363.192138671875,422.14535522460943,4021.7999267578125,-8.300000190734863,3600,0.8,71.5,4.267953395843506,16,728,3,0,0,9.39815902709961,78.81902313232422,4854,1,0.2481992633,9.14995976379961,2493.6701171875,130.47797851562518
2023-04-07 21:29:43.468,2361.7939453125,421.53710937500006,4019.399871826172,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,729,3,0,0,9.39815902709961,78.85236358642578,4856,1,0.2485433263,9.14961570079961,2496.41669921875,134.62275390625018
2023-04-07 21:29:45.482,2361.7939453125,421.53710937500006,4023.0001831054688,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,729,3,0,0,9.380451202392578,78.88570404052734,4858,1,0.2485433263,9.131907876092578,2487.0783203125,125.28437500000018
2023-04-07 21:29:49.278,2363.192138671875,422.14535522460943,4020.600128173828,-8.300000190734863,3600,0.8,71.4000015258789,4.267953395843506,16,732,3,0,0,9.39815902709961,78.95238494873047,4862,1,0.24957553609999997,9.14858349099961,2493.6701171875,130.47797851562518
2023-04-07 21:29:51.311,2363.192138671875,421.53710937500006,4018.2000732421875,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,731,3,0,0,9.389305114746094,78.98572540283203,4864,1,0.2492354883,9.140069626446094,2494.21943359375,131.02729492187518
2023-04-07 21:29:53.326,2363.192138671875,422.14535522460943,4016.9998168945312,-8.300000190734863,3600,0.8,71.4000015258789,4.267953395843506,16,728,3,0,0,9.380451202392578,79.0190658569336,4866,1,0.2481992633,9.132251939092578,2491.4728515625,128.28071289062518
2023-04-07 21:29:57.233,2364.5908203125,421.53710937500006,4020.600128173828,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,729,3,0,0,9.39815902709961,79.08574676513672,4870,1,0.2485433263,9.14961570079961,2495.31806640625,130.72724609375018
2023-04-07 21:30:01.027,2364.5908203125,422.7536926269532,4019.399871826172,-8.300000190734863,3600,0.8,71.4000015258789,4.235012054443359,16,732,3,0,0,9.407011985778809,79.15242767333984,4874,1,0.24957553609999997,9.157436449678809,2496.966015625,132.37519531250018
2023-04-07 21:30:03.028,2363.192138671875,422.14535522460943,4021.7999267578125,-8.300000190734863,3600,0.8,71.4000015258789,4.267953395843506,16,728,3,0,0,9.389305114746094,79.1857681274414,4876,1,0.2481992633,9.141105851446094,2490.37421875,127.18208007812518
2023-04-07 21:30:05.045,2363.192138671875,421.53710937500006,4023.0001831054688,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,730,3,0,0,9.39815902709961,79.21910858154297,4878,1,0.2488914253,9.14926760179961,2493.12080078125,129.92866210937518
2023-04-07 21:30:08.951,2364.5908203125,422.14535522460943,4020.0,-8.300000190734863,3600,0.8,71.30000305175781,4.267953395843506,16,731,3,0,0,9.389305114746094,79.2857894897461,4882,1,0.2492354883,9.140069626446094,2491.4728515625,126.88203125000018
2023-04-07 21:30:12.497,2363.192138671875,421.53710937500006,4017.5999450683594,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,731,3,0,0,9.380451202392578,79.33580017089844,4885,1,0.2492354883,9.131215714092578,2491.4728515625,128.28071289062518
2023-04-07 21:30:14.521,2361.7939453125,420.92883300781256,4018.8002014160156,-8.300000190734863,3600,0.8,71.4000015258789,4.333829879760742,16,732,3,0,0,9.39815902709961,79.369140625,4887,1,0.24957553609999997,9.14858349099961,2497.51533203125,135.72138671875018
2023-04-07 21:30:16.536,2363.192138671875,420.92883300781256,4019.399871826172,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,726,3,0,0,9.380451202392578,79.40248107910156,4889,1,0.2475151525,9.132936049892578,2491.4728515625,128.28071289062518
2023-04-07 21:30:18.551,2361.7939453125,420.92883300781256,4018.8002014160156,-8.300000190734863,3600,0.8,71.4000015258789,4.333829879760742,16,730,3,0,0,9.39815902709961,79.43582153320312,4891,1,0.2488914253,9.14926760179961,2497.51533203125,135.72138671875018
2023-04-07 21:30:20.565,2363.192138671875,421.53710937500006,4020.0,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,735,3,0,0,9.39815902709961,79.46916198730469,4894,1,0.2506117611,9.14754726599961,2494.76875,131.57661132812518
2023-04-07 21:30:22.581,2361.7939453125,421.53710937500006,4019.399871826172,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,728,3,0,0,9.380451202392578,79.50250244140625,4896,1,0.2481992633,9.132251939092578,2490.37421875,128.58027343750018
2023-04-07 21:30:25.500,2363.192138671875,421.53710937500006,4020.600128173828,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,729,3,0,0,9.380451202392578,79.5525131225586,4898,1,0.2485433263,9.131907876092578,2489.2755859375,126.08344726562518
2023-04-07 21:30:29.019,2363.192138671875,421.53710937500006,4018.2000732421875,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,730,3,0,0,9.380451202392578,79.61919403076172,4902,1,0.2488914253,9.131559777092578,2491.4728515625,128.28071289062518
2023-04-07 21:30:31.033,2361.7939453125,421.53710937500006,4021.1997985839844,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,726,3,0,0,9.371598243713379,79.65253448486328,4904,1,0.2475151525,9.124083091213379,2485.9796875,124.18574218750018
2023-04-07 21:30:33.068,2361.7939453125,421.53710937500006,4020.0,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,725,3,0,0,9.380451202392578,79.68587493896484,4906,1,0.2471670535,9.133284148892578,2490.37421875,128.58027343750018
2023-04-07 21:30:37.036,2363.192138671875,421.53710937500006,4021.1997985839844,-8.300000190734863,3600,0.8,71.60000610351562,4.300891399383545,16,728,3,0,0,9.371598243713379,79.75255584716797,4910,1,0.2481992633,9.123398980413379,2485.9796875,122.78754882812518
2023-04-07 21:30:39.051,2360.395751953125,420.92883300781256,4018.8002014160156,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,733,3,0,0,9.371598243713379,79.78589630126953,4912,1,0.24991959909999997,9.121678644613379,2488.176953125,127.78120117187518
2023-04-07 21:30:41.072,2360.395751953125,420.92883300781256,4021.7999267578125,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,727,3,0,0,9.389305114746094,79.8192367553711,4914,1,0.24785921549999998,9.141445899246094,2492.571484375,132.17573242187518
2023-04-07 21:30:43.087,2360.395751953125,420.32055664062506,4020.0,-8.300000190734863,3600,0.8,71.5,4.3667683601379395,16,730,3,0,0,9.39815902709961,79.85257720947266,4916,1,0.2488914253,9.14926760179961,2497.51533203125,137.11958007812518
2023-04-07 21:30:46.832,2361.7939453125,420.92883300781256,4021.7999267578125,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,728,3,0,0,9.380451202392578,79.902587890625,4920,1,0.2481992633,9.132251939092578,2489.2755859375,127.48164062500018
2023-04-07 21:30:48.846,2360.395751953125,420.92883300781256,4018.2000732421875,-8.300000190734863,3600,0.8,71.4000015258789,4.333829879760742,16,727,3,0,0,9.380451202392578,79.93592834472656,4922,1,0.24785921549999998,9.132591986892578,2492.571484375,132.17573242187518
2023-04-07 21:30:54.390,2361.7939453125,421.53710937500006,4021.1997985839844,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,731,3,0,0,9.389305114746094,80.03594970703125,4927,1,0.2492354883,9.140069626446094,2491.4728515625,129.67890625000018
2023-04-07 21:30:56.404,2361.7939453125,420.92883300781256,4021.1997985839844,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,729,3,0,0,9.407011985778809,80.06929016113281,4929,1,0.2485433263,9.158468659478809,2498.61396484375,136.82001953125018
2023-04-07 21:30:58.407,2360.395751953125,420.92883300781256,4020.0,-8.300000190734863,3600,0.8,71.4000015258789,4.333829879760742,16,731,3,0,0,9.39815902709961,80.10263061523438,4931,1,0.2492354883,9.14892353879961,2496.41669921875,136.02094726562518
2023-04-07 21:31:00.422,2361.7939453125,420.92883300781256,4021.1997985839844,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,729,3,0,0,9.380451202392578,80.13597106933594,4933,1,0.2485433263,9.131907876092578,2489.82490234375,128.03095703125018
2023-04-07 21:31:02.437,2360.395751953125,420.92883300781256,4015.800018310547,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,732,3,0,0,9.39815902709961,80.1693115234375,4935,1,0.24957553609999997,9.14858349099961,2499.71259765625,139.31684570312518
2023-04-07 21:31:04.452,2360.395751953125,420.92883300781256,4016.400146484375,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,732,3,0,0,9.389305114746094,80.20265197753906,4937,1,0.24957553609999997,9.139729578646094,2496.41669921875,136.02094726562518
2023-04-07 21:31:06.474,2360.395751953125,420.32055664062506,4021.1997985839844,-8.300000190734863,3600,0.8,71.5,4.3667683601379395,16,729,3,0,0,9.380451202392578,80.23599243164062,4939,1,0.2485433263,9.131907876092578,2490.37421875,129.97846679687518
2023-04-07 21:31:08.491,2360.395751953125,420.32055664062506,4020.600128173828,-8.300000190734863,3600,0.8,71.60000610351562,4.3667683601379395,16,730,3,0,0,9.39815902709961,80.26933288574219,4941,1,0.2488914253,9.14926760179961,2496.966015625,136.57026367187518
2023-04-07 21:31:10.506,2360.395751953125,421.53710937500006,4022.4000549316406,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,729,3,0,0,9.389305114746094,80.30267333984375,4943,1,0.2485433263,9.140761788446094,2490.92353515625,130.52778320312518
2023-04-07 21:31:14.280,2361.7939453125,422.14535522460943,4021.7999267578125,-8.300000190734863,3600,0.8,71.5,4.267953395843506,16,730,3,0,0,9.389305114746094,80.36935424804688,4947,1,0.2488914253,9.140413689446094,2490.37421875,128.58027343750018
2023-04-07 21:31:18.014,2360.395751953125,421.53710937500006,4021.1997985839844,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,729,3,0,0,9.389305114746094,80.43603515625,4951,1,0.2485433263,9.140761788446094,2491.4728515625,131.07709960937518
2023-04-07 21:31:20.008,2360.395751953125,420.92883300781256,4014.6002197265625,-8.300000190734863,3600,0.8,71.60000610351562,4.333829879760742,16,728,3,0,0,9.380451202392578,80.46937561035156,4953,1,0.2481992633,9.132251939092578,2495.31806640625,134.92231445312518
2023-04-07 21:31:22.784,2360.395751953125,420.92883300781256,4018.8002014160156,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,736,3,0,0,9.380451202392578,80.50271606445312,4956,1,0.2509518089,9.129499393492578,2490.92353515625,130.52778320312518
2023-04-07 21:31:25.714,2361.7939453125,420.92883300781256,4021.7999267578125,-8.300000190734863,3600,0.8,71.4000015258789,4.333829879760742,16,732,3,0,0,9.380451202392578,80.55272674560547,4959,1,0.24957553609999997,9.130875666292578,2488.72626953125,126.93232421875018
2023-04-07 21:31:29.502,2363.192138671875,422.14535522460943,4021.1997985839844,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,729,3,0,0,9.380451202392578,80.6194076538086,4962,1,0.2485433263,9.131907876092578,2487.62763671875,124.43549804687518
2023-04-07 21:31:33.073,2363.192138671875,422.14535522460943,4015.800018310547,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,733,3,0,0,9.389305114746094,80.68608856201172,4966,1,0.24991959909999997,9.139385515646094,2494.76875,131.57661132812518
2023-04-07 21:31:36.034,2363.192138671875,421.53710937500006,4020.600128173828,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,730,3,0,0,9.389305114746094,80.73609924316406,4969,1,0.2488914253,9.140413689446094,2492.02216796875,128.83002929687518
2023-04-07 21:31:38.038,2363.192138671875,422.14535522460943,4017.5999450683594,-8.300000190734863,3600,0.8,71.5,4.267953395843506,16,732,3,0,0,9.407011985778809,80.76943969726562,4971,1,0.24957553609999997,9.157436449678809,2499.16328125,135.97114257812518
2023-04-07 21:31:40.806,2364.5908203125,422.7536926269532,4018.8002014160156,-8.399999618530273,3600,0.8,71.5,4.135013103485107,16,736,3,0,0,9.389305114746094,80.80278015136719,4974,1,0.2509518089,9.138353305846094,2490.92353515625,126.33271484375018
2023-04-07 21:31:46.360,2363.192138671875,422.14535522460943,4022.4000549316406,-8.300000190734863,3600,0.8,71.5,4.267953395843506,16,730,3,0,0,9.389305114746094,80.90280151367188,4979,1,0.2488914253,9.140413689446094,2489.82490234375,126.63276367187518
2023-04-07 21:31:48.362,2363.192138671875,421.53710937500006,4020.0,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,731,3,0,0,9.389305114746094,80.93614196777344,4981,1,0.2492354883,9.140069626446094,2492.571484375,129.37934570312518
2023-04-07 21:31:50.379,2364.5908203125,421.53710937500006,4022.4000549316406,-8.399999618530273,3600,0.8,71.4000015258789,4.200892448425293,16,728,3,0,0,9.39815902709961,80.969482421875,4983,1,0.2481992633,9.14995976379961,2493.6701171875,129.07929687500018
2023-04-07 21:31:52.396,2363.192138671875,421.53710937500006,4018.8002014160156,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,729,3,0,0,9.389305114746094,81.00282287597656,4985,1,0.2485433263,9.140761788446094,2493.6701171875,130.47797851562518
2023-04-07 21:31:54.408,2364.5908203125,421.53710937500006,4020.600128173828,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,728,3,0,0,9.39815902709961,81.03616333007812,4987,1,0.2481992633,9.14995976379961,2495.31806640625,130.72724609375018
2023-04-07 21:31:56.423,2364.5908203125,421.53710937500006,4021.1997985839844,-8.399999618530273,3600,0.8,71.4000015258789,4.200892448425293,16,728,3,0,0,9.407011985778809,81.06950378417969,4989,1,0.2481992633,9.158812722478809,2498.0646484375,133.47382812500018
2023-04-07 21:31:59.200,2365.989013671875,422.14535522460943,4017.5999450683594,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,730,3,0,0,9.407011985778809,81.11951446533203,4992,1,0.2488914253,9.158120560478809,2499.71259765625,133.72358398437518
2023-04-07 21:32:02.991,2365.989013671875,421.53710937500006,4020.0,-8.399999618530273,3600,0.8,71.60000610351562,4.200892448425293,16,730,3,0,0,9.389305114746094,81.18619537353516,4996,1,0.2488914253,9.140413689446094,2492.571484375,126.58247070312518
2023-04-07 21:32:05.006,2365.989013671875,422.14535522460943,4017.5999450683594,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,730,3,0,0,9.407011985778809,81.21953582763672,4998,1,0.2488914253,9.158120560478809,2499.71259765625,133.72358398437518
2023-04-07 21:32:07.040,2365.989013671875,422.14535522460943,4019.399871826172,-8.399999618530273,3600,0.8,71.4000015258789,4.167953968048096,16,729,3,0,0,9.39815902709961,81.25287628173828,5000,1,0.2485433263,9.14961570079961,2495.31806640625,129.32905273437518
2023-04-07 21:32:09.055,2367.387451171875,422.14535522460943,4017.5999450683594,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,732,3,0,0,9.407011985778809,81.28621673583984,5002,1,0.24957553609999997,9.157436449678809,2499.16328125,131.77583007812518
2023-04-07 21:32:11.059,2365.989013671875,422.14535522460943,4018.8002014160156,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,728,3,0,0,9.407011985778809,81.3195571899414,5004,1,0.2481992633,9.158812722478809,2499.16328125,133.17426757812518
2023-04-07 21:32:13.072,2367.387451171875,422.14535522460943,4021.1997985839844,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,729,3,0,0,9.389305114746094,81.35289764404297,5006,1,0.2485433263,9.140761788446094,2490.92353515625,123.53608398437518
2023-04-07 21:32:15.086,2365.989013671875,422.7536926269532,4020.0,-8.399999618530273,3600,0.8,71.5,4.135013103485107,16,730,3,0,0,9.39815902709961,81.38623809814453,5008,1,0.2488914253,9.14926760179961,2493.6701171875,127.68110351562518
2023-04-07 21:32:19.744,2368.78564453125,422.7536926269532,4021.7999267578125,-8.399999618530273,3600,0.8,71.5,4.135013103485107,16,730,3,0,0,9.389305114746094,81.45291900634766,5013,1,0.2488914253,9.140413689446094,2489.2755859375,120.48994140625018
2023-04-07 21:32:21.767,2367.387451171875,422.14535522460943,4021.7999267578125,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,734,3,0,0,9.415865898132324,81.48625946044922,5015,1,0.2502676981,9.165598200032324,2498.61396484375,131.22651367187518
2023-04-07 21:32:23.783,2367.387451171875,422.14535522460943,4018.2000732421875,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,731,3,0,0,9.407011985778809,81.51959991455078,5017,1,0.2492354883,9.157776497478809,2499.16328125,131.77583007812518
2023-04-07 21:32:25.797,2365.989013671875,422.14535522460943,4023.599853515625,-8.399999618530273,3600,0.8,71.30000305175781,4.167953968048096,16,731,3,0,0,9.39815902709961,81.55294036865234,5019,1,0.2492354883,9.14892353879961,2491.4728515625,125.48383789062518
2023-04-07 21:32:27.800,2365.989013671875,422.14535522460943,4018.2000732421875,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,730,3,0,0,9.389305114746094,81.5862808227539,5021,1,0.2488914253,9.140413689446094,2493.12080078125,127.13178710937518
2023-04-07 21:32:32.311,2368.78564453125,422.7536926269532,4023.599853515625,-8.5,3600,0.8,71.5,4.035013198852539,16,728,3,0,0,9.407011985778809,81.66963195800781,5025,1,0.2481992633,9.158812722478809,2493.6701171875,124.88447265625018
2023-04-07 21:32:35.067,2367.387451171875,422.7536926269532,4021.7999267578125,-8.399999618530273,3600,0.8,71.5,4.135013103485107,16,729,3,0,0,9.39815902709961,81.71964263916016,5028,1,0.2485433263,9.14961570079961,2492.571484375,125.18403320312518
2023-04-07 21:32:37.082,2367.387451171875,422.14535522460943,4020.0,-8.399999618530273,3600,0.8,71.4000015258789,4.167953968048096,16,725,3,0,0,9.39815902709961,81.75298309326172,5030,1,0.2471670535,9.15099197359961,2495.31806640625,127.93061523437518
2023-04-07 21:32:39.096,2368.78564453125,422.7536926269532,4021.7999267578125,-8.399999618530273,3600,0.8,71.5,4.135013103485107,16,729,3,0,0,9.424718856811523,81.78632354736328,5032,1,0.2485433263,9.176175530511523,2501.360546875,132.57490234375018
2023-04-07 21:32:41.118,2365.989013671875,422.14535522460943,4023.599853515625,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,731,3,0,0,9.407011985778809,81.81966400146484,5034,1,0.2492354883,9.157776497478809,2494.76875,128.77973632812518
2023-04-07 21:32:43.133,2365.989013671875,421.53710937500006,4021.7999267578125,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,730,3,0,0,9.407011985778809,81.8530044555664,5036,1,0.2488914253,9.158120560478809,2496.966015625,130.97700195312518
2023-04-07 21:32:45.147,2365.989013671875,421.53710937500006,4021.1997985839844,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,731,3,0,0,9.39815902709961,81.88634490966797,5038,1,0.2492354883,9.14892353879961,2494.76875,128.77973632812518
2023-04-07 21:32:47.934,2367.387451171875,421.53710937500006,4020.0,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,732,3,0,0,9.407011985778809,81.91968536376953,5041,1,0.24957553609999997,9.157436449678809,2498.61396484375,131.22651367187518
2023-04-07 21:32:50.721,2367.387451171875,422.14535522460943,4020.0,-8.399999618530273,3600,0.8,71.5,4.167953968048096,16,727,3,0,0,9.39815902709961,81.96969604492188,5044,1,0.24785921549999998,9.15029981159961,2494.76875,127.38129882812518
2023-04-07 21:32:52.736,2367.387451171875,420.92883300781256,4020.0,-8.399999618530273,3600,0.8,71.5,4.23383092880249,16,731,3,0,0,9.407011985778809,82.00303649902344,5046,1,0.2492354883,9.157776497478809,2499.71259765625,132.32514648437518
2023-04-07 21:32:54.752,2367.387451171875,422.14535522460943,4017.5999450683594,-8.399999618530273,3600,0.8,71.60000610351562,4.167953968048096,16,729,3,0,0,9.39815902709961,82.036376953125,5048,1,0.2485433263,9.14961570079961,2496.966015625,129.57856445312518
2023-04-07 21:32:58.303,2367.387451171875,422.14535522460943,4017.5999450683594,-8.399999618530273,3600,0.8,71.60000610351562,4.167953968048096,16,729,3,0,0,9.407011985778809,82.10305786132812,5051,1,0.2485433263,9.158468659478809,2499.71259765625,132.32514648437518
2023-04-07 21:33:00.336,2365.989013671875,421.53710937500006,4024.8001098632812,-8.300000190734863,3600,0.8,71.60000610351562,4.300891399383545,16,728,3,0,0,9.39815902709961,82.13639831542969,5053,1,0.2481992633,9.14995976379961,2492.02216796875,126.03315429687518
2023-04-07 21:33:04.246,2365.989013671875,421.53710937500006,4019.399871826172,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,731,3,0,0,9.39815902709961,82.20307922363281,5057,1,0.2492354883,9.14892353879961,2495.8673828125,129.87836914062518
2023-04-07 21:33:06.980,2365.989013671875,421.53710937500006,4023.0001831054688,-8.399999618530273,3600,0.8,71.60000610351562,4.200892448425293,16,728,3,0,0,9.389305114746094,82.25308990478516,5060,1,0.2481992633,9.141105851446094,2490.37421875,124.38520507812518
2023-04-07 21:33:08.983,2364.5908203125,420.32055664062506,4018.8002014160156,-8.300000190734863,3600,0.8,71.60000610351562,4.3667683601379395,16,728,3,0,0,9.407011985778809,82.28643035888672,5062,1,0.2481992633,9.158812722478809,2501.90986328125,137.31904296875018
2023-04-07 21:33:10.999,2364.5908203125,420.92883300781256,4020.0,-8.300000190734863,3600,0.8,71.5,4.333829879760742,16,727,3,0,0,9.39815902709961,82.31977081298828,5064,1,0.24785921549999998,9.15029981159961,2496.966015625,132.37519531250018
2023-04-07 21:33:12.017,2364.5908203125,420.92883300781256,4018.8002014160156,-8.399999618530273,3600,0.8,71.5,4.23383092880249,16,731,3,0,0,9.39815902709961,82.33644104003906,5065,1,0.2492354883,9.14892353879961,2497.51533203125,132.92451171875018
2023-04-07 21:33:14.040,2363.192138671875,421.53710937500006,4016.400146484375,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,730,3,0,0,9.380451202392578,82.36978149414062,5067,1,0.2488914253,9.131559777092578,2492.571484375,129.37934570312518
2023-04-07 21:33:16.054,2363.192138671875,421.53710937500006,4015.1998901367188,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,732,3,0,0,9.389305114746094,82.40312194824219,5069,1,0.24957553609999997,9.139729578646094,2496.41669921875,133.22456054687518
2023-04-07 21:33:19.850,2365.989013671875,420.92883300781256,4018.8002014160156,-8.399999618530273,3600,0.8,71.4000015258789,4.23383092880249,16,731,3,0,0,9.389305114746094,82.45313262939453,5073,1,0.2492354883,9.140069626446094,2494.76875,128.77973632812518
2023-04-07 21:33:23.433,2364.5908203125,421.53710937500006,4020.0,-8.399999618530273,3600,0.8,71.5,4.200892448425293,16,728,3,0,0,9.389305114746094,82.51981353759766,5076,1,0.2481992633,9.141105851446094,2492.571484375,127.98066406250018
2023-04-07 21:33:25.435,2363.192138671875,420.92883300781256,4020.0,-8.399999618530273,3600,0.8,71.5,4.23383092880249,16,730,3,0,0,9.380451202392578,82.55315399169922,5078,1,0.2488914253,9.131559777092578,2490.37421875,127.18208007812518
2023-04-07 21:33:28.348,2364.5908203125,421.53710937500006,4018.8002014160156,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,732,3,0,0,9.39815902709961,82.60316467285156,5081,1,0.24957553609999997,9.14858349099961,2496.41669921875,131.82587890625018
2023-04-07 21:33:30.363,2363.192138671875,421.53710937500006,4019.399871826172,-8.300000190734863,3600,0.8,71.5,4.300891399383545,16,732,3,0,0,9.407011985778809,82.63650512695312,5083,1,0.24957553609999997,9.157436449678809,2499.16328125,135.97114257812518
2023-04-07 21:33:32.377,2363.192138671875,421.53710937500006,4022.4000549316406,-8.300000190734863,3600,0.8,71.4000015258789,4.300891399383545,16,729,3,0,0,9.389305114746094,82.66984558105469,5085,1,0.2485433263,9.140761788446094,2490.92353515625,127.73139648437518
2023-04-07 21:33:36.141,2364.5908203125,422.7536926269532,4021.7999267578125,-8.300000190734863,3600,0.8,71.5,4.235012054443359,16,730,3,0,0,9.389305114746094,82.73652648925781,5089,1,0.2488914253,9.140413689446094,2489.2755859375,124.68476562500018
2023-04-07 21:33:38.156,2363.192138671875,422.7536926269532,4019.399871826172,-8.399999618530273,3600,0.8,71.4000015258789,4.135013103485107,16,729,3,0,0,9.407011985778809,82.76986694335938,5091,1,0.2485433263,9.158468659478809,2497.51533203125,134.32319335937518
2023-04-07 21:33:41.890,2364.5908203125,423.3619689941407,4019.399871826172,-8.300000190734863,3600,0.8,71.4000015258789,4.202073097229004,16,730,3,0,0,9.39815902709961,82.81987762451172,5095,1,0.2488914253,9.14926760179961,2493.12080078125,128.52998046875018
2023-04-07 21:33:43.904,2363.192138671875,423.97021484375006,4015.800018310547,-8.300000190734863,3600,0.8,71.5,4.169136047363281,16,729,3,0,0,9.407011985778809,82.85321807861328,5097,1,0.2485433263,9.158468659478809,2498.61396484375,135.42182617187518
2023-04-07 21:33:47.667,2365.989013671875,424.57849121093756,4018.2000732421875,-8.300000190734863,3600,0.8,71.5,4.136198043823242,16,731,3,0,0,9.39815902709961,82.9198989868164,5101,1,0.2492354883,9.14892353879961,2492.571484375,126.58247070312518
2023-04-07 21:33:51.462,2365.989013671875,425.18676757812506,4018.8002014160156,-8.300000190734863,3600,0.8,71.30000305175781,4.103259563446045,16,729,3,0,0,9.407011985778809,82.98657989501953,5104,1,0.2485433263,9.158468659478809,2494.21943359375,128.23041992187518
2023-04-07 21:33:53.477,2363.192138671875,425.18676757812506,4021.7999267578125,-8.399999618530273,3600,0.8,71.5,4.003260612487793,16,733,3,0,0,9.415865898132324,83.0199203491211,5106,1,0.24991959909999997,9.165946299032324,2494.21943359375,131.02729492187518
2023-04-07 21:33:56.998,2364.5908203125,425.7950744628907,4021.7999267578125,-8.300000190734863,3600,0.8,71.4000015258789,4.070318698883057,16,729,3,0,0,9.407011985778809,83.08660125732422,5110,1,0.2485433263,9.158468659478809,2490.37421875,125.78339843750018
2023-04-07 21:33:58.037,2363.192138671875,425.18676757812506,4021.1997985839844,-8.300000190734863,3600,0.8,71.30000305175781,4.103259563446045,16,730,3,0,0,9.415865898132324,83.103271484375,5111,1,0.2488914253,9.166974472832324,2494.76875,131.57661132812518
2023-04-07 21:34:00.050,2363.192138671875,424.57849121093756,4018.2000732421875,-8.399999618530273,3600,0.8,71.4000015258789,4.036198616027832,16,730,3,0,0,9.39815902709961,83.13661193847656,5113,1,0.2488914253,9.14926760179961,2492.571484375,129.37934570312518
2023-04-07 21:34:02.084,2364.5908203125,425.18676757812506,4024.199981689453,-8.399999618530273,3600,0.8,71.5,4.003260612487793,16,731,3,0,0,9.424718856811523,83.16995239257812,5115,1,0.2492354883,9.175483368511523,2495.31806640625,130.72724609375018
2023-04-07 21:34:04.088,2363.192138671875,424.57849121093756,4016.400146484375,-8.399999618530273,3600,0.8,71.5,4.036198616027832,16,729,3,0,0,9.424718856811523,83.20329284667969,5117,1,0.2485433263,9.176175530511523,2503.00849609375,139.81635742187518
2023-04-07 21:34:06.101,2364.5908203125,425.18676757812506,4021.7999267578125,-8.399999618530273,3600,0.8,71.4000015258789,4.003260612487793,16,731,3,0,0,9.415865898132324,83.23663330078125,5119,1,0.2492354883,9.166630409832324,2494.21943359375,129.62861328125018
2023-04-07 21:34:12.573,2364.5908203125,425.18676757812506,4018.8002014160156,-8.399999618530273,3600,0.8,71.5,4.003260612487793,16,732,3,0,0,9.407011985778809,83.33665466308594,5126,1,0.24957553609999997,9.157436449678809,2493.6701171875,129.07929687500018
2023-04-07 21:34:15.531,2365.989013671875,425.7950744628907,4021.1997985839844,-8.5,3600,0.8,71.5,3.870319366455078,16,732,3,0,0,9.433571815490723,83.38666534423828,5128,1,0.24957553609999997,9.183996279390723,2499.71259765625,133.72358398437518
2023-04-07 21:34:17.535,2363.192138671875,425.7950744628907,4018.8002014160156,-8.5,3600,0.8,71.60000610351562,3.870319366455078,16,732,3,0,0,9.424718856811523,83.42000579833984,5130,1,0.24957553609999997,9.175143320711523,2498.61396484375,135.42182617187518
2023-04-07 21:34:20.333,2365.989013671875,425.7950744628907,4018.8002014160156,-8.5,3600,0.8,71.4000015258789,3.870319366455078,16,734,3,0,0,9.424718856811523,83.47001647949219,5133,1,0.2502676981,9.174451158711523,2498.61396484375,132.62495117187518
2023-04-07 21:34:22.335,2364.5908203125,425.7950744628907,4023.0001831054688,-8.5,3600,0.8,71.4000015258789,3.870319366455078,16,731,3,0,0,9.407011985778809,83.50335693359375,5135,1,0.2492354883,9.157776497478809,2489.2755859375,124.68476562500018
2023-04-07 21:34:24.362,2365.989013671875,425.7950744628907,4020.600128173828,-8.5,3600,0.8,71.4000015258789,3.870319366455078,16,733,3,0,0,9.415865898132324,83.53669738769531,5137,1,0.24991959909999997,9.165946299032324,2494.21943359375,128.23041992187518
2023-04-07 21:34:27.890,2364.5908203125,426.4033508300782,4018.8002014160156,-8.5,3600,0.8,71.5,3.837380886077881,16,730,3,0,0,9.424718856811523,83.58670806884766,5141,1,0.2488914253,9.175827431511523,2498.0646484375,133.47382812500018
2023-04-07 21:34:29.936,2363.192138671875,425.7950744628907,4020.600128173828,-8.5,3600,0.8,71.4000015258789,3.870319366455078,16,728,3,0,0,9.415865898132324,83.63671875,5143,1,0.2481992633,9.167666634832324,2494.76875,131.57661132812518
2023-04-07 21:34:31.939,2364.5908203125,425.7950744628907,4020.0,-8.5,3600,0.8,71.4000015258789,3.870319366455078,16,730,3,0,0,9.415865898132324,83.67005920410156,5145,1,0.2488914253,9.166974472832324,2494.76875,130.17792968750018
2023-04-07 21:34:33.953,2363.192138671875,425.7950744628907,4023.599853515625,-8.600000381469727,3600,0.8,71.4000015258789,3.770318031311035,16,730,3,0,0,9.415865898132324,83.70339965820312,5147,1,0.2488914253,9.166974472832324,2492.02216796875,128.83002929687518
2023-04-07 21:34:37.728,2364.5908203125,425.7950744628907,4017.5999450683594,-8.600000381469727,3600,0.8,71.4000015258789,3.770318031311035,16,734,3,0,0,9.39815902709961,83.75341033935547,5151,1,0.2502676981,9.14789132899961,2490.37421875,125.78339843750018
2023-04-07 21:34:39.744,2363.192138671875,425.18676757812506,4018.8002014160156,-8.600000381469727,3600,0.8,71.4000015258789,3.8032588958740234,16,728,3,0,0,9.407011985778809,83.78675079345703,5153,1,0.2481992633,9.158812722478809,2494.21943359375,131.02729492187518
2023-04-07 21:34:45.064,2364.5908203125,424.57849121093756,4018.2000732421875,-8.600000381469727,3600,0.8,71.30000305175781,3.8361973762512207,16,731,3,0,0,9.415865898132324,83.88677215576172,5158,1,0.2492354883,9.166630409832324,2498.0646484375,133.47382812500018
2023-04-07 21:34:47.079,2363.192138671875,425.18676757812506,4023.599853515625,-8.600000381469727,3600,0.8,71.30000305175781,3.8032588958740234,16,731,3,0,0,9.39815902709961,83.92011260986328,5160,1,0.2492354883,9.14892353879961,2487.0783203125,123.88618164062518
2023-04-07 21:34:49.094,2363.192138671875,425.18676757812506,4016.400146484375,-8.600000381469727,3600,0.8,71.30000305175781,3.8032588958740234,16,731,3,0,0,9.407011985778809,83.95345306396484,5162,1,0.2492354883,9.157776497478809,2495.8673828125,132.67524414062518
2023-04-07 21:34:52.634,2364.5908203125,425.7950744628907,4018.2000732421875,-8.600000381469727,3600,0.8,71.19999694824219,3.770318031311035,16,732,3,0,0,9.407011985778809,84.00346374511719,5166,1,0.24957553609999997,9.157436449678809,2493.12080078125,128.52998046875018
2023-04-07 21:34:54.668,2363.192138671875,425.7950744628907,4021.1997985839844,-8.699999809265137,3600,0.8,71.30000305175781,3.670318841934204,16,732,3,0,0,9.415865898132324,84.03680419921875,5168,1,0.24957553609999997,9.166290362032324,2493.6701171875,130.47797851562518
2023-04-07 21:34:56.684,2363.192138671875,425.7950744628907,4021.7999267578125,-8.699999809265137,3600,0.8,71.0999984741211,3.670318841934204,16,730,3,0,0,9.415865898132324,84.07014465332031,5170,1,0.2488914253,9.166974472832324,2493.6701171875,130.47797851562518
2023-04-07 21:34:58.699,2363.192138671875,425.7950744628907,4023.599853515625,-8.600000381469727,3600,0.8,71.5,3.770318031311035,16,729,3,0,0,9.415865898132324,84.10348510742188,5172,1,0.2485433263,9.167322571832324,2492.02216796875,128.83002929687518
2023-04-07 21:35:00.713,2363.192138671875,424.57849121093756,4018.2000732421875,-8.699999809265137,3600,0.8,71.4000015258789,3.7361981868743896,16,728,3,0,0,9.415865898132324,84.13682556152344,5174,1,0.2481992633,9.167666634832324,2498.61396484375,135.42182617187518
2023-04-07 21:35:03.613,2363.192138671875,424.57849121093756,4021.1997985839844,-8.699999809265137,3600,0.8,71.4000015258789,3.7361981868743896,16,731,3,0,0,9.407011985778809,84.18683624267578,5177,1,0.2492354883,9.157776497478809,2492.571484375,129.37934570312518
2023-04-07 21:35:05.648,2363.192138671875,425.18676757812506,4018.8002014160156,-8.699999809265137,3600,0.8,71.4000015258789,3.7032599449157715,16,735,3,0,0,9.407011985778809,84.22017669677734,5179,1,0.2506117611,9.156400224678809,2493.6701171875,130.47797851562518
2023-04-07 21:35:07.657,2361.7939453125,425.18676757812506,4018.2000732421875,-8.699999809265137,3600,0.8,71.30000305175781,3.7032599449157715,16,729,3,0,0,9.415865898132324,84.2535171508789,5181,1,0.2485433263,9.167322571832324,2497.51533203125,135.72138671875018
2023-04-07 21:35:11.407,2363.192138671875,425.7950744628907,4018.2000732421875,-8.699999809265137,3600,0.8,71.4000015258789,3.670318841934204,16,731,3,0,0,9.415865898132324,84.32019805908203,5184,1,0.2492354883,9.166630409832324,2496.41669921875,133.22456054687518
2023-04-07 21:35:13.442,2363.192138671875,425.7950744628907,4021.7999267578125,-8.699999809265137,3600,0.8,71.4000015258789,3.670318841934204,16,731,3,0,0,9.415865898132324,84.3535385131836,5186,1,0.2492354883,9.166630409832324,2493.6701171875,130.47797851562518
2023-04-07 21:35:17.987,2363.192138671875,425.18676757812506,4018.8002014160156,-8.699999809265137,3600,0.8,71.30000305175781,3.7032599449157715,16,728,3,0,0,9.407011985778809,84.4368896484375,5191,1,0.2481992633,9.158812722478809,2494.21943359375,131.02729492187518
2023-04-07 21:35:20.001,2363.192138671875,425.18676757812506,4017.5999450683594,-8.699999809265137,3600,0.8,71.19999694824219,3.7032599449157715,16,731,3,0,0,9.39815902709961,84.47023010253906,5193,1,0.2492354883,9.14892353879961,2492.02216796875,128.83002929687518
2023-04-07 21:35:23.583,2364.5908203125,425.18676757812506,4019.399871826172,-8.699999809265137,3600,0.8,71.4000015258789,3.7032599449157715,16,730,3,0,0,9.407011985778809,84.5202407836914,5197,1,0.2488914253,9.158120560478809,2493.6701171875,129.07929687500018
2023-04-07 21:35:25.605,2363.192138671875,425.18676757812506,4018.2000732421875,-8.699999809265137,3600,0.8,71.19999694824219,3.7032599449157715,16,729,3,0,0,9.415865898132324,84.55358123779297,5199,1,0.2485433263,9.167322571832324,2497.51533203125,134.32319335937518
2023-04-07 21:35:27.620,2361.7939453125,424.57849121093756,4018.8002014160156,-8.699999809265137,3600,0.8,71.30000305175781,3.7361981868743896,16,732,3,0,0,9.424718856811523,84.58692169189453,5201,1,0.24957553609999997,9.175143320711523,2500.81123046875,139.01728515625018
2023-04-07 21:35:29.622,2361.7939453125,425.18676757812506,4019.399871826172,-8.699999809265137,3600,0.8,71.19999694824219,3.7032599449157715,16,729,3,0,0,9.415865898132324,84.6202621459961,5203,1,0.2485433263,9.167322571832324,2496.41669921875,134.62275390625018
2023-04-07 21:35:32.392,2363.192138671875,424.57849121093756,4018.8002014160156,-8.699999809265137,3600,0.8,71.4000015258789,3.7361981868743896,16,728,3,0,0,9.39815902709961,84.67027282714844,5205,1,0.2481992633,9.14995976379961,2492.02216796875,128.83002929687518
2023-04-07 21:35:34.406,2363.192138671875,425.18676757812506,4019.399871826172,-8.699999809265137,3600,0.8,71.30000305175781,3.7032599449157715,16,731,3,0,0,9.407011985778809,84.70361328125,5207,1,0.2492354883,9.157776497478809,2493.6701171875,130.47797851562518
2023-04-07 21:35:38.169,2364.5908203125,425.18676757812506,4020.0,-8.699999809265137,3600,0.8,71.19999694824219,3.7032599449157715,16,732,3,0,0,9.407011985778809,84.77029418945312,5211,1,0.24957553609999997,9.157436449678809,2492.571484375,127.98066406250018
2023-04-07 21:35:40.186,2361.7939453125,424.57849121093756,4023.0001831054688,-8.699999809265137,3600,0.8,71.30000305175781,3.7361981868743896,16,734,3,0,0,9.442425727844238,84.80363464355469,5213,1,0.2502676981,9.192158029744238,2503.00849609375,141.21455078125018
2023-04-07 21:35:42.219,2361.7939453125,425.18676757812506,4020.0,-8.699999809265137,3600,0.8,71.19999694824219,3.7032599449157715,16,730,3,0,0,9.424718856811523,84.83697509765625,5215,1,0.2488914253,9.175827431511523,2499.16328125,137.36933593750018
2023-04-07 21:35:44.232,2363.192138671875,425.18676757812506,4020.0,-8.800000190734863,3600,0.8,71.30000305175781,3.603259801864624,16,729,3,0,0,9.407011985778809,84.87031555175781,5217,1,0.2485433263,9.158468659478809,2493.12080078125,129.92866210937518
2023-04-07 21:35:46.246,2363.192138671875,425.18676757812506,4021.1997985839844,-8.699999809265137,3600,0.8,71.30000305175781,3.7032599449157715,16,732,3,0,0,9.415865898132324,84.90365600585938,5219,1,0.24957553609999997,9.166290362032324,2494.76875,131.57661132812518
2023-04-07 21:35:48.269,2363.192138671875,424.57849121093756,4020.0,-8.699999809265137,3600,0.8,71.30000305175781,3.7361981868743896,16,732,3,0,0,9.407011985778809,84.93699645996094,5221,1,0.24957553609999997,9.157436449678809,2493.6701171875,130.47797851562518
2023-04-07 21:35:51.182,2364.5908203125,424.57849121093756,4022.4000549316406,-8.699999809265137,3600,0.8,71.30000305175781,3.7361981868743896,16,731,3,0,0,9.424718856811523,84.98700714111328,5224,1,0.2492354883,9.175483368511523,2498.0646484375,133.47382812500018
2023-04-07 21:35:53.197,2363.192138671875,424.57849121093756,4022.4000549316406,-8.699999809265137,3600,0.8,71.19999694824219,3.7361981868743896,16,732,3,0,0,9.389305114746094,85.02034759521484,5226,1,0.24957553609999997,9.139729578646094,2485.9796875,122.78754882812518
2023-04-07 21:35:57.776,2364.5908203125,425.7950744628907,4016.400146484375,-8.699999809265137,3600,0.8,71.19999694824219,3.670318841934204,16,730,3,0,0,9.415865898132324,85.08702850341797,5231,1,0.2488914253,9.166974472832324,2498.0646484375,133.47382812500018
2023-04-07 21:36:00.655,2365.989013671875,426.4033508300782,4018.8002014160156,-8.699999809265137,3600,0.8,71.30000305175781,3.637380599975586,16,729,3,0,0,9.415865898132324,85.13703918457031,5234,1,0.2485433263,9.167322571832324,2495.31806640625,129.32905273437518
2023-04-07 21:36:04.481,2365.989013671875,425.7950744628907,4020.600128173828,-8.800000190734863,3600,0.8,71.4000015258789,3.5703186988830566,16,729,3,0,0,9.415865898132324,85.20372009277344,5237,1,0.2485433263,9.167322571832324,2494.76875,128.77973632812518
2023-04-07 21:36:07.236,2365.989013671875,426.4033508300782,4023.0001831054688,-8.800000190734863,3600,0.8,71.19999694824219,3.5373804569244385,16,731,3,0,0,9.433571815490723,85.25373077392578,5240,1,0.2492354883,9.184336327190723,2497.51533203125,131.52631835937518
2023-04-07 21:36:09.251,2367.387451171875,425.7950744628907,4016.9998168945312,-8.800000190734863,3600,0.8,71.19999694824219,3.5703186988830566,16,728,3,0,0,9.424718856811523,85.28707122802734,5242,1,0.2481992633,9.176519593511523,2500.81123046875,133.42377929687518
2023-04-07 21:36:13.809,2367.387451171875,425.7950744628907,4021.1997985839844,-8.800000190734863,3600,0.8,71.19999694824219,3.5703186988830566,16,728,3,0,0,9.424718856811523,85.35375213623047,5247,1,0.2481992633,9.176519593511523,2496.966015625,129.57856445312518
2023-04-07 21:36:17.751,2367.387451171875,426.4033508300782,4020.0,-8.800000190734863,3600,0.8,71.30000305175781,3.5373804569244385,16,729,3,0,0,9.407011985778809,85.4204330444336,5251,1,0.2485433263,9.158468659478809,2491.4728515625,124.08540039062518
2023-04-07 21:36:19.797,2367.387451171875,426.4033508300782,4016.400146484375,-8.800000190734863,3600,0.8,71.30000305175781,3.5373804569244385,16,729,3,0,0,9.433571815490723,85.45377349853516,5253,1,0.2485433263,9.185028489190723,2503.00849609375,135.62104492187518
