,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-07 21:36:27.789,2368.78564453125,425.7950744628907,4021.7999267578125,-8.899999618530273,3600,0.8,71.19999694824219,3.4703190326690674,16,730,3,0,0,9.424718856811523,85.5871353149414,5261,1,0.2488914253,9.175827431511523,2496.41669921875,127.63105468750018
2023-04-07 21:36:31.564,2368.78564453125,426.4033508300782,4020.0,-8.899999618530273,3600,0.8,71.19999694824219,3.437380790710449,16,730,3,0,0,9.433571815490723,85.65381622314453,5265,1,0.2488914253,9.184680390190723,2500.2619140625,131.47626953125018
2023-04-07 21:36:33.580,2368.78564453125,427.0115356445313,4020.600128173828,-8.899999618530273,3600,0.8,71.0999984741211,3.4045093059539795,16,731,3,0,0,9.424718856811523,85.6871566772461,5267,1,0.2492354883,9.175483368511523,2495.31806640625,126.53242187500018
2023-04-07 21:36:35.594,2368.78564453125,426.4033508300782,4022.4000549316406,-8.800000190734863,3600,0.8,71.19999694824219,3.5373804569244385,16,727,3,0,0,9.442425727844238,85.72049713134766,5269,1,0.24785921549999998,9.194566512344238,2501.360546875,132.57490234375018
2023-04-07 21:36:39.196,2370.18359375,426.4033508300782,4017.5999450683594,-8.899999618530273,3600,0.8,71.19999694824219,3.437380790710449,16,728,3,0,0,9.433571815490723,85.78717803955078,5272,1,0.2481992633,9.185372552190723,2502.4591796875,132.27558593750018
2023-04-07 21:36:41.211,2368.78564453125,425.7950744628907,4020.0,-8.800000190734863,3600,0.8,71.19999694824219,3.5703186988830566,16,732,3,0,0,9.424718856811523,85.82051849365234,5274,1,0.24957553609999997,9.175143320711523,2498.0646484375,129.27900390625018
2023-04-07 21:36:43.233,2367.387451171875,426.4033508300782,4020.600128173828,-8.899999618530273,3600,0.8,71.30000305175781,3.437380790710449,16,729,3,0,0,9.433571815490723,85.8538589477539,5276,1,0.2485433263,9.185028489190723,2499.71259765625,132.32514648437518
2023-04-07 21:36:46.994,2368.78564453125,425.7950744628907,4018.8002014160156,-8.899999618530273,3600,0.8,71.19999694824219,3.4703190326690674,16,730,3,0,0,9.433571815490723,85.92053985595703,5280,1,0.2488914253,9.184680390190723,2501.90986328125,133.12421875000018
2023-04-07 21:36:48.002,2368.78564453125,425.7950744628907,4020.600128173828,-8.899999618530273,3600,0.8,71.19999694824219,3.4703190326690674,16,731,3,0,0,9.433571815490723,85.93721008300781,5281,1,0.2492354883,9.184336327190723,2500.2619140625,131.47626953125018
2023-04-07 21:36:50.034,2367.387451171875,425.7950744628907,4018.2000732421875,-8.899999618530273,3600,0.8,71.0999984741211,3.4703190326690674,16,731,3,0,0,9.442425727844238,85.97055053710938,5283,1,0.2492354883,9.193190239544238,2505.20576171875,137.81831054687518
2023-04-07 21:36:52.060,2368.78564453125,425.7950744628907,4016.9998168945312,-8.800000190734863,3600,0.8,71.19999694824219,3.5703186988830566,16,727,3,0,0,9.415865898132324,86.00389099121094,5285,1,0.24785921549999998,9.168006682632324,2498.0646484375,129.27900390625018
2023-04-07 21:36:54.817,2368.78564453125,425.7950744628907,4023.0001831054688,-8.800000190734863,3600,0.8,71.30000305175781,3.5703186988830566,16,730,3,0,0,9.433571815490723,86.0372314453125,5288,1,0.2488914253,9.184680390190723,2498.61396484375,129.82832031250018
2023-04-07 21:36:56.830,2367.387451171875,425.7950744628907,4019.399871826172,-8.899999618530273,3600,0.8,71.19999694824219,3.4703190326690674,16,728,3,0,0,9.433571815490723,86.07057189941406,5290,1,0.2481992633,9.185372552190723,2501.90986328125,134.52241210937518
2023-04-07 21:36:58.853,2365.989013671875,425.7950744628907,4020.0,-8.800000190734863,3600,0.8,71.19999694824219,3.5703186988830566,16,729,3,0,0,9.424718856811523,86.10391235351562,5292,1,0.2485433263,9.176175530511523,2498.0646484375,132.07563476562518
2023-04-07 21:37:00.146,2367.387451171875,425.18676757812506,4019.399871826172,-8.899999618530273,3600,0.8,71.0999984741211,3.5032601356506348,16,729,3,0,0,9.415865898132324,86.13725280761719,5293,1,0.2485433263,9.167322571832324,2496.41669921875,129.02924804687518
2023-04-07 21:37:04.742,2367.387451171875,425.7950744628907,4015.800018310547,-8.899999618530273,3600,0.8,71.0999984741211,3.4703190326690674,16,730,3,0,0,9.415865898132324,86.20393371582031,5298,1,0.2488914253,9.166974472832324,2498.61396484375,131.22651367187518
2023-04-07 21:37:06.756,2367.387451171875,425.7950744628907,4017.5999450683594,-8.899999618530273,3600,0.8,71.0999984741211,3.4703190326690674,16,730,3,0,0,9.424718856811523,86.23727416992188,5300,1,0.2488914253,9.175827431511523,2500.2619140625,132.87446289062518
2023-04-07 21:37:08.778,2365.989013671875,425.7950744628907,4024.199981689453,-8.800000190734863,3600,0.8,71.0999984741211,3.5703186988830566,16,728,3,0,0,9.442425727844238,86.27061462402344,5302,1,0.2481992633,9.194226464544238,2500.81123046875,134.82221679687518
2023-04-07 21:37:10.791,2365.989013671875,425.7950744628907,4015.800018310547,-8.800000190734863,3600,0.8,71.0999984741211,3.5703186988830566,16,726,3,0,0,9.415865898132324,86.303955078125,5304,1,0.2475151525,9.168350745632324,2499.16328125,133.17426757812518
2023-04-07 21:37:12.794,2367.387451171875,425.7950744628907,4020.600128173828,-8.800000190734863,3600,0.8,71.0999984741211,3.5703186988830566,16,732,3,0,0,9.433571815490723,86.33729553222656,5306,1,0.24957553609999997,9.183996279390723,2500.2619140625,132.87446289062518
2023-04-07 21:37:16.587,2368.78564453125,425.7950744628907,4019.399871826172,-8.800000190734863,3600,0.8,71.19999694824219,3.5703186988830566,16,731,3,0,0,9.415865898132324,86.40397644042969,5310,1,0.2492354883,9.166630409832324,2495.31806640625,126.53242187500018
2023-04-07 21:37:20.524,2368.78564453125,425.7950744628907,4020.600128173828,-8.800000190734863,3600,0.8,71.0999984741211,3.5703186988830566,16,729,3,0,0,9.424718856811523,86.47065734863281,5313,1,0.2485433263,9.176175530511523,2497.51533203125,128.72968750000018
2023-04-07 21:37:24.269,2367.387451171875,425.7950744628907,4022.4000549316406,-8.800000190734863,3600,0.8,71.19999694824219,3.5703186988830566,16,730,3,0,0,9.407011985778809,86.53733825683594,5317,1,0.2488914253,9.158120560478809,2490.37421875,122.98676757812518
2023-04-07 21:37:26.284,2367.387451171875,425.7950744628907,4018.8002014160156,-8.800000190734863,3600,0.8,71.0999984741211,3.5703186988830566,16,731,3,0,0,9.415865898132324,86.5706787109375,5319,1,0.2492354883,9.166630409832324,2495.8673828125,128.47993164062518
2023-04-07 21:37:29.071,2365.989013671875,425.7950744628907,4020.600128173828,-8.800000190734863,3600,0.8,71.0999984741211,3.5703186988830566,16,732,3,0,0,9.424718856811523,86.60401916503906,5322,1,0.24957553609999997,9.175143320711523,2496.966015625,130.97700195312518
2023-04-07 21:37:31.859,2365.989013671875,425.18676757812506,4018.2000732421875,-8.800000190734863,3600,0.8,71.0999984741211,3.603259801864624,16,731,3,0,0,9.415865898132324,86.6540298461914,5325,1,0.2492354883,9.166630409832324,2497.51533203125,131.52631835937518
2023-04-07 21:37:34.658,2364.5908203125,425.18676757812506,4020.0,-8.800000190734863,3600,0.8,71.0999984741211,3.603259801864624,16,727,3,0,0,9.39815902709961,86.70404052734375,5328,1,0.24785921549999998,9.15029981159961,2490.37421875,125.78339843750018
2023-04-07 21:37:38.464,2365.989013671875,425.18676757812506,4022.4000549316406,-8.800000190734863,3600,0.8,71.0,3.603259801864624,16,731,3,0,0,9.415865898132324,86.77072143554688,5331,1,0.2492354883,9.166630409832324,2493.6701171875,127.68110351562518
2023-04-07 21:37:40.481,2364.5908203125,424.57849121093756,4021.7999267578125,-8.800000190734863,3600,0.8,71.0999984741211,3.636198043823242,16,729,3,0,0,9.415865898132324,86.80406188964844,5333,1,0.2485433263,9.167322571832324,2495.31806640625,130.72724609375018
2023-04-07 21:37:42.496,2364.5908203125,424.57849121093756,4018.8002014160156,-8.800000190734863,3600,0.8,71.0999984741211,3.636198043823242,16,734,3,0,0,9.415865898132324,86.83740234375,5335,1,0.2502676981,9.165598200032324,2497.51533203125,132.92451171875018
2023-04-07 21:37:46.277,2363.192138671875,425.18676757812506,4018.8002014160156,-8.800000190734863,3600,0.8,71.0,3.603259801864624,16,729,3,0,0,9.415865898132324,86.90408325195312,5339,1,0.2485433263,9.167322571832324,2496.966015625,133.77387695312518
2023-04-07 21:37:49.065,2365.989013671875,426.4033508300782,4021.7999267578125,-8.800000190734863,3600,0.8,70.89999389648438,3.5373804569244385,16,732,3,0,0,9.433571815490723,86.93742370605469,5342,1,0.24957553609999997,9.183996279390723,2498.0646484375,132.07563476562518
2023-04-07 21:37:51.080,2365.989013671875,426.4033508300782,4020.600128173828,-8.800000190734863,3600,0.8,71.0999984741211,3.5373804569244385,16,730,3,0,0,9.424718856811523,86.97076416015625,5344,1,0.2488914253,9.175827431511523,2496.41669921875,130.42768554687518
2023-04-07 21:37:53.094,2364.5908203125,425.18676757812506,4019.399871826172,-8.800000190734863,3600,0.8,70.89999389648438,3.603259801864624,16,730,3,0,0,9.415865898132324,87.00410461425781,5346,1,0.2488914253,9.166974472832324,2496.41669921875,131.82587890625018
2023-04-07 21:37:55.128,2363.192138671875,425.18676757812506,4020.0,-8.800000190734863,3600,0.8,70.89999389648438,3.603259801864624,16,731,3,0,0,9.424718856811523,87.03744506835938,5348,1,0.2492354883,9.175483368511523,2498.61396484375,135.42182617187518
2023-04-07 21:37:57.132,2364.5908203125,425.7950744628907,4019.399871826172,-8.800000190734863,3600,0.8,71.0999984741211,3.5703186988830566,16,731,3,0,0,9.407011985778809,87.07078552246094,5350,1,0.2492354883,9.157776497478809,2492.571484375,127.98066406250018
2023-04-07 21:37:59.145,2363.192138671875,425.18676757812506,4016.9998168945312,-8.800000190734863,3600,0.8,70.89999389648438,3.603259801864624,16,729,3,0,0,9.407011985778809,87.12079620361328,5352,1,0.2485433263,9.158468659478809,2495.8673828125,132.67524414062518
2023-04-07 21:38:03.052,2365.989013671875,426.4033508300782,4021.7999267578125,-8.800000190734863,3600,0.8,71.0999984741211,3.5373804569244385,16,729,3,0,0,9.424718856811523,87.17080688476562,5356,1,0.2485433263,9.176175530511523,2495.8673828125,129.87836914062518
2023-04-07 21:38:05.085,2363.192138671875,425.18676757812506,4018.8002014160156,-8.800000190734863,3600,0.8,71.0,3.603259801864624,16,730,3,0,0,9.407011985778809,87.20414733886719,5358,1,0.2488914253,9.158120560478809,2493.6701171875,130.47797851562518
2023-04-07 21:38:09.612,2364.5908203125,425.7950744628907,4021.1997985839844,-8.800000190734863,3600,0.8,71.0,3.5703186988830566,16,732,3,0,0,9.415865898132324,87.2874984741211,5363,1,0.24957553609999997,9.166290362032324,2493.6701171875,129.07929687500018
2023-04-07 21:38:11.646,2364.5908203125,425.18676757812506,4022.4000549316406,-8.800000190734863,3600,0.8,71.0999984741211,3.603259801864624,16,729,3,0,0,9.407011985778809,87.32083892822266,5365,1,0.2485433263,9.158468659478809,2490.92353515625,126.33271484375018
2023-04-07 21:38:15.186,2363.192138671875,425.7950744628907,4018.2000732421875,-8.800000190734863,3600,0.8,70.89999389648438,3.5703186988830566,16,731,3,0,0,9.407011985778809,87.38751983642578,5368,1,0.2492354883,9.157776497478809,2493.6701171875,130.47797851562518
2023-04-07 21:38:20.029,2364.5908203125,425.7950744628907,4018.2000732421875,-8.800000190734863,3600,0.8,70.80000305175781,3.5703186988830566,16,730,3,0,0,9.415865898132324,87.4542007446289,5373,1,0.2488914253,9.166974472832324,2496.41669921875,131.82587890625018
2023-04-07 21:38:22.052,2364.5908203125,425.18676757812506,4017.5999450683594,-8.699999809265137,3600,0.8,70.89999389648438,3.7032599449157715,16,730,3,0,0,9.407011985778809,87.48754119873047,5375,1,0.2488914253,9.158120560478809,2494.76875,130.17792968750018
2023-04-07 21:38:24.079,2364.5908203125,425.7950744628907,4021.1997985839844,-8.800000190734863,3600,0.8,71.0,3.5703186988830566,16,730,3,0,0,9.407011985778809,87.52088165283203,5377,1,0.2488914253,9.158120560478809,2490.92353515625,126.33271484375018
2023-04-07 21:38:26.103,2363.192138671875,425.18676757812506,4018.2000732421875,-8.699999809265137,3600,0.8,71.0999984741211,3.7032599449157715,16,728,3,0,0,9.407011985778809,87.5542221069336,5379,1,0.2481992633,9.158812722478809,2494.76875,131.57661132812518
2023-04-07 21:38:28.117,2364.5908203125,424.57849121093756,4020.600128173828,-8.800000190734863,3600,0.8,71.0,3.636198043823242,16,732,3,0,0,9.415865898132324,87.58756256103516,5381,1,0.24957553609999997,9.166290362032324,2495.8673828125,131.27656250000018
2023-04-07 21:38:31.655,2363.192138671875,425.7950744628907,4018.2000732421875,-8.800000190734863,3600,0.8,71.0,3.5703186988830566,16,730,3,0,0,9.39815902709961,87.65424346923828,5385,1,0.2488914253,9.14926760179961,2490.37421875,127.18208007812518
2023-04-07 21:38:35.431,2364.5908203125,425.18676757812506,4017.5999450683594,-8.800000190734863,3600,0.8,71.0999984741211,3.603259801864624,16,731,3,0,0,9.415865898132324,87.7209243774414,5388,1,0.2492354883,9.166630409832324,2498.0646484375,133.47382812500018
2023-04-07 21:38:37.446,2363.192138671875,425.18676757812506,4022.4000549316406,-8.800000190734863,3600,0.8,70.89999389648438,3.603259801864624,16,728,3,0,0,9.407011985778809,87.75426483154297,5390,1,0.2481992633,9.158812722478809,2491.4728515625,128.28071289062518
2023-04-07 21:38:39.449,2363.192138671875,424.57849121093756,4018.8002014160156,-8.800000190734863,3600,0.8,71.0,3.636198043823242,16,730,3,0,0,9.415865898132324,87.78760528564453,5392,1,0.2488914253,9.166974472832324,2498.0646484375,134.87250976562518
2023-04-07 21:38:41.466,2363.192138671875,424.57849121093756,4018.8002014160156,-8.800000190734863,3600,0.8,71.0,3.636198043823242,16,730,3,0,0,9.407011985778809,87.8209457397461,5394,1,0.2488914253,9.158120560478809,2494.76875,131.57661132812518
2023-04-07 21:38:43.479,2363.192138671875,425.7950744628907,4021.1997985839844,-8.800000190734863,3600,0.8,71.0,3.5703186988830566,16,730,3,0,0,9.415865898132324,87.85428619384766,5396,1,0.2488914253,9.166974472832324,2494.21943359375,131.02729492187518
2023-04-07 21:38:45.494,2363.192138671875,425.7950744628907,4021.7999267578125,-8.699999809265137,3600,0.8,71.0,3.670318841934204,16,727,3,0,0,9.407011985778809,87.88762664794922,5398,1,0.24785921549999998,9.159152770278808,2490.92353515625,127.73139648437518
2023-04-07 21:38:48.269,2364.5908203125,425.18676757812506,4016.9998168945312,-8.800000190734863,3600,0.8,70.89999389648438,3.603259801864624,16,731,3,0,0,9.424718856811523,87.93763732910156,5401,1,0.2492354883,9.175483368511523,2501.360546875,136.76972656250018
2023-04-07 21:38:51.038,2363.192138671875,424.57849121093756,4020.600128173828,-8.800000190734863,3600,0.8,71.0,3.636198043823242,16,730,3,0,0,9.407011985778809,87.97097778320312,5404,1,0.2488914253,9.158120560478809,2493.6701171875,130.47797851562518
2023-04-07 21:38:53.052,2363.192138671875,425.18676757812506,4018.2000732421875,-8.699999809265137,3600,0.8,71.0,3.7032599449157715,16,729,3,0,0,9.415865898132324,88.00431823730469,5406,1,0.2485433263,9.167322571832324,2497.51533203125,134.32319335937518
2023-04-07 21:38:55.066,2363.192138671875,425.18676757812506,4015.800018310547,-8.699999809265137,3600,0.8,70.89999389648438,3.7032599449157715,16,728,3,0,0,9.415865898132324,88.03765869140625,5408,1,0.2481992633,9.167666634832324,2499.71259765625,136.52045898437518
2023-04-07 21:38:57.080,2363.192138671875,425.18676757812506,4020.0,-8.699999809265137,3600,0.8,71.0,3.7032599449157715,16,729,3,0,0,9.407011985778809,88.07099914550781,5410,1,0.2485433263,9.158468659478809,2493.12080078125,129.92866210937518
2023-04-07 21:38:59.105,2361.7939453125,425.18676757812506,4017.5999450683594,-8.699999809265137,3600,0.8,70.89999389648438,3.7032599449157715,16,729,3,0,0,9.407011985778809,88.10433959960938,5412,1,0.2485433263,9.158468659478809,2494.76875,132.97480468750018
2023-04-07 21:39:02.654,2364.5908203125,425.7950744628907,4021.1997985839844,-8.800000190734863,3600,0.8,70.89999389648438,3.5703186988830566,16,729,3,0,0,9.407011985778809,88.1710205078125,5416,1,0.2485433263,9.158468659478809,2491.4728515625,126.88203125000018
2023-04-07 21:39:05.602,2363.192138671875,425.18676757812506,4019.399871826172,-8.699999809265137,3600,0.8,70.89999389648438,3.7032599449157715,16,732,3,0,0,9.39815902709961,88.22103118896484,5419,1,0.24957553609999997,9.14858349099961,2490.37421875,127.18208007812518
2023-04-07 21:39:07.614,2361.7939453125,425.18676757812506,4021.1997985839844,-8.699999809265137,3600,0.8,71.0,3.7032599449157715,16,729,3,0,0,9.39815902709961,88.2543716430664,5421,1,0.2485433263,9.14961570079961,2489.2755859375,127.48164062500018
2023-04-07 21:39:09.633,2363.192138671875,425.18676757812506,4017.5999450683594,-8.800000190734863,3600,0.8,70.80000305175781,3.603259801864624,16,728,3,0,0,9.407011985778809,88.28771209716797,5423,1,0.2481992633,9.158812722478809,2495.31806640625,132.12592773437518
2023-04-07 21:39:12.402,2363.192138671875,425.7950744628907,4018.8002014160156,-8.800000190734863,3600,0.8,70.89999389648438,3.5703186988830566,16,732,3,0,0,9.415865898132324,88.33772277832031,5425,1,0.24957553609999997,9.166290362032324,2495.8673828125,132.67524414062518
2023-04-07 21:39:14.438,2361.7939453125,425.18676757812506,4023.0001831054688,-8.800000190734863,3600,0.8,70.89999389648438,3.603259801864624,16,733,3,0,0,9.39815902709961,88.37106323242188,5427,1,0.24991959909999997,9.14823942799961,2487.0783203125,125.28437500000018
2023-04-07 21:39:16.453,2361.7939453125,425.18676757812506,4019.399871826172,-8.800000190734863,3600,0.8,71.0,3.603259801864624,16,732,3,0,0,9.407011985778809,88.40440368652344,5429,1,0.24957553609999997,9.157436449678809,2493.12080078125,131.32685546875018
2023-04-07 21:39:18.453,2361.7939453125,425.18676757812506,4021.7999267578125,-8.800000190734863,3600,0.8,70.89999389648438,3.603259801864624,16,730,3,0,0,9.39815902709961,88.437744140625,5431,1,0.2488914253,9.14926760179961,2488.176953125,126.38300781250018
2023-04-07 21:39:20.467,2361.7939453125,425.7950744628907,4016.400146484375,-8.800000190734863,3600,0.8,71.0,3.5703186988830566,16,734,3,0,0,9.433571815490723,88.47108459472656,5433,1,0.2502676981,9.183304117390723,2503.5578125,141.76386718750018
2023-04-07 21:39:22.481,2363.192138671875,425.18676757812506,4021.7999267578125,-8.800000190734863,3600,0.8,70.80000305175781,3.603259801864624,16,725,3,0,0,9.39815902709961,88.50442504882812,5435,1,0.2471670535,9.15099197359961,2489.2755859375,126.08344726562518
2023-04-07 21:39:24.503,2361.7939453125,425.18676757812506,4019.399871826172,-8.699999809265137,3600,0.8,71.0,3.7032599449157715,16,730,3,0,0,9.424718856811523,88.53776550292969,5437,1,0.2488914253,9.175827431511523,2499.16328125,137.36933593750018
2023-04-07 21:39:26.521,2361.7939453125,425.18676757812506,4020.600128173828,-8.699999809265137,3600,0.8,71.0,3.7032599449157715,16,727,3,0,0,9.415865898132324,88.57110595703125,5439,1,0.24785921549999998,9.168006682632324,2495.8673828125,134.07343750000018
2023-04-07 21:39:28.535,2361.7939453125,426.4033508300782,4021.1997985839844,-8.699999809265137,3600,0.8,71.0,3.637380599975586,16,730,3,0,0,9.415865898132324,88.60444641113281,5441,1,0.2488914253,9.166974472832324,2493.12080078125,131.32685546875018
2023-04-07 21:39:30.538,2361.7939453125,425.7950744628907,4018.2000732421875,-8.800000190734863,3600,0.8,70.89999389648438,3.5703186988830566,16,731,3,0,0,9.442425727844238,88.63778686523438,5443,1,0.2492354883,9.193190239544238,2505.20576171875,143.41181640625018
2023-04-07 21:39:32.552,2361.7939453125,425.7950744628907,4020.0,-8.699999809265137,3600,0.8,70.80000305175781,3.670318841934204,16,730,3,0,0,9.407011985778809,88.67112731933594,5445,1,0.2488914253,9.158120560478809,2492.02216796875,130.22822265625018
2023-04-07 21:39:34.566,2361.7939453125,425.18676757812506,4020.0,-8.699999809265137,3600,0.8,71.0,3.7032599449157715,16,728,3,0,0,9.424718856811523,88.7044677734375,5448,1,0.2481992633,9.176519593511523,2499.16328125,137.36933593750018
2023-04-07 21:39:36.588,2360.395751953125,424.57849121093756,4021.7999267578125,-8.699999809265137,3600,0.8,71.0,3.7361981868743896,16,730,3,0,0,9.415865898132324,88.73780822753906,5450,1,0.2488914253,9.166974472832324,2495.31806640625,134.92231445312518
2023-04-07 21:39:38.605,2361.7939453125,424.57849121093756,4019.399871826172,-8.699999809265137,3600,0.8,70.89999389648438,3.7361981868743896,16,729,3,0,0,9.407011985778809,88.77114868164062,5452,1,0.2485433263,9.158468659478809,2494.76875,132.97480468750018
2023-04-07 21:39:40.619,2360.395751953125,424.57849121093756,4018.8002014160156,-8.699999809265137,3600,0.8,71.0,3.7361981868743896,16,730,3,0,0,9.415865898132324,88.80448913574219,5454,1,0.2488914253,9.166974472832324,2498.0646484375,137.66889648437518
2023-04-07 21:39:42.622,2361.7939453125,425.18676757812506,4021.7999267578125,-8.800000190734863,3600,0.8,70.89999389648438,3.603259801864624,16,733,3,0,0,9.415865898132324,88.83782958984375,5456,1,0.24991959909999997,9.165946299032324,2494.21943359375,132.42548828125018
2023-04-07 21:39:44.638,2361.7939453125,425.18676757812506,4021.1997985839844,-8.699999809265137,3600,0.8,71.0,3.7032599449157715,16,729,3,0,0,9.39815902709961,88.87117004394531,5458,1,0.2485433263,9.14961570079961,2489.2755859375,127.48164062500018
2023-04-07 21:39:48.448,2361.7939453125,425.7950744628907,4022.4000549316406,-8.699999809265137,3600,0.8,70.89999389648438,3.670318841934204,16,729,3,0,0,9.39815902709961,88.93785095214844,5461,1,0.2485433263,9.14961570079961,2487.0783203125,125.28437500000018
2023-04-07 21:39:51.218,2361.7939453125,425.7950744628907,4024.199981689453,-8.800000190734863,3600,0.8,71.0,3.5703186988830566,16,730,3,0,0,9.407011985778809,88.98786163330078,5464,1,0.2488914253,9.158120560478809,2488.72626953125,126.93232421875018
2023-04-07 21:39:53.250,2361.7939453125,425.7950744628907,4018.2000732421875,-8.699999809265137,3600,0.8,71.0,3.670318841934204,16,730,3,0,0,9.407011985778809,89.02120208740234,5466,1,0.2488914253,9.158120560478809,2493.6701171875,131.87617187500018
2023-04-07 21:39:56.162,2363.192138671875,425.7950744628907,4018.2000732421875,-8.800000190734863,3600,0.8,70.89999389648438,3.5703186988830566,16,731,3,0,0,9.415865898132324,89.07121276855469,5469,1,0.2492354883,9.166630409832324,2496.41669921875,133.22456054687518
2023-04-07 21:39:58.174,2361.7939453125,425.18676757812506,4018.8002014160156,-8.800000190734863,3600,0.8,71.0,3.603259801864624,16,728,3,0,0,9.424718856811523,89.10455322265625,5471,1,0.2481992633,9.176519593511523,2500.2619140625,138.46796875000018
2023-04-07 21:40:00.194,2361.7939453125,425.18676757812506,4018.8002014160156,-8.800000190734863,3600,0.8,71.0,3.603259801864624,16,729,3,0,0,9.415865898132324,89.13789367675781,5473,1,0.2485433263,9.167322571832324,2496.966015625,135.17207031250018
2023-04-07 21:40:02.211,2360.395751953125,425.18676757812506,4020.0,-8.800000190734863,3600,0.8,70.89999389648438,3.603259801864624,16,729,3,0,0,9.415865898132324,89.17123413085938,5475,1,0.2485433263,9.167322571832324,2495.8673828125,135.47163085937518
2023-04-07 21:40:04.213,2363.192138671875,425.18676757812506,4023.599853515625,-8.800000190734863,3600,0.8,70.89999389648438,3.603259801864624,16,729,3,0,0,9.415865898132324,89.20457458496094,5477,1,0.2485433263,9.167322571832324,2493.12080078125,129.92866210937518
2023-04-07 21:40:06.993,2363.192138671875,425.18676757812506,4018.2000732421875,-8.800000190734863,3600,0.8,70.89999389648438,3.603259801864624,16,731,3,0,0,9.407011985778809,89.2379150390625,5480,1,0.2492354883,9.157776497478809,2494.21943359375,131.02729492187518
2023-04-07 21:40:08.001,2360.395751953125,424.57849121093756,4021.1997985839844,-8.800000190734863,3600,0.8,70.89999389648438,3.636198043823242,16,730,3,0,0,9.415865898132324,89.25458526611328,5481,1,0.2488914253,9.166974472832324,2495.8673828125,135.47163085937518
2023-04-07 21:40:10.024,2361.7939453125,424.57849121093756,4021.1997985839844,-8.800000190734863,3600,0.8,71.0,3.636198043823242,16,730,3,0,0,9.39815902709961,89.28792572021484,5483,1,0.2488914253,9.14926760179961,2489.82490234375,128.03095703125018
2023-04-07 21:40:12.795,2363.192138671875,425.18676757812506,4023.0001831054688,-8.800000190734863,3600,0.8,70.80000305175781,3.603259801864624,16,729,3,0,0,9.415865898132324,89.33793640136719,5486,1,0.2485433263,9.167322571832324,2493.6701171875,130.47797851562518
2023-04-07 21:40:15.511,2363.192138671875,425.7950744628907,4023.599853515625,-8.800000190734863,3600,0.8,70.89999389648438,3.5703186988830566,16,728,3,0,0,9.415865898132324,89.38794708251953,5488,1,0.2481992633,9.167666634832324,2492.571484375,129.37934570312518
2023-04-07 21:40:17.546,2361.7939453125,424.57849121093756,4019.399871826172,-8.800000190734863,3600,0.8,71.0,3.636198043823242,16,731,3,0,0,9.415865898132324,89.4212875366211,5490,1,0.2492354883,9.166630409832324,2496.966015625,135.17207031250018
2023-04-07 21:40:19.560,2360.395751953125,424.57849121093756,4017.5999450683594,-8.800000190734863,3600,0.8,70.89999389648438,3.636198043823242,16,731,3,0,0,9.407011985778809,89.45462799072266,5492,1,0.2492354883,9.157776497478809,2495.8673828125,135.47163085937518
2023-04-07 21:40:21.560,2360.395751953125,424.57849121093756,4020.600128173828,-8.800000190734863,3600,0.8,70.80000305175781,3.636198043823242,16,728,3,0,0,9.39815902709961,89.48796844482422,5494,1,0.2481992633,9.14995976379961,2490.37421875,129.97846679687518
2023-04-07 21:40:25.324,2363.192138671875,425.7950744628907,4020.0,-8.800000190734863,3600,0.8,70.89999389648438,3.5703186988830566,16,728,3,0,0,9.407011985778809,89.55464935302734,5498,1,0.2481992633,9.158812722478809,2492.571484375,129.37934570312518
2023-04-07 21:40:28.109,2363.192138671875,425.7950744628907,4020.0,-8.800000190734863,3600,0.8,70.89999389648438,3.5703186988830566,16,730,3,0,0,9.407011985778809,89.5879898071289,5501,1,0.2488914253,9.158120560478809,2492.02216796875,128.83002929687518
2023-04-07 21:40:30.845,2363.192138671875,425.7950744628907,4023.0001831054688,-8.800000190734863,3600,0.8,70.89999389648438,3.5703186988830566,16,729,3,0,0,9.407011985778809,89.63800048828125,5504,1,0.2485433263,9.158468659478809,2489.82490234375,126.63276367187518
2023-04-07 21:40:33.614,2363.192138671875,425.7950744628907,4017.5999450683594,-8.800000190734863,3600,0.8,70.80000305175781,3.5703186988830566,16,730,3,0,0,9.415865898132324,89.6880111694336,5507,1,0.2488914253,9.166974472832324,2496.966015625,133.77387695312518
2023-04-07 21:40:35.616,2363.192138671875,425.18676757812506,4020.600128173828,-8.800000190734863,3600,0.8,70.89999389648438,3.603259801864624,16,737,3,0,0,9.442425727844238,89.72135162353516,5509,1,0.2512958719,9.191129855944238,2503.5578125,140.36567382812518
2023-04-07 21:40:37.632,2363.192138671875,425.18676757812506,4020.600128173828,-8.800000190734863,3600,0.8,70.80000305175781,3.603259801864624,16,729,3,0,0,9.415865898132324,89.75469207763672,5511,1,0.2485433263,9.167322571832324,2495.8673828125,132.67524414062518
2023-04-07 21:40:39.646,2361.7939453125,425.7950744628907,4019.399871826172,-8.899999618530273,3600,0.8,70.80000305175781,3.4703190326690674,16,731,3,0,0,9.415865898132324,89.78803253173828,5513,1,0.2492354883,9.166630409832324,2495.31806640625,133.52412109375018
2023-04-07 21:40:44.212,2363.192138671875,425.7950744628907,4018.8002014160156,-8.800000190734863,3600,0.8,70.80000305175781,3.5703186988830566,16,731,3,0,0,9.424718856811523,89.87138366699219,5517,1,0.2492354883,9.175483368511523,2499.16328125,135.97114257812518
2023-04-07 21:40:46.227,2363.192138671875,425.18676757812506,4018.8002014160156,-8.800000190734863,3600,0.8,70.89999389648438,3.603259801864624,16,728,3,0,0,9.424718856811523,89.90472412109375,5519,1,0.2481992633,9.176519593511523,2500.2619140625,137.06977539062518
2023-04-07 21:40:48.241,2363.192138671875,424.57849121093756,4023.599853515625,-8.800000190734863,3600,0.8,70.80000305175781,3.636198043823242,16,728,3,0,0,9.424718856811523,89.93806457519531,5521,1,0.2481992633,9.176519593511523,2496.966015625,133.77387695312518
2023-04-07 21:40:54.711,2364.5908203125,425.18676757812506,4016.9998168945312,-8.899999618530273,3600,0.8,70.80000305175781,3.5032601356506348,16,731,3,0,0,9.415865898132324,90.0380859375,5528,1,0.2492354883,9.166630409832324,2498.0646484375,133.47382812500018
2023-04-07 21:40:56.726,2363.192138671875,424.57849121093756,4018.2000732421875,-8.800000190734863,3600,0.8,70.89999389648438,3.636198043823242,16,732,3,0,0,9.415865898132324,90.07142639160156,5530,1,0.24957553609999997,9.166290362032324,2498.0646484375,134.87250976562518
2023-04-07 21:40:58.740,2364.5908203125,423.97021484375006,4021.1997985839844,-8.899999618530273,3600,0.8,70.80000305175781,3.569136619567871,16,732,3,0,0,9.407011985778809,90.10476684570312,5532,1,0.24957553609999997,9.157436449678809,2493.6701171875,129.07929687500018
2023-04-07 21:41:00.762,2363.192138671875,422.7536926269532,4021.7999267578125,-8.800000190734863,3600,0.8,70.89999389648438,3.7350125312805176,16,729,3,0,0,9.407011985778809,90.13810729980469,5534,1,0.2485433263,9.158468659478809,2495.31806640625,132.12592773437518
2023-04-07 21:41:02.777,2363.192138671875,422.14535522460943,4021.7999267578125,-8.899999618530273,3600,0.8,70.89999389648438,3.6679537296295166,16,730,3,0,0,9.389305114746094,90.17144775390625,5536,1,0.2488914253,9.140413689446094,2490.37421875,127.18208007812518
2023-04-07 21:41:05.514,2364.5908203125,422.7536926269532,4018.8002014160156,-8.800000190734863,3600,0.8,70.80000305175781,3.7350125312805176,16,730,3,0,0,9.433571815490723,90.2214584350586,5538,1,0.2488914253,9.184680390190723,2506.8537109375,142.26289062500018
2023-04-07 21:41:07.533,2364.5908203125,422.7536926269532,4023.599853515625,-8.800000190734863,3600,0.8,70.80000305175781,3.7350125312805176,16,732,3,0,0,9.415865898132324,90.25479888916016,5540,1,0.24957553609999997,9.166290362032324,2496.41669921875,131.82587890625018
2023-04-07 21:41:11.047,2365.989013671875,422.7536926269532,4019.399871826172,-8.899999618530273,3600,0.8,70.80000305175781,3.6350128650665283,16,732,3,0,0,9.39815902709961,90.3048095703125,5544,1,0.24957553609999997,9.14858349099961,2494.21943359375,128.23041992187518
2023-04-07 21:41:13.998,2365.989013671875,423.3619689941407,4020.600128173828,-8.800000190734863,3600,0.8,70.80000305175781,3.702073097229004,16,729,3,0,0,9.39815902709961,90.35482025146484,5547,1,0.2485433263,9.14961570079961,2492.571484375,126.58247070312518
2023-04-07 21:41:15.005,2364.5908203125,422.7536926269532,4025.9999084472656,-8.800000190734863,3600,0.8,70.80000305175781,3.7350125312805176,16,732,3,0,0,9.415865898132324,90.37149047851562,5548,1,0.24957553609999997,9.166290362032324,2494.76875,130.17792968750018
2023-04-07 21:41:17.020,2365.989013671875,422.7536926269532,4018.2000732421875,-8.899999618530273,3600,0.8,70.69999694824219,3.6350128650665283,16,727,3,0,0,9.415865898132324,90.40483093261719,5550,1,0.24785921549999998,9.168006682632324,2501.360546875,135.37153320312518
2023-04-07 21:41:20.783,2367.387451171875,421.53710937500006,4022.4000549316406,-8.800000190734863,3600,0.8,70.80000305175781,3.800891876220703,16,731,3,0,0,9.407011985778809,90.47151184082031,5554,1,0.2492354883,9.157776497478809,2496.41669921875,129.02924804687518
2023-04-07 21:41:22.797,2364.5908203125,422.14535522460943,4018.8002014160156,-8.800000190734863,3600,0.8,70.80000305175781,3.767953395843506,16,729,3,0,0,9.39815902709961,90.50485229492188,5556,1,0.2485433263,9.14961570079961,2495.8673828125,131.27656250000018
2023-04-07 21:41:24.820,2365.989013671875,421.53710937500006,4020.0,-8.800000190734863,3600,0.8,70.80000305175781,3.800891876220703,16,730,3,0,0,9.407011985778809,90.53819274902344,5558,1,0.2488914253,9.158120560478809,2498.61396484375,132.62495117187518
2023-04-07 21:41:26.834,2365.989013671875,421.53710937500006,4020.0,-8.800000190734863,3600,0.8,70.80000305175781,3.800891876220703,16,730,3,0,0,9.407011985778809,90.571533203125,5560,1,0.2488914253,9.158120560478809,2498.61396484375,132.62495117187518
2023-04-07 21:41:31.395,2365.989013671875,421.53710937500006,4020.0,-8.699999809265137,3600,0.8,70.89999389648438,3.9008920192718506,16,729,3,0,0,9.39815902709961,90.6548843383789,5564,1,0.2485433263,9.14961570079961,2495.8673828125,129.87836914062518
2023-04-07 21:41:33.397,2364.5908203125,421.53710937500006,4018.8002014160156,-8.800000190734863,3600,0.8,70.89999389648438,3.800891876220703,16,730,3,0,0,9.407011985778809,90.68822479248047,5566,1,0.2488914253,9.158120560478809,2499.71259765625,135.12177734375018
2023-04-07 21:41:35.412,2364.5908203125,420.32055664062506,4020.0,-8.699999809265137,3600,0.8,70.89999389648438,3.966768503189087,16,729,3,0,0,9.407011985778809,90.72156524658203,5568,1,0.2485433263,9.158468659478809,2500.81123046875,136.22041015625018
2023-04-07 21:41:37.428,2365.989013671875,419.7123107910157,4022.4000549316406,-8.699999809265137,3600,0.8,70.80000305175781,3.9997053146362305,16,729,3,0,0,9.39815902709961,90.7549057006836,5570,1,0.2485433263,9.14961570079961,2496.966015625,130.97700195312518
2023-04-07 21:41:40.389,2365.989013671875,419.7123107910157,4020.600128173828,-8.699999809265137,3600,0.8,70.80000305175781,3.9997053146362305,16,730,3,0,0,9.39815902709961,90.80491638183594,5573,1,0.2488914253,9.14926760179961,2498.0646484375,132.07563476562518
2023-04-07 21:41:42.424,2364.5908203125,419.7123107910157,4023.599853515625,-8.699999809265137,3600,0.8,70.69999694824219,3.9997053146362305,16,732,3,0,0,9.415865898132324,90.8382568359375,5575,1,0.24957553609999997,9.166290362032324,2501.360546875,136.76972656250018
2023-04-07 21:41:44.439,2365.989013671875,420.92883300781256,4020.0,-8.699999809265137,3600,0.8,70.80000305175781,3.9338302612304688,16,731,3,0,0,9.407011985778809,90.87159729003906,5577,1,0.2492354883,9.157776497478809,2499.71259765625,133.72358398437518
2023-04-07 21:41:46.442,2364.5908203125,420.92883300781256,4021.1997985839844,-8.600000381469727,3600,0.8,70.89999389648438,4.033829212188721,16,730,3,0,0,9.39815902709961,90.90493774414062,5579,1,0.2488914253,9.14926760179961,2495.8673828125,131.27656250000018
2023-04-07 21:41:49.208,2367.387451171875,420.92883300781256,4018.2000732421875,-8.600000381469727,3600,0.8,70.89999389648438,4.033829212188721,16,725,3,0,0,9.389305114746094,90.95494842529297,5582,1,0.2471670535,9.142138061246094,2495.8673828125,128.47993164062518
2023-04-07 21:41:51.222,2364.5908203125,419.7123107910157,4018.8002014160156,-8.600000381469727,3600,0.8,70.89999389648438,4.099704265594482,16,732,3,0,0,9.39815902709961,90.98828887939453,5584,1,0.24957553609999997,9.14858349099961,2499.16328125,134.57246093750018
2023-04-07 21:41:53.237,2364.5908203125,419.7123107910157,4018.8002014160156,-8.5,3600,0.8,70.89999389648438,4.199705600738525,16,728,3,0,0,9.39815902709961,91.0216293334961,5586,1,0.2481992633,9.14995976379961,2499.71259765625,135.12177734375018
2023-04-07 21:41:55.261,2364.5908203125,419.10397338867193,4020.600128173828,-8.5,3600,0.8,70.80000305175781,4.232647895812988,16,732,3,0,0,9.407011985778809,91.05496978759766,5588,1,0.24957553609999997,9.157436449678809,2501.90986328125,137.31904296875018
2023-04-07 21:41:57.275,2363.192138671875,419.10397338867193,4019.399871826172,-8.5,3600,0.8,70.89999389648438,4.232647895812988,16,731,3,0,0,9.389305114746094,91.08831024169922,5590,1,0.2492354883,9.140069626446094,2496.966015625,133.77387695312518
2023-04-07 21:41:59.279,2364.5908203125,419.7123107910157,4017.5999450683594,-8.5,3600,0.8,70.80000305175781,4.199705600738525,16,730,3,0,0,9.380451202392578,91.12165069580078,5592,1,0.2488914253,9.131559777092578,2494.76875,130.17792968750018
2023-04-07 21:42:01.292,2363.192138671875,419.7123107910157,4018.2000732421875,-8.399999618530273,3600,0.8,71.0,4.299705982208252,16,730,3,0,0,9.389305114746094,91.15499114990234,5594,1,0.2488914253,9.140413689446094,2496.966015625,133.77387695312518
2023-04-07 21:42:04.049,2364.5908203125,420.32055664062506,4020.600128173828,-8.399999618530273,3600,0.8,70.80000305175781,4.266768932342529,16,728,3,0,0,9.389305114746094,91.1883316040039,5597,1,0.2481992633,9.141105851446094,2494.21943359375,129.62861328125018
2023-04-07 21:42:07.843,2365.989013671875,419.10397338867193,4017.5999450683594,-8.300000190734863,3600,0.8,70.69999694824219,4.432646751403809,16,727,3,0,0,9.371598243713379,91.25501251220703,5601,1,0.24785921549999998,9.123739028213379,2492.571484375,126.58247070312518
2023-04-07 21:42:12.368,2363.192138671875,419.10397338867193,4024.199981689453,-8.300000190734863,3600,0.8,70.89999389648438,4.432646751403809,16,731,3,0,0,9.380451202392578,91.33836364746094,5605,1,0.2492354883,9.131215714092578,2489.82490234375,126.63276367187518
2023-04-07 21:42:15.310,2364.5908203125,418.49572753906256,4017.5999450683594,-8.199999809265137,3600,0.8,70.89999389648438,4.565584182739258,16,732,3,0,0,9.389305114746094,91.38837432861328,5608,1,0.24957553609999997,9.139729578646094,2499.16328125,134.57246093750018
2023-04-07 21:42:17.332,2361.7939453125,418.49572753906256,4021.1997985839844,-8.199999809265137,3600,0.8,70.89999389648438,4.565584182739258,16,729,3,0,0,9.362744331359863,91.42171478271484,5610,1,0.2485433263,9.114201005059863,2487.62763671875,125.83369140625018
2023-04-07 21:42:20.096,2363.192138671875,419.10397338867193,4020.600128173828,-8.100000381469727,3600,0.8,71.0,4.632647514343262,16,732,3,0,0,9.362744331359863,91.4550552368164,5613,1,0.24957553609999997,9.113168795259863,2487.0783203125,123.88618164062518
2023-04-07 21:42:22.118,2361.7939453125,419.10397338867193,4015.1998901367188,-8.100000381469727,3600,0.8,70.89999389648438,4.632647514343262,16,732,3,0,0,9.371598243713379,91.48839569091797,5615,1,0.24957553609999997,9.122022707613379,2494.21943359375,132.42548828125018
2023-04-07 21:42:24.118,2361.7939453125,418.49572753906256,4022.4000549316406,-8.100000381469727,3600,0.8,70.89999389648438,4.665584564208984,16,730,3,0,0,9.380451202392578,91.52173614501953,5617,1,0.2488914253,9.131559777092578,2492.571484375,130.77753906250018
2023-04-07 21:42:27.874,2363.192138671875,419.7123107910157,4020.600128173828,-8.100000381469727,3600,0.8,71.0,4.599705219268799,16,731,3,0,0,9.380451202392578,91.58841705322266,5621,1,0.2492354883,9.131215714092578,2492.02216796875,128.83002929687518
2023-04-07 21:42:30.456,2361.7939453125,419.7123107910157,4020.0,-8.0,3600,0.8,70.89999389648438,4.699705600738525,16,729,3,0,0,9.380451202392578,91.638427734375,5623,1,0.2485433263,9.131907876092578,2492.571484375,130.77753906250018
2023-04-07 21:42:32.469,2363.192138671875,419.10397338867193,4020.600128173828,-8.0,3600,0.8,70.80000305175781,4.73264741897583,16,730,3,0,0,9.389305114746094,91.67176818847656,5625,1,0.2488914253,9.140413689446094,2495.8673828125,132.67524414062518
2023-04-07 21:42:35.272,2364.5908203125,419.7123107910157,4018.8002014160156,-8.0,3600,0.8,70.89999389648438,4.699705600738525,16,729,3,0,0,9.389305114746094,91.7217788696289,5628,1,0.2485433263,9.140761788446094,2496.966015625,132.37519531250018
2023-04-07 21:42:39.836,2361.7939453125,419.10397338867193,4018.8002014160156,-8.0,3600,0.8,71.0,4.73264741897583,16,730,3,0,0,9.39815902709961,91.78845977783203,5633,1,0.2488914253,9.14926760179961,2500.2619140625,138.46796875000018
2023-04-07 21:42:46.317,2363.192138671875,419.10397338867193,4017.5999450683594,-7.899999618530273,3600,0.8,71.0,4.832647800445557,16,730,3,0,0,9.39815902709961,91.9051513671875,5639,1,0.2488914253,9.14926760179961,2501.360546875,138.16840820312518
2023-04-07 21:42:48.318,2360.395751953125,419.10397338867193,4018.8002014160156,-7.899999618530273,3600,0.8,71.0999984741211,4.832647800445557,16,728,3,0,0,9.389305114746094,91.93849182128906,5641,1,0.2481992633,9.141105851446094,2498.0646484375,137.66889648437518
2023-04-07 21:42:50.332,2363.192138671875,419.10397338867193,4018.2000732421875,-7.899999618530273,3600,0.8,71.0,4.832647800445557,16,733,3,0,0,9.362744331359863,91.97183227539062,5643,1,0.24991959909999997,9.112824732259863,2488.72626953125,125.53413085937518
2023-04-07 21:42:54.089,2363.192138671875,418.49572753906256,4015.800018310547,-7.899999618530273,3600,0.8,70.89999389648438,4.865584850311279,16,730,3,0,0,9.371598243713379,92.02184295654297,5647,1,0.2488914253,9.122706818413379,2494.76875,131.57661132812518
2023-04-07 21:42:57.840,2360.395751953125,419.7123107910157,4019.399871826172,-7.899999618530273,3600,0.8,71.0,4.799705505371094,16,731,3,0,0,9.371598243713379,92.0885238647461,5651,1,0.2492354883,9.122362755413379,2489.82490234375,129.42915039062518
2023-04-07 21:42:59.840,2360.395751953125,419.10397338867193,4021.7999267578125,-7.899999618530273,3600,0.8,71.0999984741211,4.832647800445557,16,727,3,0,0,9.380451202392578,92.12186431884766,5653,1,0.24785921549999998,9.132591986892578,2492.571484375,132.17573242187518
2023-04-07 21:43:01.855,2358.997314453125,419.7123107910157,4021.1997985839844,-7.899999618530273,3600,0.8,71.0,4.799705505371094,16,731,3,0,0,9.389305114746094,92.15520477294922,5655,1,0.2492354883,9.140069626446094,2494.76875,135.77143554687518
2023-04-07 21:43:04.641,2360.395751953125,419.7123107910157,4014.0000915527344,-7.899999618530273,3600,0.8,71.0999984741211,4.799705505371094,16,729,3,0,0,9.371598243713379,92.20521545410156,5658,1,0.2485433263,9.123054917413379,2494.76875,134.37299804687518
2023-04-07 21:43:10.196,2360.395751953125,419.7123107910157,4022.4000549316406,-7.899999618530273,3600,0.8,71.0999984741211,4.799705505371094,16,732,3,0,0,9.371598243713379,92.30523681640625,5663,1,0.24957553609999997,9.122022707613379,2487.0783203125,126.68256835937518
2023-04-07 21:43:12.210,2358.997314453125,419.7123107910157,4021.7999267578125,-7.899999618530273,3600,0.8,71.19999694824219,4.799705505371094,16,730,3,0,0,9.389305114746094,92.33857727050781,5665,1,0.2488914253,9.140413689446094,2494.21943359375,135.22211914062518
2023-04-07 21:43:14.213,2358.997314453125,419.7123107910157,4023.0001831054688,-7.899999618530273,3600,0.8,71.0999984741211,4.799705505371094,16,730,3,0,0,9.380451202392578,92.37191772460938,5667,1,0.2488914253,9.131559777092578,2490.37421875,131.37690429687518
2023-04-07 21:43:16.226,2360.395751953125,419.7123107910157,4017.5999450683594,-7.899999618530273,3600,0.8,71.0,4.799705505371094,16,730,3,0,0,9.389305114746094,92.40525817871094,5669,1,0.2488914253,9.140413689446094,2497.51533203125,137.11958007812518
2023-04-07 21:43:18.241,2360.395751953125,420.32055664062506,4021.7999267578125,-7.899999618530273,3600,0.8,70.89999389648438,4.766768932342529,16,728,3,0,0,9.371598243713379,92.4385986328125,5671,1,0.2481992633,9.123398980413379,2487.0783203125,126.68256835937518
2023-04-07 21:43:22.009,2360.395751953125,419.7123107910157,4019.399871826172,-8.0,3600,0.8,71.0,4.699705600738525,16,731,3,0,0,9.371598243713379,92.48860931396484,5675,1,0.2492354883,9.122362755413379,2489.82490234375,129.42915039062518
2023-04-07 21:43:24.024,2358.997314453125,420.32055664062506,4018.8002014160156,-7.899999618530273,3600,0.8,71.0,4.766768932342529,16,728,3,0,0,9.371598243713379,92.5219497680664,5677,1,0.2481992633,9.123398980413379,2489.82490234375,130.82758789062518
2023-04-07 21:43:26.777,2360.395751953125,420.92883300781256,4021.1997985839844,-7.899999618530273,3600,0.8,71.0999984741211,4.733830451965332,16,731,3,0,0,9.389305114746094,92.57196044921875,5680,1,0.2492354883,9.140069626446094,2492.571484375,132.17573242187518
2023-04-07 21:43:28.790,2358.997314453125,419.7123107910157,4020.600128173828,-8.0,3600,0.8,71.0999984741211,4.699705600738525,16,732,3,0,0,9.389305114746094,92.60530090332031,5682,1,0.24957553609999997,9.139729578646094,2494.76875,135.77143554687518
2023-04-07 21:43:30.795,2358.997314453125,419.7123107910157,4021.1997985839844,-7.899999618530273,3600,0.8,71.0999984741211,4.799705505371094,16,728,3,0,0,9.380451202392578,92.63864135742188,5684,1,0.2481992633,9.132251939092578,2491.4728515625,132.47553710937518
2023-04-07 21:43:32.807,2358.997314453125,419.10397338867193,4021.1997985839844,-7.899999618530273,3600,0.8,71.0999984741211,4.832647800445557,16,730,3,0,0,9.371598243713379,92.67198181152344,5686,1,0.2488914253,9.122706818413379,2489.2755859375,130.27827148437518
2023-04-07 21:43:34.829,2357.59912109375,419.7123107910157,4021.7999267578125,-7.899999618530273,3600,0.8,71.0999984741211,4.799705505371094,16,730,3,0,0,9.389305114746094,92.705322265625,5688,1,0.2488914253,9.140413689446094,2494.21943359375,136.62031250000018
2023-04-07 21:43:36.829,2358.997314453125,420.32055664062506,4022.4000549316406,-7.899999618530273,3600,0.8,71.30000305175781,4.766768932342529,16,728,3,0,0,9.380451202392578,92.73866271972656,5690,1,0.2481992633,9.132251939092578,2489.82490234375,130.82758789062518
2023-04-07 21:43:38.843,2358.997314453125,420.32055664062506,4018.8002014160156,-8.0,3600,0.8,71.0999984741211,4.666768550872803,16,733,3,0,0,9.389305114746094,92.77200317382812,5692,1,0.24991959909999997,9.139385515646094,2495.31806640625,136.32075195312518
2023-04-07 21:43:40.857,2357.59912109375,419.7123107910157,4018.2000732421875,-7.899999618530273,3600,0.8,71.0999984741211,4.799705505371094,16,733,3,0,0,9.380451202392578,92.80534362792969,5694,1,0.24991959909999997,9.130531603292578,2493.6701171875,136.07099609375018
2023-04-07 21:43:42.878,2358.997314453125,420.32055664062506,4017.5999450683594,-8.0,3600,0.8,71.30000305175781,4.666768550872803,16,729,3,0,0,9.389305114746094,92.83868408203125,5696,1,0.2485433263,9.140761788446094,2496.966015625,137.96870117187518
2023-04-07 21:43:46.683,2358.997314453125,420.92883300781256,4019.399871826172,-8.0,3600,0.8,71.0999984741211,4.633830547332764,16,729,3,0,0,9.380451202392578,92.90536499023438,5700,1,0.2485433263,9.131907876092578,2491.4728515625,132.47553710937518
2023-04-07 21:43:48.706,2358.997314453125,420.92883300781256,4019.399871826172,-8.0,3600,0.8,71.0999984741211,4.633830547332764,16,732,3,0,0,9.389305114746094,92.93870544433594,5702,1,0.24957553609999997,9.139729578646094,2493.6701171875,134.67280273437518
2023-04-07 21:43:54.147,2358.997314453125,420.92883300781256,4018.2000732421875,-8.0,3600,0.8,71.19999694824219,4.633830547332764,16,730,3,0,0,9.371598243713379,93.03872680664062,5707,1,0.2488914253,9.122706818413379,2489.2755859375,130.27827148437518
2023-04-07 21:43:56.174,2358.997314453125,420.32055664062506,4018.8002014160156,-8.0,3600,0.8,71.0999984741211,4.666768550872803,16,730,3,0,0,9.380451202392578,93.07206726074219,5709,1,0.2488914253,9.131559777092578,2492.571484375,133.57416992187518
2023-04-07 21:43:58.174,2357.59912109375,420.32055664062506,4020.0,-8.0,3600,0.8,71.19999694824219,4.666768550872803,16,732,3,0,0,9.380451202392578,93.10540771484375,5711,1,0.24957553609999997,9.130875666292578,2491.4728515625,133.87373046875018
2023-04-07 21:44:02.035,2358.997314453125,420.92883300781256,4015.1998901367188,-8.0,3600,0.8,71.0999984741211,4.633830547332764,16,732,3,0,0,9.39815902709961,93.1554183959961,5715,1,0.24957553609999997,9.14858349099961,2500.2619140625,141.26459960937518
2023-04-07 21:44:05.907,2354.80224609375,422.7536926269532,3884.399871826172,-8.0,3600,0.8,71.19999694824219,4.535012722015381,16,729,3,0,0,9.159114837646484,93.22209930419922,5719,1,0.2485433263,8.910571511346484,2525.53046875,170.72822265625018
2023-04-07 21:44:07.923,2346.412353515625,425.18676757812506,3677.999954223633,-8.0,3600,0.8,71.19999694824219,4.403260231018066,16,729,3,0,0,8.760709762573242,93.25543975830078,5721,1,0.2485433263,8.512166436273242,2557.3908203125,210.97846679687518
2023-04-07 21:44:09.944,2336.6240234375,431.87777709960943,3472.800064086914,-8.0,3600,0.8,71.19999694824219,4.04500675201416,16,727,3,0,0,8.32689094543457,93.28878021240234,5723,1,0.24785921549999998,8.07903172993457,2567.278515625,230.65449218750018
2023-04-07 21:44:13.850,2315.64892578125,441.00195312500006,3121.7999267578125,-8.0,3600,0.8,71.30000305175781,3.561136484146118,13,731,3,0,0,7.654028415679932,93.35546112060547,5727,1,0.2492354883,7.4047929273799316,2615.618359375,299.9694335937502
