,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-07 21:44:15.862,2304.462158203125,446.47644042968756,2897.999954223633,-8.100000381469727,3600,0.8,71.19999694824219,3.1736650466918945,13,729,3,0,0,7.344157695770264,93.38880157470703,5729,1,0.2485433263,7.095614369470264,2709.0021484375,404.5399902343752
2023-04-07 21:44:17.882,2293.275390625,451.34265136718756,2706.6000366210938,-8.100000381469727,3600,0.8,71.30000305175781,2.9202816486358643,12,730,3,0,0,7.007726669311523,93.4221420288086,5731,1,0.2488914253,6.758835244011523,2763.9337890625,470.6583984375002
2023-04-07 21:44:19.897,2284.8857421875,454.99230957031256,2700.0,-8.0,3600,0.8,71.19999694824219,2.8315200805664062,12,731,3,0,0,6.910338878631592,93.45548248291016,5733,1,0.2492354883,6.661103390331592,2714.4953125,429.6095703125002
2023-04-07 21:44:22.662,2280.6904296875,456.8171691894532,2700.0,-8.0,3600,0.8,71.0999984741211,2.737138032913208,12,730,3,0,0,6.901484966278076,93.5054931640625,5736,1,0.2488914253,6.652593540978076,2706.8048828125,426.1144531250002
2023-04-07 21:44:25.437,2277.893798828125,458.03369140625006,2698.7999725341797,-8.0,3600,0.8,71.0,2.67421817779541,12,730,3,0,0,6.910338878631592,93.55550384521484,5738,1,0.2488914253,6.661447453331592,2710.10078125,432.2069824218752
2023-04-07 21:44:29.021,2273.69873046875,458.03369140625006,2700.0,-8.0,3600,0.8,70.89999389648438,2.67421817779541,12,729,3,0,0,6.883778095245361,93.60551452636719,5742,1,0.2485433263,6.635234768945361,2694.719921875,421.0211914062502
2023-04-07 21:44:33.598,2270.902099609375,457.42541503906256,2691.6000366210938,-8.0,3600,0.8,70.80000305175781,2.7056784629821777,12,731,3,0,0,6.874925136566162,93.6888656616211,5747,1,0.2492354883,6.625689648266162,2701.31171875,430.4096191406252
2023-04-07 21:44:37.535,2268.105224609375,456.8171691894532,2701.7999267578125,-7.899999618530273,3600,0.8,70.5999984741211,2.8371381759643555,12,729,3,0,0,6.874925136566162,93.75554656982422,5750,1,0.2485433263,6.626381810266162,2690.325390625,422.2201660156252
2023-04-07 21:44:39.569,2268.105224609375,456.8171691894532,2696.399917602539,-7.899999618530273,3600,0.8,70.5,2.8371381759643555,12,729,3,0,0,6.874925136566162,93.78888702392578,5753,1,0.2485433263,6.626381810266162,2696.9171875,428.8119628906252
2023-04-07 21:44:43.362,2268.105224609375,456.2088928222657,2701.7999267578125,-7.8000006675720215,3600,0.8,70.4000015258789,2.968597412109375,12,727,3,0,0,6.874925136566162,93.83889770507812,5756,1,0.24785921549999998,6.627065921066162,2691.97333984375,423.8681152343752
2023-04-07 21:44:45.363,2266.707275390625,456.8171691894532,2701.2000274658203,-7.700000286102295,3600,0.8,70.30000305175781,3.037137508392334,12,730,3,0,0,6.874925136566162,93.87223815917969,5758,1,0.2488914253,6.626033711266162,2691.4240234375,424.7167480468752
2023-04-07 21:44:47.378,2266.707275390625,456.8171691894532,2709.5999908447266,-7.700000286102295,3600,0.8,70.19999694824219,3.037137508392334,12,732,3,0,0,6.874925136566162,93.90557861328125,5760,1,0.24957553609999997,6.625349600466162,2680.4376953125,413.7304199218752
2023-04-07 21:44:49.392,2266.707275390625,456.8171691894532,2696.399917602539,-7.600000381469727,3600,0.8,70.0999984741211,3.1371376514434814,12,731,3,0,0,6.892632007598877,93.93891906738281,5762,1,0.2492354883,6.643396519298877,2705.70625,438.9989746093752
2023-04-07 21:44:51.414,2268.105224609375,457.42541503906256,2699.400100708008,-7.600000381469727,3600,0.8,70.0999984741211,3.105678081512451,12,730,3,0,0,6.883778095245361,93.98892974853516,5764,1,0.2488914253,6.634886669945361,2696.9171875,428.8119628906252
2023-04-07 21:44:53.428,2265.30859375,457.42541503906256,2704.199981689453,-7.5,3600,0.8,69.9000015258789,3.2056782245635986,12,728,3,0,0,6.883778095245361,94.02227020263672,5766,1,0.2481992633,6.635578831945361,2691.4240234375,426.1154296875002
2023-04-07 21:44:55.432,2268.105224609375,456.8171691894532,2699.400100708008,-7.5,3600,0.8,69.9000015258789,3.237137794494629,12,731,3,0,0,6.892632007598877,94.05561065673828,5768,1,0.2492354883,6.643396519298877,2702.4103515625,434.3051269531252
2023-04-07 21:45:00.138,2269.50390625,458.03369140625006,2695.800018310547,-7.299999713897705,3600,0.8,69.80000305175781,3.374218463897705,12,731,3,0,0,6.874925136566162,94.1222915649414,5773,1,0.2492354883,6.625689648266162,2695.8185546875,426.3146484375002
2023-04-07 21:45:02.904,2269.50390625,458.03369140625006,2705.9999084472656,-7.1999993324279785,3600,0.8,69.80000305175781,3.4742186069488525,12,729,3,0,0,6.874925136566162,94.17230224609375,5776,1,0.2485433263,6.626381810266162,2682.6349609375,413.1310546875002
2023-04-07 21:45:06.490,2269.50390625,457.42541503906256,2701.2000274658203,-7.100000381469727,3600,0.8,69.69999694824219,3.605677843093872,12,731,3,0,0,6.8660712242126465,94.23898315429688,5779,1,0.2492354883,6.616835735912646,2684.8322265625,415.3283203125002
2023-04-07 21:45:09.243,2272.30029296875,458.03369140625006,2697.000045776367,-7.0,3600,0.8,69.5999984741211,3.674217939376831,12,731,3,0,0,6.874925136566162,94.27232360839844,5782,1,0.2492354883,6.625689648266162,2693.6212890625,421.3209960937502
2023-04-07 21:45:11.277,2269.50390625,458.03369140625006,2704.199981689453,-6.900000095367432,3600,0.8,69.5,3.7742180824279785,12,729,3,0,0,6.874925136566162,94.3056640625,5784,1,0.2485433263,6.626381810266162,2684.8322265625,415.3283203125002
2023-04-07 21:45:14.013,2270.902099609375,458.64196777343756,2706.6000366210938,-6.699999809265137,3600,0.8,69.4000015258789,3.942758798599243,12,730,3,0,0,6.883778095245361,94.35567474365234,5787,1,0.2488914253,6.634886669945361,2685.930859375,415.0287597656252
2023-04-07 21:45:17.806,2270.902099609375,458.03369140625006,2695.800018310547,-6.59999942779541,3600,0.8,69.19999694824219,4.07421875,12,729,3,0,0,6.874925136566162,94.42235565185547,5791,1,0.2485433263,6.626381810266162,2695.8185546875,424.9164550781252
2023-04-07 21:45:24.912,2270.902099609375,458.64196777343756,2695.1998901367188,-6.400000095367432,3600,0.8,69.19999694824219,4.242758274078369,12,727,3,0,0,6.857217788696289,94.53904724121094,5798,1,0.24785921549999998,6.609358573196289,2687.0294921875,416.1273925781252
2023-04-07 21:45:26.914,2270.902099609375,459.2502746582032,2703.600082397461,-6.300000190734863,3600,0.8,69.19999694824219,4.311295986175537,12,732,3,0,0,6.883778095245361,94.5723876953125,5800,1,0.24957553609999997,6.634202559145361,2688.128125,417.2260253906252
2023-04-07 21:45:28.959,2269.50390625,459.8585510253907,2705.4000091552734,-6.199999809265137,3600,0.8,69.0,4.37993860244751,12,735,3,0,0,6.883778095245361,94.60572814941406,5802,1,0.2506117611,6.633166334145361,2683.73359375,414.2296875000002
2023-04-07 21:45:30.973,2269.50390625,459.8585510253907,2698.2000732421875,-6.199999809265137,3600,0.8,69.0,4.37993860244751,12,730,3,0,0,6.874925136566162,94.63906860351562,5804,1,0.2488914253,6.626033711266162,2689.2267578125,419.7228515625002
2023-04-07 21:45:32.997,2269.50390625,460.4668273925782,2697.5999450683594,-6.099999904632568,3600,0.8,69.0,4.448953628540039,12,732,3,0,0,6.874925136566162,94.67240905761719,5806,1,0.24957553609999997,6.625349600466162,2688.128125,418.6242187500002
2023-04-07 21:45:34.004,2270.902099609375,461.07507324218756,2702.4000549316406,-6.099999904632568,3600,0.8,68.9000015258789,4.41796875,12,729,3,0,0,6.883778095245361,94.68907928466797,5807,1,0.2485433263,6.635234768945361,2687.0294921875,416.1273925781252
2023-04-07 21:45:37.777,2272.30029296875,461.6832885742188,2695.1998901367188,-6.099999904632568,3600,0.8,68.80000305175781,4.38698673248291,12,731,3,0,0,6.874925136566162,94.7557601928711,5811,1,0.2492354883,6.625689648266162,2689.2267578125,416.9264648437502
2023-04-07 21:45:39.797,2270.902099609375,461.6832885742188,2700.0,-5.999999523162842,3600,0.8,68.80000305175781,4.4869866371154785,12,731,3,0,0,6.883778095245361,94.78910064697266,5813,1,0.2492354883,6.634542606945361,2688.128125,417.2260253906252
2023-04-07 21:45:46.105,2272.30029296875,462.8999328613282,2700.599899291992,-5.90000057220459,3600,0.8,68.5999984741211,4.525010108947754,12,731,3,0,0,6.874925136566162,94.88912200927734,5819,1,0.2492354883,6.625689648266162,2680.4376953125,408.1374023437502
2023-04-07 21:45:48.119,2270.902099609375,462.2916870117188,2695.800018310547,-5.90000057220459,3600,0.8,68.69999694824219,4.555995941162109,12,733,3,0,0,6.892632007598877,94.9224624633789,5821,1,0.24991959909999997,6.642712408498877,2696.9171875,426.0150878906252
2023-04-07 21:45:50.133,2270.902099609375,462.8999328613282,2697.5999450683594,-5.90000057220459,3600,0.8,68.5999984741211,4.525010108947754,12,731,3,0,0,6.874925136566162,94.95580291748047,5823,1,0.2492354883,6.625689648266162,2684.8322265625,413.9301269531252
2023-04-07 21:45:53.900,2272.30029296875,462.8999328613282,2697.5999450683594,-5.90000057220459,3600,0.8,68.5,4.525010108947754,12,732,3,0,0,6.892632007598877,95.0224838256836,5827,1,0.24957553609999997,6.643056471498877,2693.6212890625,421.3209960937502
2023-04-07 21:45:55.915,2270.902099609375,463.50814819335943,2696.399917602539,-5.90000057220459,3600,0.8,68.5,4.494028091430664,12,727,3,0,0,6.883778095245361,95.05582427978516,5829,1,0.24785921549999998,6.635918879745361,2690.325390625,419.4232910156252
2023-04-07 21:46:02.011,2272.30029296875,464.1164855957032,2704.199981689453,-5.90000057220459,3600,0.8,68.39999389648438,4.463040351867676,12,728,3,0,0,6.883778095245361,95.15584564208984,5835,1,0.2481992633,6.635578831945361,2679.3390625,407.0387695312502
2023-04-07 21:46:04.014,2272.30029296875,464.1164855957032,2695.800018310547,-5.90000057220459,3600,0.8,68.39999389648438,4.463040351867676,12,729,3,0,0,6.892632007598877,95.1891860961914,5837,1,0.2485433263,6.644088681298877,2693.6212890625,421.3209960937502
2023-04-07 21:46:06.030,2270.902099609375,463.50814819335943,2695.1998901367188,-5.90000057220459,3600,0.8,68.39999389648438,4.494028091430664,12,731,3,0,0,6.892632007598877,95.22252655029297,5839,1,0.2492354883,6.643396519298877,2695.8185546875,424.9164550781252
2023-04-07 21:46:10.095,2273.69873046875,464.72473144531256,2695.800018310547,-5.90000057220459,3600,0.8,68.30000305175781,4.432055473327637,12,730,3,0,0,6.874925136566162,95.2892074584961,5843,1,0.2488914253,6.626033711266162,2683.73359375,410.0348632812502
2023-04-07 21:46:12.109,2270.902099609375,464.72473144531256,2699.400100708008,-5.90000057220459,3600,0.8,68.39999389648438,4.432055473327637,12,730,3,0,0,6.892632007598877,95.32254791259766,5845,1,0.2488914253,6.643740582298877,2688.128125,417.2260253906252
2023-04-07 21:46:14.110,2272.30029296875,464.72473144531256,2698.7999725341797,-5.999999523162842,3600,0.8,68.30000305175781,4.332056522369385,12,729,3,0,0,6.901484966278076,95.35588836669922,5847,1,0.2485433263,6.652941639978076,2693.6212890625,421.3209960937502
2023-04-07 21:46:17.955,2272.30029296875,465.33300781250006,2704.199981689453,-5.999999523162842,3600,0.8,68.19999694824219,4.301071643829346,12,729,3,0,0,6.892632007598877,95.42256927490234,5851,1,0.2485433263,6.644088681298877,2681.536328125,409.2360351562502
2023-04-07 21:46:19.970,2272.30029296875,465.9413452148438,2699.400100708008,-5.999999523162842,3600,0.8,68.0999984741211,4.270084381103516,12,732,3,0,0,6.892632007598877,95.4559097290039,5853,1,0.24957553609999997,6.643056471498877,2685.930859375,413.6305664062502
2023-04-07 21:46:21.984,2272.30029296875,465.9413452148438,2694.5999908447266,-5.999999523162842,3600,0.8,68.0999984741211,4.270084381103516,12,727,3,0,0,6.883778095245361,95.48925018310547,5855,1,0.24785921549999998,6.635918879745361,2688.128125,415.8278320312502
2023-04-07 21:46:26.578,2273.69873046875,466.54956054687506,2701.7999267578125,-6.099999904632568,3600,0.8,68.0,4.139101982116699,12,733,3,0,0,6.883778095245361,95.5559310913086,5860,1,0.24991959909999997,6.633858496145361,2677.141796875,403.4430664062502
2023-04-07 21:46:29.528,2273.69873046875,467.7661437988282,2697.000045776367,-6.099999904632568,3600,0.8,68.0,4.077128887176514,12,730,3,0,0,6.883778095245361,95.60594177246094,5862,1,0.2488914253,6.634886669945361,2681.536328125,407.8375976562502
2023-04-07 21:46:31.541,2273.69873046875,467.7661437988282,2706.6000366210938,-6.199999809265137,3600,0.8,67.9000015258789,3.977128744125366,12,730,3,0,0,6.901484966278076,95.6392822265625,5864,1,0.2488914253,6.652593540978076,2678.78974609375,405.0910156250002
2023-04-07 21:46:35.466,2273.69873046875,467.7661437988282,2702.4000549316406,-6.199999809265137,3600,0.8,68.0,3.977128744125366,12,730,3,0,0,6.883778095245361,95.70596313476562,5868,1,0.2488914253,6.634886669945361,2674.94453125,401.2458007812502
2023-04-07 21:46:37.480,2273.69873046875,467.7661437988282,2702.4000549316406,-6.199999809265137,3600,0.8,67.9000015258789,3.977128744125366,12,728,3,0,0,6.901484966278076,95.73930358886719,5870,1,0.2481992633,6.653285702978076,2683.73359375,410.0348632812502
2023-04-07 21:46:40.267,2273.69873046875,468.98266601562506,2703.600082397461,-6.300000190734863,3600,0.8,67.9000015258789,3.8151588439941406,12,727,3,0,0,6.901484966278076,95.78931427001953,5873,1,0.24785921549999998,6.653625750778076,2680.4376953125,406.7389648437502
2023-04-07 21:46:44.202,2275.096923828125,469.5908813476563,2701.2000274658203,-6.300000190734863,3600,0.8,67.9000015258789,3.7841765880584717,12,729,3,0,0,6.892632007598877,95.85599517822266,5877,1,0.2485433263,6.644088681298877,2678.2404296875,403.1435058593752
2023-04-07 21:46:46.204,2273.69873046875,469.5908813476563,2702.999954223633,-6.400000095367432,3600,0.8,67.80000305175781,3.684176445007324,12,732,3,0,0,6.901484966278076,95.88933563232422,5879,1,0.24957553609999997,6.651909430178076,2679.3390625,405.6403320312502
2023-04-07 21:46:48.990,2273.69873046875,469.5908813476563,2702.999954223633,-6.400000095367432,3600,0.8,67.5999984741211,3.684176445007324,12,733,3,0,0,6.901484966278076,95.93934631347656,5882,1,0.24991959909999997,6.651565367178076,2679.3390625,405.6403320312502
2023-04-07 21:46:51.005,2273.69873046875,468.37435913085943,2700.599899291992,-6.500000476837158,3600,0.8,67.69999694824219,3.646145820617676,12,728,3,0,0,6.901484966278076,95.97268676757812,5884,1,0.2481992633,6.653285702978076,2685.38154296875,411.6828125000002
2023-04-07 21:46:53.775,2272.30029296875,468.37435913085943,2703.600082397461,-6.500000476837158,3600,0.8,67.69999694824219,3.646145820617676,12,731,3,0,0,6.892632007598877,96.02269744873047,5887,1,0.2492354883,6.643396519298877,2677.141796875,404.8415039062502
2023-04-07 21:46:55.792,2272.30029296875,467.15780639648443,2697.000045776367,-6.500000476837158,3600,0.8,67.69999694824219,3.708115577697754,12,732,3,0,0,6.892632007598877,96.05603790283203,5889,1,0.24957553609999997,6.643056471498877,2687.0294921875,414.7291992187502
2023-04-07 21:47:03.265,2272.30029296875,469.5908813476563,2697.000045776367,-6.699999809265137,3600,0.8,67.5999984741211,3.3841769695281982,12,731,3,0,0,6.901484966278076,96.1727294921875,5896,1,0.2492354883,6.652249477978076,2687.0294921875,414.7291992187502
2023-04-07 21:47:05.267,2272.30029296875,468.37435913085943,2700.0,-6.699999809265137,3600,0.8,67.5,3.4461467266082764,12,730,3,0,0,6.892632007598877,96.20606994628906,5898,1,0.2488914253,6.643740582298877,2681.536328125,409.2360351562502
2023-04-07 21:47:07.285,2272.30029296875,468.37435913085943,2702.4000549316406,-6.699999809265137,3600,0.8,67.4000015258789,3.4461467266082764,12,738,3,0,0,6.910338878631592,96.23941040039062,5900,1,0.2516439709,6.658694907731592,2685.930859375,413.6305664062502
2023-04-07 21:47:10.053,2272.30029296875,468.37435913085943,2698.2000732421875,-6.799999713897705,3600,0.8,67.5,3.346146583557129,12,733,3,0,0,6.901484966278076,96.28942108154297,5903,1,0.24991959909999997,6.651565367178076,2687.0294921875,414.7291992187502
2023-04-07 21:47:12.067,2270.902099609375,467.7661437988282,2702.4000549316406,-6.799999713897705,3600,0.8,67.5,3.3771286010742188,12,727,3,0,0,6.874925136566162,96.32276153564453,5905,1,0.24785921549999998,6.627065921066162,2670.55,399.6479003906252
2023-04-07 21:47:14.854,2270.902099609375,467.7661437988282,2704.199981689453,-6.799999713897705,3600,0.8,67.30000305175781,3.3771286010742188,12,731,3,0,0,6.901484966278076,96.37277221679688,5908,1,0.2492354883,6.652249477978076,2681.536328125,410.6342285156252
2023-04-07 21:47:16.888,2269.50390625,467.7661437988282,2700.599899291992,-6.900000095367432,3600,0.8,67.19999694824219,3.2771284580230713,12,729,3,0,0,6.883778095245361,96.40611267089844,5910,1,0.2485433263,6.635234768945361,2677.141796875,407.6378906250002
2023-04-07 21:47:20.426,2272.30029296875,467.7661437988282,2698.7999725341797,-6.900000095367432,3600,0.8,67.30000305175781,3.2771284580230713,12,730,3,0,0,6.892632007598877,96.45612335205078,5913,1,0.2488914253,6.643740582298877,2683.73359375,411.4333007812502
2023-04-07 21:47:24.217,2272.30029296875,467.7661437988282,2701.2000274658203,-7.0,3600,0.8,67.19999694824219,3.177128314971924,12,733,3,0,0,6.892632007598877,96.5228042602539,5917,1,0.24991959909999997,6.642712408498877,2680.4376953125,408.1374023437502
2023-04-07 21:47:26.219,2269.50390625,467.15780639648443,2697.5999450683594,-7.0,3600,0.8,67.19999694824219,3.208115816116333,12,729,3,0,0,6.892632007598877,96.55614471435547,5919,1,0.2485433263,6.644088681298877,2685.930859375,416.4269531250002
2023-04-07 21:47:30.025,2269.50390625,468.37435913085943,2704.199981689453,-7.100000381469727,3600,0.8,67.0999984741211,3.0461459159851074,12,729,3,0,0,6.892632007598877,96.6228256225586,5923,1,0.2485433263,6.644088681298877,2676.0431640625,406.5392578125002
2023-04-07 21:47:32.954,2270.902099609375,468.98266601562506,2706.6000366210938,-7.100000381469727,3600,0.8,67.0999984741211,3.0151584148406982,12,735,3,0,0,6.901484966278076,96.67283630371094,5926,1,0.2506117611,6.650873205178076,2676.0431640625,405.1410644531252
2023-04-07 21:47:35.709,2269.50390625,469.5908813476563,2701.2000274658203,-7.100000381469727,3600,0.8,67.0,2.9841761589050293,12,731,3,0,0,6.883778095245361,96.72284698486328,5929,1,0.2492354883,6.634542606945361,2672.747265625,403.2433593750002
2023-04-07 21:47:37.722,2269.50390625,468.98266601562506,2700.599899291992,-7.100000381469727,3600,0.8,67.0,3.0151584148406982,12,730,3,0,0,6.883778095245361,96.75618743896484,5931,1,0.2488914253,6.634886669945361,2674.94453125,405.4406250000002
2023-04-07 21:47:39.744,2269.50390625,467.7661437988282,2697.000045776367,-7.1999993324279785,3600,0.8,66.9000015258789,2.9771289825439453,12,733,3,0,0,6.892632007598877,96.7895278930664,5933,1,0.24991959909999997,6.642712408498877,2685.38154296875,415.8776367187502
2023-04-07 21:47:43.354,2269.50390625,468.98266601562506,2702.4000549316406,-7.1999993324279785,3600,0.8,66.9000015258789,2.915159225463867,12,732,3,0,0,6.883778095245361,96.83953857421875,5936,1,0.24957553609999997,6.634202559145361,2672.747265625,403.2433593750002
2023-04-07 21:47:45.935,2269.50390625,468.98266601562506,2703.600082397461,-7.1999993324279785,3600,0.8,66.80000305175781,2.915159225463867,12,732,3,0,0,6.883778095245361,96.8895492553711,5939,1,0.24957553609999997,6.634202559145361,2671.09931640625,401.5954101562502
2023-04-07 21:47:47.949,2269.50390625,468.98266601562506,2700.599899291992,-7.299999713897705,3600,0.8,66.80000305175781,2.8151590824127197,12,728,3,0,0,6.883778095245361,96.92288970947266,5941,1,0.2481992633,6.635578831945361,2674.94453125,405.4406250000002
2023-04-07 21:47:49.970,2268.105224609375,468.98266601562506,2698.2000732421875,-7.1999993324279785,3600,0.8,66.69999694824219,2.915159225463867,12,729,3,0,0,6.883778095245361,96.95623016357422,5943,1,0.2485433263,6.635234768945361,2678.2404296875,410.1352050781252
2023-04-07 21:47:54.516,2269.50390625,469.5908813476563,2698.2000732421875,-7.299999713897705,3600,0.8,66.69999694824219,2.784176826477051,12,732,3,0,0,6.883778095245361,97.02291107177734,5947,1,0.24957553609999997,6.634202559145361,2676.59248046875,407.0885742187502
2023-04-07 21:47:58.054,2269.50390625,468.98266601562506,2699.400100708008,-7.299999713897705,3600,0.8,66.60000610351562,2.8151590824127197,12,729,3,0,0,6.892632007598877,97.08959197998047,5951,1,0.2485433263,6.644088681298877,2681.536328125,412.0324218750002
2023-04-07 21:48:01.041,2269.50390625,468.98266601562506,2707.800064086914,-7.299999713897705,3600,0.8,66.60000610351562,2.8151590824127197,12,730,3,0,0,6.883778095245361,97.13960266113281,5954,1,0.2488914253,6.634886669945361,2666.15546875,396.6515625000002
2023-04-07 21:48:03.064,2266.707275390625,468.37435913085943,2698.7999725341797,-7.299999713897705,3600,0.8,66.60000610351562,2.846146583557129,12,729,3,0,0,6.883778095245361,97.17294311523438,5956,1,0.2485433263,6.635234768945361,2678.2404296875,411.5331542968752
2023-04-07 21:48:08.563,2269.50390625,468.37435913085943,2700.0,-7.399999618530273,3600,0.8,66.5,2.7461464405059814,12,731,3,0,0,6.874925136566162,97.25629425048828,5961,1,0.2492354883,6.625689648266162,2671.6486328125,402.1447265625002
2023-04-07 21:48:10.584,2268.105224609375,467.7661437988282,2698.7999725341797,-7.399999618530273,3600,0.8,66.4000015258789,2.7771286964416504,12,728,3,0,0,6.883778095245361,97.28963470458984,5964,1,0.2481992633,6.635578831945361,2679.3390625,411.2338378906252
2023-04-07 21:48:13.353,2268.105224609375,468.98266601562506,2698.2000732421875,-7.399999618530273,3600,0.8,66.4000015258789,2.7151589393615723,12,731,3,0,0,6.883778095245361,97.33964538574219,5966,1,0.2492354883,6.634542606945361,2678.2404296875,410.1352050781252
2023-04-07 21:48:15.384,2266.707275390625,468.37435913085943,2697.000045776367,-7.399999618530273,3600,0.8,66.4000015258789,2.7461464405059814,12,733,3,0,0,6.892632007598877,97.37298583984375,5968,1,0.24991959909999997,6.642712408498877,2684.8322265625,418.1249511718752
2023-04-07 21:48:17.385,2263.91064453125,467.7661437988282,2695.1998901367188,-7.399999618530273,3600,0.8,66.5,2.7771286964416504,12,732,3,0,0,6.883778095245361,97.40632629394531,5970,1,0.24957553609999997,6.634202559145361,2683.73359375,419.8229492187502
2023-04-07 21:48:21.932,2265.30859375,467.7661437988282,2702.4000549316406,-7.399999618530273,3600,0.8,66.30000305175781,2.7771286964416504,12,733,3,0,0,6.874925136566162,97.48967742919922,5975,1,0.24991959909999997,6.625005537466162,2669.4513671875,404.1427734375002
2023-04-07 21:48:23.950,2263.91064453125,467.7661437988282,2701.7999267578125,-7.5,3600,0.8,66.30000305175781,2.677128553390503,12,731,3,0,0,6.874925136566162,97.52301788330078,5977,1,0.2492354883,6.625689648266162,2670.55,406.6393554687502
2023-04-07 21:48:25.963,2263.91064453125,467.7661437988282,2696.399917602539,-7.5,3600,0.8,66.30000305175781,2.677128553390503,12,731,3,0,0,6.883778095245361,97.55635833740234,5979,1,0.2492354883,6.634542606945361,2681.536328125,417.6256835937502
2023-04-07 21:48:27.963,2262.511962890625,468.37435913085943,2699.400100708008,-7.5,3600,0.8,66.30000305175781,2.646146297454834,12,729,3,0,0,6.874925136566162,97.5896987915039,5981,1,0.2485433263,6.626381810266162,2672.747265625,410.2353027343752
2023-04-07 21:48:29.964,2262.511962890625,468.98266601562506,2694.5999908447266,-7.5,3600,0.8,66.19999694824219,2.615158796310425,12,728,3,0,0,6.8660712242126465,97.62303924560547,5983,1,0.2481992633,6.617871960912646,2673.8458984375,411.3339355468752
2023-04-07 21:48:32.893,2263.91064453125,468.98266601562506,2700.0,-7.5,3600,0.8,66.30000305175781,2.615158796310425,12,733,3,0,0,6.883778095245361,97.67304992675781,5986,1,0.24991959909999997,6.633858496145361,2674.94453125,411.0338867187502
2023-04-07 21:48:34.914,2262.511962890625,468.98266601562506,2701.2000274658203,-7.5,3600,0.8,66.0999984741211,2.615158796310425,12,728,3,0,0,6.883778095245361,97.70639038085938,5988,1,0.2481992633,6.635578831945361,2674.94453125,412.4325683593752
2023-04-07 21:48:36.932,2262.511962890625,468.98266601562506,2702.4000549316406,-7.5,3600,0.8,66.0999984741211,2.615158796310425,12,728,3,0,0,6.8660712242126465,97.73973083496094,5990,1,0.2481992633,6.617871960912646,2663.958203125,401.4462402343752
2023-04-07 21:48:41.473,2261.113525390625,468.37435913085943,2700.0,-7.600000381469727,3600,0.8,66.0999984741211,2.5461461544036865,12,729,3,0,0,6.874925136566162,97.80641174316406,5994,1,0.2485433263,6.626381810266162,2672.747265625,411.6337402343752
2023-04-07 21:48:46.178,2262.511962890625,468.37435913085943,2697.000045776367,-7.600000381469727,3600,0.8,66.0,2.5461461544036865,12,729,3,0,0,6.874925136566162,97.88976287841797,5999,1,0.2485433263,6.626381810266162,2676.0431640625,413.5312011718752
2023-04-07 21:48:48.181,2261.113525390625,467.7661437988282,2700.599899291992,-7.600000381469727,3600,0.8,65.80000305175781,2.5771284103393555,12,731,3,0,0,6.8660712242126465,97.92310333251953,6001,1,0.2492354883,6.616835735912646,2668.352734375,407.2392089843752
2023-04-07 21:48:50.195,2259.71533203125,468.37435913085943,2704.199981689453,-7.600000381469727,3600,0.8,66.0,2.5461461544036865,12,736,3,0,0,6.874925136566162,97.9564437866211,6003,1,0.2509518089,6.623973327666162,2666.15546875,406.4401367187502
2023-04-07 21:48:52.216,2259.71533203125,468.37435913085943,2700.0,-7.600000381469727,3600,0.8,65.89999389648438,2.5461461544036865,12,729,3,0,0,6.874925136566162,97.98978424072266,6005,1,0.2485433263,6.626381810266162,2672.747265625,413.0319335937502
2023-04-07 21:48:55.816,2261.113525390625,468.98266601562506,2705.4000091552734,-7.600000381469727,3600,0.8,65.89999389648438,2.5151586532592773,12,728,3,0,0,6.874925136566162,98.05646514892578,6009,1,0.2481992633,6.626725873266162,2665.0568359375,403.9433105468752
2023-04-07 21:48:59.609,2261.113525390625,468.98266601562506,2695.1998901367188,-7.700000286102295,3600,0.8,65.80000305175781,2.41515851020813,12,732,3,0,0,6.8660712242126465,98.10647583007812,6013,1,0.24957553609999997,6.616495688112646,2672.19794921875,411.0844238281252
2023-04-07 21:49:02.517,2261.113525390625,468.37435913085943,2697.5999450683594,-7.700000286102295,3600,0.8,65.80000305175781,2.446146011352539,12,732,3,0,0,6.874925136566162,98.15648651123047,6015,1,0.24957553609999997,6.625349600466162,2674.94453125,413.8310058593752
2023-04-07 21:49:04.550,2258.31689453125,468.37435913085943,2695.1998901367188,-7.700000286102295,3600,0.8,65.80000305175781,2.446146011352539,12,727,3,0,0,6.874925136566162,98.18982696533203,6017,1,0.24785921549999998,6.627065921066162,2678.2404296875,419.9235351562502
2023-04-07 21:49:06.574,2258.31689453125,468.37435913085943,2704.199981689453,-7.700000286102295,3600,0.8,65.69999694824219,2.446146011352539,12,726,3,0,0,6.874925136566162,98.2231674194336,6020,1,0.2475151525,6.627409984066162,2668.352734375,410.0358398437502
2023-04-07 21:49:09.368,2259.71533203125,468.37435913085943,2696.399917602539,-7.700000286102295,3600,0.8,65.69999694824219,2.446146011352539,12,728,3,0,0,6.857217788696289,98.27317810058594,6022,1,0.2481992633,6.609018525396289,2668.352734375,408.6374023437502
2023-04-07 21:49:13.263,2258.31689453125,467.7661437988282,2700.0,-7.700000286102295,3600,0.8,65.5999984741211,2.477128267288208,12,729,3,0,0,6.8660712242126465,98.33985900878906,6026,1,0.2485433263,6.617527897912646,2669.4513671875,411.1344726562502
2023-04-07 21:49:15.296,2256.918701171875,466.54956054687506,2701.2000274658203,-7.700000286102295,3600,0.8,65.69999694824219,2.5391011238098145,12,731,3,0,0,6.874925136566162,98.37319946289062,6028,1,0.2492354883,6.625689648266162,2673.8458984375,416.9271972656252
2023-04-07 21:49:21.633,2258.31689453125,467.7661437988282,2705.9999084472656,-7.700000286102295,3600,0.8,65.5999984741211,2.477128267288208,12,727,3,0,0,6.8660712242126465,98.47322082519531,6035,1,0.24785921549999998,6.618212008712646,2661.7609375,403.4440429687502
2023-04-07 21:49:23.634,2256.918701171875,467.15780639648443,2705.4000091552734,-7.700000286102295,3600,0.8,65.4000015258789,2.508115768432617,12,729,3,0,0,6.8660712242126465,98.50656127929688,6037,1,0.2485433263,6.617527897912646,2663.958203125,407.0395019531252
2023-04-07 21:49:27.185,2258.31689453125,467.7661437988282,2703.600082397461,-7.700000286102295,3600,0.8,65.5,2.477128267288208,12,731,3,0,0,6.874925136566162,98.5732421875,6040,1,0.2492354883,6.625689648266162,2668.352734375,410.0358398437502
2023-04-07 21:49:30.116,2258.31689453125,467.7661437988282,2698.7999725341797,-7.700000286102295,3600,0.8,65.5,2.477128267288208,12,729,3,0,0,6.8660712242126465,98.62325286865234,6043,1,0.2485433263,6.617527897912646,2670.55,412.2331054687502
2023-04-07 21:49:32.127,2256.918701171875,467.7661437988282,2700.599899291992,-7.700000286102295,3600,0.8,65.5,2.477128267288208,12,730,3,0,0,6.874925136566162,98.6565933227539,6045,1,0.2488914253,6.626033711266162,2672.747265625,415.8285644531252
2023-04-07 21:49:38.259,2258.31689453125,467.7661437988282,2697.000045776367,-7.700000286102295,3600,0.8,65.30000305175781,2.477128267288208,12,730,3,0,0,6.8660712242126465,98.7566146850586,6051,1,0.2488914253,6.617179798912646,2672.747265625,414.4303710937502
2023-04-07 21:49:42.184,2259.71533203125,468.37435913085943,2702.4000549316406,-7.600000381469727,3600,0.8,65.30000305175781,2.5461461544036865,12,730,3,0,0,6.874925136566162,98.82329559326172,6055,1,0.2488914253,6.626033711266162,2669.4513671875,409.7360351562502
2023-04-07 21:49:44.937,2259.71533203125,467.7661437988282,2701.7999267578125,-7.600000381469727,3600,0.8,65.30000305175781,2.5771284103393555,12,730,3,0,0,6.8660712242126465,98.87330627441406,6058,1,0.2488914253,6.617179798912646,2666.15546875,406.4401367187502
2023-04-07 21:49:46.952,2256.918701171875,468.37435913085943,2703.600082397461,-7.600000381469727,3600,0.8,65.30000305175781,2.5461461544036865,12,733,3,0,0,6.8660712242126465,98.90664672851562,6060,1,0.24991959909999997,6.616151625112646,2662.8595703125,405.9408691406252
2023-04-07 21:49:48.965,2258.31689453125,467.7661437988282,2701.2000274658203,-7.600000381469727,3600,0.8,65.30000305175781,2.5771284103393555,12,728,3,0,0,6.8660712242126465,98.93998718261719,6062,1,0.2481992633,6.617871960912646,2667.2541015625,408.9372070312502
2023-04-07 21:49:50.969,2259.71533203125,468.37435913085943,2703.600082397461,-7.600000381469727,3600,0.8,65.19999694824219,2.5461461544036865,12,728,3,0,0,6.874925136566162,98.97332763671875,6064,1,0.2481992633,6.626725873266162,2668.352734375,408.6374023437502
2023-04-07 21:49:52.983,2258.31689453125,468.37435913085943,2698.2000732421875,-7.600000381469727,3600,0.8,65.19999694824219,2.5461461544036865,12,728,3,0,0,6.874925136566162,99.00666809082031,6066,1,0.2481992633,6.626725873266162,2674.94453125,416.6276367187502
2023-04-07 21:49:55.608,2259.71533203125,468.37435913085943,2700.0,-7.600000381469727,3600,0.8,65.19999694824219,2.5461461544036865,12,731,3,0,0,6.8660712242126465,99.04000854492188,6069,1,0.2492354883,6.616835735912646,2667.2541015625,407.5387695312502
2023-04-07 21:49:59.401,2261.113525390625,467.7661437988282,2702.4000549316406,-7.600000381469727,3600,0.8,65.0999984741211,2.5771284103393555,12,731,3,0,0,6.874925136566162,99.106689453125,6072,1,0.2492354883,6.625689648266162,2670.55,409.4364746093752
2023-04-07 21:50:02.958,2259.71533203125,467.7661437988282,2703.600082397461,-7.700000286102295,3600,0.8,65.0999984741211,2.477128267288208,12,730,3,0,0,6.8660712242126465,99.17337036132812,6076,1,0.2488914253,6.617179798912646,2664.50751953125,404.7921875000002
2023-04-07 21:50:08.860,2259.71533203125,467.7661437988282,2698.7999725341797,-7.600000381469727,3600,0.8,65.0,2.5771284103393555,12,729,3,0,0,6.857217788696289,99.27339172363281,6082,1,0.2485433263,6.608674462396289,2666.15546875,406.4401367187502
2023-04-07 21:50:14.158,2261.113525390625,467.15780639648443,2698.7999725341797,-7.600000381469727,3600,0.8,65.0,2.6081159114837646,12,729,3,0,0,6.8660712242126465,99.35674285888672,6087,1,0.2485433263,6.617527897912646,2671.6486328125,410.5351074218752
2023-04-07 21:50:16.180,2258.31689453125,466.54956054687506,2700.0,-7.600000381469727,3600,0.8,65.0,2.639101266860962,12,729,3,0,0,6.8660712242126465,99.39008331298828,6089,1,0.2485433263,6.617527897912646,2670.55,412.2331054687502
2023-04-07 21:50:19.121,2259.71533203125,467.15780639648443,2698.2000732421875,-7.600000381469727,3600,0.8,65.0,2.6081159114837646,12,728,3,0,0,6.857217788696289,99.44009399414062,6092,1,0.2481992633,6.609018525396289,2668.352734375,408.6374023437502
2023-04-07 21:50:21.142,2259.71533203125,465.9413452148438,2698.2000732421875,-7.600000381469727,3600,0.8,64.9000015258789,2.670083522796631,12,729,3,0,0,6.857217788696289,99.47343444824219,6094,1,0.2485433263,6.608674462396289,2669.4513671875,409.7360351562502
2023-04-07 21:50:23.927,2261.113525390625,467.15780639648443,2699.400100708008,-7.600000381469727,3600,0.8,64.9000015258789,2.6081159114837646,12,732,3,0,0,6.874925136566162,99.52344512939453,6097,1,0.24957553609999997,6.625349600466162,2674.94453125,413.8310058593752
2023-04-07 21:50:25.941,2259.71533203125,466.54956054687506,2700.0,-7.600000381469727,3600,0.8,64.9000015258789,2.639101266860962,12,734,3,0,0,6.874925136566162,99.5567855834961,6099,1,0.2502676981,6.624657438466162,2674.94453125,415.2291992187502
2023-04-07 21:50:27.975,2259.71533203125,465.9413452148438,2704.199981689453,-7.700000286102295,3600,0.8,64.69999694824219,2.5700833797454834,12,732,3,0,0,6.8660712242126465,99.59012603759766,6101,1,0.24957553609999997,6.616495688112646,2666.15546875,406.4401367187502
2023-04-07 21:50:29.977,2259.71533203125,465.9413452148438,2699.400100708008,-7.600000381469727,3600,0.8,64.9000015258789,2.670083522796631,12,729,3,0,0,6.84836483001709,99.62346649169922,6103,1,0.2485433263,6.59982150371709,2663.958203125,404.2428710937502
2023-04-07 21:50:35.276,2261.113525390625,466.54956054687506,2705.4000091552734,-7.600000381469727,3600,0.8,64.9000015258789,2.639101266860962,12,727,3,0,0,6.84836483001709,99.70681762695312,6108,1,0.24785921549999998,6.60050561451709,2656.2677734375,395.1542480468752
2023-04-07 21:50:37.291,2259.71533203125,467.15780639648443,2694.0000915527344,-7.600000381469727,3600,0.8,64.80000305175781,2.6081159114837646,12,729,3,0,0,6.874925136566162,99.74015808105469,6110,1,0.2485433263,6.626381810266162,2681.536328125,421.8209960937502
2023-04-07 21:50:41.819,2262.511962890625,468.37435913085943,2701.7999267578125,-7.600000381469727,3600,0.8,64.80000305175781,2.5461461544036865,12,730,3,0,0,6.8660712242126465,99.8235092163086,6115,1,0.2488914253,6.617179798912646,2665.60615234375,403.0941894531252
2023-04-07 21:50:43.833,2261.113525390625,467.7661437988282,2700.0,-7.700000286102295,3600,0.8,64.80000305175781,2.477128267288208,12,728,3,0,0,6.8660712242126465,99.85684967041016,6117,1,0.2481992633,6.617871960912646,2669.4513671875,408.3378417968752
2023-04-07 21:50:45.855,2261.113525390625,468.37435913085943,2708.3999633789062,-7.700000286102295,3600,0.8,64.69999694824219,2.446146011352539,12,732,3,0,0,6.8660712242126465,99.89019012451172,6119,1,0.24957553609999997,6.616495688112646,2657.36640625,396.2528808593752
2023-04-07 21:50:49.618,2262.511962890625,467.7661437988282,2697.000045776367,-7.700000286102295,3600,0.8,64.5,2.477128267288208,12,731,3,0,0,6.874925136566162,99.94020080566406,6123,1,0.2492354883,6.625689648266162,2677.141796875,414.6298339843752
2023-04-07 21:50:53.404,2262.511962890625,467.15780639648443,2704.199981689453,-7.700000286102295,3600,0.8,64.5999984741211,2.508115768432617,12,730,3,0,0,6.857217788696289,100.00688171386719,6126,1,0.2488914253,6.608326363396289,2660.6623046875,398.1503417968752
2023-04-07 21:50:55.426,2261.113525390625,467.7661437988282,2700.0,-7.700000286102295,3600,0.8,64.69999694824219,2.477128267288208,12,731,3,0,0,6.8660712242126465,100.04022216796875,6128,1,0.2492354883,6.616835735912646,2668.352734375,407.2392089843752
2023-04-07 21:50:58.021,2263.91064453125,467.7661437988282,2695.1998901367188,-7.700000286102295,3600,0.8,64.5999984741211,2.477128267288208,12,730,3,0,0,6.8660712242126465,100.0902328491211,6131,1,0.2488914253,6.617179798912646,2674.94453125,411.0338867187502
2023-04-07 21:51:07.637,2263.91064453125,467.7661437988282,2697.5999450683594,-7.700000286102295,3600,0.8,64.5,2.477128267288208,12,729,3,0,0,6.8660712242126465,100.24026489257812,6141,1,0.2485433263,6.617527897912646,2671.6486328125,407.7379882812502
2023-04-07 21:51:12.343,2265.30859375,467.7661437988282,2704.8001098632812,-7.700000286102295,3600,0.8,64.5,2.477128267288208,12,729,3,0,0,6.8660712242126465,100.32361602783203,6145,1,0.2485433263,6.617527897912646,2662.8595703125,397.5509765625002
2023-04-07 21:51:16.114,2263.91064453125,467.15780639648443,2695.800018310547,-7.700000286102295,3600,0.8,64.5999984741211,2.508115768432617,12,729,3,0,0,6.8660712242126465,100.39029693603516,6149,1,0.2485433263,6.617527897912646,2674.94453125,411.0338867187502
2023-04-07 21:51:18.135,2263.91064453125,467.7661437988282,2697.000045776367,-7.700000286102295,3600,0.8,64.4000015258789,2.477128267288208,12,731,3,0,0,6.874925136566162,100.42363739013672,6151,1,0.2492354883,6.625689648266162,2677.141796875,413.2311523437502
2023-04-07 21:51:22.683,2263.91064453125,467.7661437988282,2700.0,-7.700000286102295,3600,0.8,64.4000015258789,2.477128267288208,12,730,3,0,0,6.8660712242126465,100.50698852539062,6156,1,0.2488914253,6.617179798912646,2668.352734375,404.4420898437502
2023-04-07 21:51:24.697,2262.511962890625,467.15780639648443,2701.7999267578125,-7.700000286102295,3600,0.8,64.4000015258789,2.508115768432617,12,733,3,0,0,6.8660712242126465,100.54032897949219,6158,1,0.24991959909999997,6.616151625112646,2667.2541015625,404.7421386718752
2023-04-07 21:51:31.820,2265.30859375,468.37435913085943,2698.2000732421875,-7.700000286102295,3600,0.8,64.30000305175781,2.446146011352539,12,730,3,0,0,6.874925136566162,100.65702056884766,6165,1,0.2488914253,6.626033711266162,2674.94453125,409.6359375000002
2023-04-07 21:51:35.582,2265.30859375,467.7661437988282,2701.2000274658203,-7.700000286102295,3600,0.8,64.30000305175781,2.477128267288208,12,730,3,0,0,6.857217788696289,100.70703125,6169,1,0.2488914253,6.608326363396289,2662.8595703125,397.5509765625002
2023-04-07 21:51:37.596,2265.30859375,467.7661437988282,2705.4000091552734,-7.700000286102295,3600,0.8,64.30000305175781,2.477128267288208,12,732,3,0,0,6.874925136566162,100.74037170410156,6171,1,0.24957553609999997,6.625349600466162,2666.15546875,400.8468750000002
2023-04-07 21:51:39.619,2263.91064453125,467.15780639648443,2693.3999633789062,-7.700000286102295,3600,0.8,64.30000305175781,2.508115768432617,12,732,3,0,0,6.8660712242126465,100.77371215820312,6173,1,0.24957553609999997,6.616495688112646,2677.141796875,413.2311523437502
2023-04-07 21:51:41.632,2263.91064453125,467.15780639648443,2698.7999725341797,-7.700000286102295,3600,0.8,64.30000305175781,2.508115768432617,12,729,3,0,0,6.8660712242126465,100.80705261230469,6175,1,0.2485433263,6.617527897912646,2671.6486328125,407.7379882812502
2023-04-07 21:51:45.394,2263.91064453125,467.7661437988282,2701.7999267578125,-7.700000286102295,3600,0.8,64.19999694824219,2.477128267288208,12,731,3,0,0,6.857217788696289,100.87373352050781,6178,1,0.2492354883,6.607982300396289,2661.7609375,397.8502929687502
2023-04-07 21:51:48.131,2265.30859375,467.15780639648443,2700.599899291992,-7.700000286102295,3600,0.8,64.19999694824219,2.508115768432617,12,731,3,0,0,6.8660712242126465,100.92374420166016,6181,1,0.2492354883,6.616835735912646,2669.4513671875,404.1427734375002
2023-04-07 21:51:50.854,2262.511962890625,468.37435913085943,2703.600082397461,-7.700000286102295,3600,0.8,64.19999694824219,2.446146011352539,12,732,3,0,0,6.874925136566162,100.9737548828125,6184,1,0.24957553609999997,6.625349600466162,2667.2541015625,404.7421386718752
2023-04-07 21:51:52.868,2261.113525390625,467.7661437988282,2702.4000549316406,-7.700000286102295,3600,0.8,64.19999694824219,2.477128267288208,12,730,3,0,0,6.857217788696289,101.00709533691406,6186,1,0.2488914253,6.608326363396289,2661.7609375,400.6474121093752
2023-04-07 21:51:56.648,2265.30859375,468.37435913085943,2699.400100708008,-7.700000286102295,3600,0.8,64.19999694824219,2.446146011352539,12,729,3,0,0,6.874925136566162,101.0571060180664,6190,1,0.2485433263,6.626381810266162,2672.747265625,407.4386718750002
2023-04-07 21:51:58.648,2262.511962890625,467.7661437988282,2702.4000549316406,-7.700000286102295,3600,0.8,64.19999694824219,2.477128267288208,12,730,3,0,0,6.874925136566162,101.10711669921875,6192,1,0.2488914253,6.626033711266162,2670.55,408.0380371093752
2023-04-07 21:52:00.660,2263.91064453125,467.15780639648443,2701.7999267578125,-7.700000286102295,3600,0.8,64.10000610351562,2.508115768432617,12,729,3,0,0,6.8660712242126465,101.14045715332031,6194,1,0.2485433263,6.617527897912646,2668.352734375,404.4420898437502
2023-04-07 21:52:02.682,2262.511962890625,467.7661437988282,2703.600082397461,-7.700000286102295,3600,0.8,64.19999694824219,2.477128267288208,12,729,3,0,0,6.874925136566162,101.17379760742188,6196,1,0.2485433263,6.626381810266162,2669.4513671875,406.9394042968752
2023-04-07 21:52:06.296,2265.30859375,467.7661437988282,2707.199935913086,-7.700000286102295,3600,0.8,64.10000610351562,2.477128267288208,12,726,3,0,0,6.874925136566162,101.22380828857422,6199,1,0.2475151525,6.627409984066162,2665.0568359375,399.7482421875002
2023-04-07 21:52:08.317,2263.91064453125,467.7661437988282,2698.7999725341797,-7.700000286102295,3600,0.8,64.10000610351562,2.477128267288208,12,728,3,0,0,6.857217788696289,101.25714874267578,6201,1,0.2481992633,6.609018525396289,2666.15546875,402.2448242187502
2023-04-07 21:52:10.330,2262.511962890625,467.15780639648443,2701.2000274658203,-7.700000286102295,3600,0.8,64.10000610351562,2.508115768432617,12,731,3,0,0,6.8660712242126465,101.29048919677734,6203,1,0.2492354883,6.616835735912646,2668.352734375,405.8407714843752
2023-04-07 21:52:14.092,2265.30859375,467.7661437988282,2701.2000274658203,-7.700000286102295,3600,0.8,64.10000610351562,2.477128267288208,12,731,3,0,0,6.857217788696289,101.35717010498047,6207,1,0.2492354883,6.607982300396289,2662.8595703125,397.5509765625002
2023-04-07 21:52:19.534,2265.30859375,468.37435913085943,2704.199981689453,-7.700000286102295,3600,0.8,64.10000610351562,2.446146011352539,12,732,3,0,0,6.8660712242126465,101.44052124023438,6212,1,0.24957553609999997,6.616495688112646,2662.8595703125,397.5509765625002
2023-04-07 21:52:23.294,2263.91064453125,467.7661437988282,2703.600082397461,-7.700000286102295,3600,0.8,64.10000610351562,2.477128267288208,12,733,3,0,0,6.8660712242126465,101.5072021484375,6216,1,0.24991959909999997,6.616151625112646,2663.958203125,400.0475585937502
2023-04-07 21:52:25.308,2263.91064453125,467.7661437988282,2700.0,-7.700000286102295,3600,0.8,64.0,2.477128267288208,12,728,3,0,0,6.8660712242126465,101.54054260253906,6218,1,0.2481992633,6.617871960912646,2669.4513671875,405.5407226562502
2023-04-07 21:52:27.328,2263.91064453125,467.7661437988282,2700.0,-7.700000286102295,3600,0.8,64.0,2.477128267288208,12,729,3,0,0,6.8660712242126465,101.57388305664062,6220,1,0.2485433263,6.617527897912646,2669.4513671875,405.5407226562502
2023-04-07 21:52:30.052,2265.30859375,468.37435913085943,2697.5999450683594,-7.700000286102295,3600,0.8,64.0,2.446146011352539,12,731,3,0,0,6.8660712242126465,101.62389373779297,6223,1,0.2492354883,6.616835735912646,2670.55,405.2414062500002
2023-04-07 21:52:33.828,2265.30859375,467.7661437988282,2702.4000549316406,-7.700000286102295,3600,0.8,64.0,2.477128267288208,12,731,3,0,0,6.874925136566162,101.6905746459961,6227,1,0.2492354883,6.625689648266162,2670.55,405.2414062500002
2023-04-07 21:52:35.843,2265.30859375,467.7661437988282,2700.0,-7.8000006675720215,3600,0.8,63.900001525878906,2.3771281242370605,12,731,3,0,0,6.874925136566162,101.72391510009766,6229,1,0.2492354883,6.625689648266162,2672.747265625,407.4386718750002
2023-04-07 21:52:37.855,2263.91064453125,467.7661437988282,2697.000045776367,-7.8000006675720215,3600,0.8,63.900001525878906,2.3771281242370605,12,728,3,0,0,6.857217788696289,101.75725555419922,6231,1,0.2481992633,6.609018525396289,2668.352734375,404.4420898437502
2023-04-07 21:52:39.877,2263.91064453125,467.15780639648443,2705.4000091552734,-7.8000006675720215,3600,0.8,64.0,2.4081156253814697,12,732,3,0,0,6.8660712242126465,101.79059600830078,6233,1,0.24957553609999997,6.616495688112646,2662.8595703125,398.9489257812502
2023-04-07 21:52:42.615,2265.30859375,467.7661437988282,2697.000045776367,-7.8000006675720215,3600,0.8,64.0,2.3771281242370605,12,733,3,0,0,6.874925136566162,101.82393646240234,6236,1,0.24991959909999997,6.625005537466162,2676.0431640625,410.7345703125002
2023-04-07 21:52:44.649,2265.30859375,467.7661437988282,2704.199981689453,-7.8000006675720215,3600,0.8,63.900001525878906,2.3771281242370605,12,732,3,0,0,6.8660712242126465,101.8572769165039,6238,1,0.24957553609999997,6.616495688112646,2663.40888671875,398.1002929687502
2023-04-07 21:52:46.663,2263.91064453125,467.15780639648443,2698.2000732421875,-7.8000006675720215,3600,0.8,63.79999923706055,2.4081156253814697,12,730,3,0,0,6.857217788696289,101.90728759765625,6240,1,0.2488914253,6.608326363396289,2667.2541015625,403.3434570312502
2023-04-07 21:52:51.159,2265.30859375,467.7661437988282,2698.7999725341797,-7.8000006675720215,3600,0.8,63.79999923706055,2.3771281242370605,12,731,3,0,0,6.8660712242126465,101.97396850585938,6244,1,0.2492354883,6.616835735912646,2670.55,405.2414062500002
2023-04-07 21:52:57.307,2265.30859375,467.7661437988282,2701.7999267578125,-7.8000006675720215,3600,0.8,63.70000076293945,2.3771281242370605,12,729,3,0,0,6.857217788696289,102.07398986816406,6250,1,0.2485433263,6.608674462396289,2662.8595703125,397.5509765625002
2023-04-07 21:53:01.085,2265.30859375,467.15780639648443,2698.7999725341797,-7.8000006675720215,3600,0.8,63.900001525878906,2.4081156253814697,12,732,3,0,0,6.8660712242126465,102.14067077636719,6254,1,0.24957553609999997,6.616495688112646,2670.55,405.2414062500002
2023-04-07 21:53:04.864,2265.30859375,468.37435913085943,2700.599899291992,-7.8000006675720215,3600,0.8,63.79999923706055,2.3461458683013916,12,731,3,0,0,6.8660712242126465,102.20735168457031,6258,1,0.2492354883,6.616835735912646,2667.2541015625,401.9455078125002
2023-04-07 21:53:07.633,2265.30859375,467.7661437988282,2704.199981689453,-7.899999618530273,3600,0.8,63.70000076293945,2.2771289348602295,12,733,3,0,0,6.874925136566162,102.24069213867188,6261,1,0.24991959909999997,6.625005537466162,2667.2541015625,401.9455078125002
2023-04-07 21:53:11.538,2263.91064453125,467.15780639648443,2695.1998901367188,-7.899999618530273,3600,0.8,63.599998474121094,2.3081164360046387,12,730,3,0,0,6.8660712242126465,102.307373046875,6264,1,0.2488914253,6.617179798912646,2676.0431640625,412.1325195312502
2023-04-07 21:53:13.571,2263.91064453125,467.7661437988282,2699.400100708008,-7.899999618530273,3600,0.8,63.70000076293945,2.2771289348602295,12,731,3,0,0,6.857217788696289,102.34071350097656,6267,1,0.2492354883,6.607982300396289,2665.0568359375,401.1461914062502
2023-04-07 21:53:15.587,2263.91064453125,467.7661437988282,2695.1998901367188,-7.899999618530273,3600,0.8,63.70000076293945,2.2771289348602295,12,733,3,0,0,6.84836483001709,102.37405395507812,6269,1,0.24991959909999997,6.59844523091709,2665.0568359375,401.1461914062502
2023-04-07 21:53:18.341,2265.30859375,467.7661437988282,2702.999954223633,-7.8000006675720215,3600,0.8,63.70000076293945,2.3771281242370605,12,729,3,0,0,6.8660712242126465,102.42406463623047,6271,1,0.2485433263,6.617527897912646,2665.0568359375,399.7482421875002
2023-04-07 21:53:20.357,2262.511962890625,467.7661437988282,2695.1998901367188,-7.8000006675720215,3600,0.8,63.70000076293945,2.3771281242370605,12,730,3,0,0,6.874925136566162,102.45740509033203,6273,1,0.2488914253,6.626033711266162,2679.3390625,416.8270996093752
2023-04-07 21:53:22.371,2263.91064453125,467.7661437988282,2698.2000732421875,-7.8000006675720215,3600,0.8,63.599998474121094,2.3771281242370605,12,731,3,0,0,6.8660712242126465,102.4907455444336,6275,1,0.2492354883,6.616835735912646,2670.55,406.6393554687502
