,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-07 22:02:17.792,2266.707275390625,467.15780639648443,2694.0000915527344,-7.5,3600,0.8,62.999996185302734,2.708116054534912,12,729,3,0,0,6.857217788696289,111.42598724365234,6811,1,0.2485433263,6.608674462396289,2672.747265625,406.0399902343752
2023-04-07 22:02:19.811,2265.30859375,467.15780639648443,2705.9999084472656,-7.5,3600,0.8,62.999996185302734,2.708116054534912,12,732,3,0,0,6.8660712242126465,111.4593276977539,6813,1,0.24957553609999997,6.616495688112646,2662.31025390625,397.0016601562502
2023-04-07 22:02:27.878,2265.30859375,467.15780639648443,2698.2000732421875,-7.5,3600,0.8,62.999996185302734,2.708116054534912,12,729,3,0,0,6.8660712242126465,111.59268951416016,6821,1,0.2485433263,6.617527897912646,2672.19794921875,406.8893554687502
2023-04-07 22:02:31.414,2266.707275390625,466.54956054687506,2700.0,-7.5,3600,0.8,62.999996185302734,2.7391014099121094,12,728,3,0,0,6.857217788696289,111.6427001953125,6824,1,0.2481992633,6.609018525396289,2666.70478515625,399.9975097656252
2023-04-07 22:02:35.336,2263.91064453125,466.54956054687506,2697.5999450683594,-7.5,3600,0.8,62.999996185302734,2.7391014099121094,12,728,3,0,0,6.857217788696289,111.70938110351562,6828,1,0.2481992633,6.609018525396289,2669.4513671875,405.5407226562502
2023-04-07 22:02:37.351,2265.30859375,466.54956054687506,2706.6000366210938,-7.5,3600,0.8,63.10000228881836,2.7391014099121094,12,730,3,0,0,6.857217788696289,111.74272155761719,6830,1,0.2488914253,6.608326363396289,2658.4650390625,393.1564453125002
2023-04-07 22:02:41.174,2265.30859375,465.9413452148438,2700.599899291992,-7.5,3600,0.8,63.10000228881836,2.7700836658477783,12,731,3,0,0,6.8660712242126465,111.80940246582031,6834,1,0.2492354883,6.616835735912646,2670.55,405.2414062500002
2023-04-07 22:02:43.195,2263.91064453125,466.54956054687506,2704.199981689453,-7.5,3600,0.8,62.900001525878906,2.7391014099121094,12,727,3,0,0,6.857217788696289,111.84274291992188,6836,1,0.24785921549999998,6.609358573196289,2661.7609375,397.8502929687502
2023-04-07 22:02:50.214,2266.707275390625,467.15780639648443,2697.000045776367,-7.5,3600,0.8,62.999996185302734,2.708116054534912,12,733,3,0,0,6.874925136566162,111.95943450927734,6843,1,0.24991959909999997,6.625005537466162,2677.141796875,410.4345214843752
2023-04-07 22:02:52.236,2265.30859375,467.7661437988282,2694.5999908447266,-7.5,3600,0.8,62.999996185302734,2.677128553390503,12,731,3,0,0,6.857217788696289,111.9927749633789,6845,1,0.2492354883,6.607982300396289,2670.55,405.2414062500002
2023-04-07 22:02:54.238,2265.30859375,467.7661437988282,2698.2000732421875,-7.5,3600,0.8,63.10000228881836,2.677128553390503,12,730,3,0,0,6.8660712242126465,112.02611541748047,6847,1,0.2488914253,6.617179798912646,2670.55,405.2414062500002
2023-04-07 22:02:56.255,2263.91064453125,467.15780639648443,2700.0,-7.5,3600,0.8,63.10000228881836,2.708116054534912,12,729,3,0,0,6.8660712242126465,112.05945587158203,6849,1,0.2485433263,6.617527897912646,2670.00068359375,406.0900390625002
2023-04-07 22:02:58.269,2263.91064453125,467.15780639648443,2705.4000091552734,-7.5,3600,0.8,62.900001525878906,2.708116054534912,12,730,3,0,0,6.857217788696289,112.0927963256836,6851,1,0.2488914253,6.608326363396289,2658.4650390625,394.5543945312502
2023-04-07 22:03:02.978,2266.707275390625,467.15780639648443,2695.800018310547,-7.600000381469727,3600,0.8,62.999996185302734,2.6081159114837646,12,728,3,0,0,6.8660712242126465,112.1761474609375,6856,1,0.2481992633,6.617871960912646,2674.94453125,408.2372558593752
2023-04-07 22:03:05.004,2265.30859375,467.15780639648443,2697.000045776367,-7.5,3600,0.8,62.999996185302734,2.708116054534912,12,730,3,0,0,6.84836483001709,112.20948791503906,6858,1,0.2488914253,6.59947340471709,2664.50751953125,399.1989257812502
2023-04-07 22:03:08.754,2263.91064453125,467.15780639648443,2702.4000549316406,-7.600000381469727,3600,0.8,63.10000228881836,2.6081159114837646,12,728,3,0,0,6.8660712242126465,112.27616882324219,6862,1,0.2481992633,6.617871960912646,2667.2541015625,403.3434570312502
2023-04-07 22:03:11.519,2265.30859375,467.15780639648443,2702.4000549316406,-7.600000381469727,3600,0.8,62.999996185302734,2.6081159114837646,12,727,3,0,0,6.8660712242126465,112.30950927734375,6864,1,0.24785921549999998,6.618212008712646,2667.2541015625,401.9455078125002
2023-04-07 22:03:13.540,2266.707275390625,467.15780639648443,2705.4000091552734,-7.600000381469727,3600,0.8,62.999996185302734,2.6081159114837646,12,733,3,0,0,6.857217788696289,112.34284973144531,6866,1,0.24991959909999997,6.607298189596289,2658.4650390625,391.7577636718752
2023-04-07 22:03:18.087,2265.30859375,467.15780639648443,2700.0,-7.600000381469727,3600,0.8,62.999996185302734,2.6081159114837646,12,727,3,0,0,6.8660712242126465,112.42620086669922,6871,1,0.24785921549999998,6.618212008712646,2670.55,405.2414062500002
2023-04-07 22:03:20.099,2265.30859375,467.15780639648443,2695.800018310547,-7.600000381469727,3600,0.8,62.999996185302734,2.6081159114837646,12,725,3,0,0,6.857217788696289,112.45954132080078,6873,1,0.2471670535,6.610050735196289,2671.6486328125,406.3400390625002
2023-04-07 22:03:22.887,2265.30859375,467.15780639648443,2697.5999450683594,-7.600000381469727,3600,0.8,62.999996185302734,2.6081159114837646,12,732,3,0,0,6.857217788696289,112.50955200195312,6876,1,0.24957553609999997,6.607642252596289,2668.352734375,403.0441406250002
2023-04-07 22:03:26.659,2265.30859375,467.15780639648443,2707.199935913086,-7.5,3600,0.8,62.999996185302734,2.708116054534912,12,731,3,0,0,6.8660712242126465,112.57623291015625,6880,1,0.2492354883,6.616835735912646,2660.6623046875,395.3537109375002
2023-04-07 22:03:29.435,2265.30859375,467.15780639648443,2699.400100708008,-7.600000381469727,3600,0.8,63.10000228881836,2.6081159114837646,12,730,3,0,0,6.8660712242126465,112.60957336425781,6882,1,0.2488914253,6.617179798912646,2670.55,405.2414062500002
2023-04-07 22:03:33.980,2265.30859375,466.54956054687506,2704.199981689453,-7.5,3600,0.8,62.999996185302734,2.7391014099121094,12,732,3,0,0,6.8660712242126465,112.69292449951172,6887,1,0.24957553609999997,6.616495688112646,2665.0568359375,399.7482421875002
2023-04-07 22:03:36.013,2265.30859375,466.54956054687506,2696.399917602539,-7.5,3600,0.8,62.999996185302734,2.7391014099121094,12,729,3,0,0,6.8660712242126465,112.72626495361328,6889,1,0.2485433263,6.617527897912646,2674.94453125,409.6359375000002
2023-04-07 22:03:38.023,2263.91064453125,466.54956054687506,2700.599899291992,-7.5,3600,0.8,62.999996185302734,2.7391014099121094,12,732,3,0,0,6.857217788696289,112.75960540771484,6891,1,0.24957553609999997,6.607642252596289,2665.0568359375,401.1461914062502
2023-04-07 22:03:40.779,2265.30859375,467.7661437988282,2697.5999450683594,-7.5,3600,0.8,62.999996185302734,2.677128553390503,12,731,3,0,0,6.8660712242126465,112.80961608886719,6894,1,0.2492354883,6.616835735912646,2671.6486328125,406.3400390625002
2023-04-07 22:03:44.560,2266.707275390625,467.7661437988282,2701.7999267578125,-7.5,3600,0.8,62.999996185302734,2.677128553390503,12,728,3,0,0,6.857217788696289,112.85962677001953,6897,1,0.2481992633,6.609018525396289,2662.8595703125,396.1522949218752
2023-04-07 22:03:49.105,2266.707275390625,468.37435913085943,2698.2000732421875,-7.5,3600,0.8,62.900001525878906,2.646146297454834,12,732,3,0,0,6.857217788696289,112.94297790527344,6902,1,0.24957553609999997,6.607642252596289,2665.0568359375,398.3495605468752
2023-04-07 22:03:51.139,2263.91064453125,467.7661437988282,2700.0,-7.5,3600,0.8,62.999996185302734,2.677128553390503,12,729,3,0,0,6.8660712242126465,112.976318359375,6904,1,0.2485433263,6.617527897912646,2669.4513671875,405.5407226562502
2023-04-07 22:03:54.691,2265.30859375,468.37435913085943,2698.7999725341797,-7.5,3600,0.8,62.999996185302734,2.646146297454834,12,731,3,0,0,6.8660712242126465,113.04299926757812,6908,1,0.2492354883,6.616835735912646,2669.4513671875,404.1427734375002
2023-04-07 22:03:56.723,2265.30859375,468.37435913085943,2694.0000915527344,-7.5,3600,0.8,62.999996185302734,2.646146297454834,12,729,3,0,0,6.8660712242126465,113.07633972167969,6910,1,0.2485433263,6.617527897912646,2674.94453125,409.6359375000002
2023-04-07 22:04:01.268,2266.707275390625,468.37435913085943,2695.1998901367188,-7.5,3600,0.8,62.999996185302734,2.646146297454834,12,728,3,0,0,6.874925136566162,113.14302062988281,6914,1,0.2481992633,6.626725873266162,2678.2404296875,411.5331542968752
2023-04-07 22:04:04.195,2266.707275390625,467.7661437988282,2700.599899291992,-7.5,3600,0.8,62.999996185302734,2.677128553390503,12,729,3,0,0,6.84836483001709,113.19303131103516,6917,1,0.2485433263,6.59982150371709,2659.563671875,392.8563964843752
2023-04-07 22:04:06.984,2266.707275390625,467.15780639648443,2695.800018310547,-7.5,3600,0.8,62.999996185302734,2.708116054534912,12,732,3,0,0,6.8660712242126465,113.2430419921875,6920,1,0.24957553609999997,6.616495688112646,2674.94453125,408.2372558593752
2023-04-07 22:04:10.536,2266.707275390625,467.15780639648443,2698.2000732421875,-7.5,3600,0.8,62.999996185302734,2.708116054534912,12,729,3,0,0,6.857217788696289,113.29305267333984,6923,1,0.2485433263,6.608674462396289,2667.2541015625,400.5468261718752
2023-04-07 22:04:12.569,2265.30859375,467.7661437988282,2699.400100708008,-7.5,3600,0.8,62.900001525878906,2.677128553390503,12,731,3,0,0,6.8660712242126465,113.3263931274414,6926,1,0.2492354883,6.616835735912646,2669.4513671875,404.1427734375002
2023-04-07 22:04:14.582,2266.707275390625,468.37435913085943,2697.000045776367,-7.5,3600,0.8,62.999996185302734,2.646146297454834,12,729,3,0,0,6.874925136566162,113.35973358154297,6928,1,0.2485433263,6.626381810266162,2676.0431640625,409.3358886718752
2023-04-07 22:04:18.536,2268.105224609375,467.7661437988282,2702.999954223633,-7.5,3600,0.8,62.79999542236328,2.677128553390503,12,732,3,0,0,6.874925136566162,113.4264144897461,6931,1,0.24957553609999997,6.625349600466162,2669.4513671875,401.3461425781252
2023-04-07 22:04:20.570,2265.30859375,467.7661437988282,2700.0,-7.5,3600,0.8,62.999996185302734,2.677128553390503,12,732,3,0,0,6.857217788696289,113.45975494384766,6934,1,0.24957553609999997,6.607642252596289,2663.958203125,398.6496093750002
2023-04-07 22:04:22.584,2265.30859375,466.54956054687506,2697.000045776367,-7.5,3600,0.8,62.999996185302734,2.7391014099121094,12,732,3,0,0,6.857217788696289,113.49309539794922,6936,1,0.24957553609999997,6.607642252596289,2669.4513671875,404.1427734375002
2023-04-07 22:04:29.630,2266.707275390625,467.7661437988282,2704.8001098632812,-7.399999618530273,3600,0.8,62.900001525878906,2.7771286964416504,12,730,3,0,0,6.857217788696289,113.62645721435547,6943,1,0.2488914253,6.608326363396289,2658.4650390625,391.7577636718752
2023-04-07 22:04:31.694,2266.707275390625,467.15780639648443,2704.8001098632812,-7.5,3600,0.8,62.900001525878906,2.708116054534912,12,733,3,0,0,6.8660712242126465,113.65979766845703,6945,1,0.24991959909999997,6.616151625112646,2663.958203125,397.2509277343752
2023-04-07 22:04:34.592,2268.105224609375,467.7661437988282,2704.199981689453,-7.5,3600,0.8,62.900001525878906,2.677128553390503,12,733,3,0,0,6.857217788696289,113.6931381225586,6948,1,0.24991959909999997,6.607298189596289,2658.4650390625,390.3598144531252
2023-04-07 22:04:38.370,2268.105224609375,467.7661437988282,2696.399917602539,-7.5,3600,0.8,62.900001525878906,2.677128553390503,12,729,3,0,0,6.8660712242126465,113.75981903076172,6951,1,0.2485433263,6.617527897912646,2673.8458984375,405.7406738281252
2023-04-07 22:04:40.386,2266.707275390625,466.54956054687506,2696.399917602539,-7.5,3600,0.8,62.999996185302734,2.7391014099121094,12,730,3,0,0,6.857217788696289,113.79315948486328,6953,1,0.2488914253,6.608326363396289,2670.55,403.8427246093752
2023-04-07 22:04:44.900,2268.105224609375,467.15780639648443,2704.199981689453,-7.5,3600,0.8,62.900001525878906,2.708116054534912,12,730,3,0,0,6.8660712242126465,113.87651062011719,6958,1,0.2488914253,6.617179798912646,2665.0568359375,396.9516113281252
2023-04-07 22:04:48.869,2266.707275390625,467.15780639648443,2704.8001098632812,-7.5,3600,0.8,62.999996185302734,2.708116054534912,12,732,3,0,0,6.857217788696289,113.94319152832031,6962,1,0.24957553609999997,6.607642252596289,2659.563671875,392.8563964843752
2023-04-07 22:04:52.838,2268.105224609375,467.15780639648443,2700.599899291992,-7.5,3600,0.8,62.999996185302734,2.708116054534912,12,731,3,0,0,6.8660712242126465,114.00987243652344,6966,1,0.2492354883,6.616835735912646,2669.4513671875,401.3461425781252
2023-04-07 22:04:54.841,2266.707275390625,467.15780639648443,2701.2000274658203,-7.5,3600,0.8,62.900001525878906,2.708116054534912,12,729,3,0,0,6.84836483001709,114.043212890625,6968,1,0.2485433263,6.59982150371709,2659.563671875,392.8563964843752
2023-04-07 22:04:59.385,2268.105224609375,467.15780639648443,2699.400100708008,-7.5,3600,0.8,62.999996185302734,2.708116054534912,12,728,3,0,0,6.857217788696289,114.10989379882812,6972,1,0.2481992633,6.609018525396289,2666.15546875,398.0502441406252
2023-04-07 22:05:02.313,2268.105224609375,467.15780639648443,2700.0,-7.5,3600,0.8,62.900001525878906,2.708116054534912,12,730,3,0,0,6.8660712242126465,114.15990447998047,6975,1,0.2488914253,6.617179798912646,2669.4513671875,401.3461425781252
2023-04-07 22:05:04.345,2265.30859375,467.15780639648443,2695.1998901367188,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,728,3,0,0,6.8660712242126465,114.19324493408203,6977,1,0.2481992633,6.617871960912646,2676.0431640625,410.7345703125002
2023-04-07 22:05:06.361,2266.707275390625,466.54956054687506,2697.000045776367,-7.5,3600,0.8,62.900001525878906,2.7391014099121094,12,732,3,0,0,6.8660712242126465,114.2265853881836,6979,1,0.24957553609999997,6.616495688112646,2673.8458984375,407.1386230468752
2023-04-07 22:05:09.932,2266.707275390625,466.54956054687506,2697.5999450683594,-7.5,3600,0.8,62.900001525878906,2.7391014099121094,12,728,3,0,0,6.857217788696289,114.29326629638672,6983,1,0.2481992633,6.609018525396289,2669.4513671875,402.7440917968752
2023-04-07 22:05:12.685,2265.30859375,466.54956054687506,2701.2000274658203,-7.399999618530273,3600,0.8,62.900001525878906,2.839101791381836,12,728,3,0,0,6.857217788696289,114.34327697753906,6986,1,0.2481992633,6.609018525396289,2665.0568359375,399.7482421875002
2023-04-07 22:05:15.278,2268.105224609375,466.54956054687506,2705.9999084472656,-7.5,3600,0.8,62.900001525878906,2.7391014099121094,12,730,3,0,0,6.8660712242126465,114.37661743164062,6988,1,0.2488914253,6.617179798912646,2663.958203125,395.8529785156252
2023-04-07 22:05:17.292,2266.707275390625,466.54956054687506,2697.000045776367,-7.5,3600,0.8,62.79999542236328,2.7391014099121094,12,729,3,0,0,6.857217788696289,114.40995788574219,6990,1,0.2485433263,6.608674462396289,2670.55,403.8427246093752
2023-04-07 22:05:19.307,2265.30859375,465.9413452148438,2698.7999725341797,-7.399999618530273,3600,0.8,62.999996185302734,2.870083808898926,12,727,3,0,0,6.857217788696289,114.44329833984375,6992,1,0.24785921549999998,6.609358573196289,2669.4513671875,404.1427734375002
2023-04-07 22:05:23.069,2266.707275390625,467.15780639648443,2700.599899291992,-7.5,3600,0.8,62.999996185302734,2.708116054534912,12,731,3,0,0,6.857217788696289,114.50997924804688,6996,1,0.2492354883,6.607982300396289,2664.50751953125,397.8002441406252
2023-04-07 22:05:25.071,2265.30859375,467.15780639648443,2698.2000732421875,-7.5,3600,0.8,62.900001525878906,2.708116054534912,12,729,3,0,0,6.84836483001709,114.54331970214844,6998,1,0.2485433263,6.59982150371709,2662.8595703125,397.5509765625002
2023-04-07 22:05:31.364,2268.105224609375,467.7661437988282,2702.4000549316406,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,730,3,0,0,6.8660712242126465,114.64334106445312,7004,1,0.2488914253,6.617179798912646,2666.15546875,398.0502441406252
2023-04-07 22:05:33.410,2266.707275390625,467.15780639648443,2698.2000732421875,-7.5,3600,0.8,62.999996185302734,2.708116054534912,12,730,3,0,0,6.857217788696289,114.67668151855469,7006,1,0.2488914253,6.608326363396289,2667.2541015625,400.5468261718752
2023-04-07 22:05:35.414,2266.707275390625,467.7661437988282,2700.0,-7.5,3600,0.8,62.900001525878906,2.677128553390503,12,732,3,0,0,6.857217788696289,114.71002197265625,7008,1,0.24957553609999997,6.607642252596289,2663.958203125,397.2509277343752
2023-04-07 22:05:37.426,2266.707275390625,467.15780639648443,2696.399917602539,-7.5,3600,0.8,62.900001525878906,2.708116054534912,12,729,3,0,0,6.8660712242126465,114.74336242675781,7010,1,0.2485433263,6.617527897912646,2674.39521484375,407.6879394531252
2023-04-07 22:05:42.004,2266.707275390625,467.7661437988282,2703.600082397461,-7.5,3600,0.8,62.900001525878906,2.677128553390503,12,731,3,0,0,6.8660712242126465,114.82671356201172,7015,1,0.2492354883,6.616835735912646,2663.958203125,397.2509277343752
2023-04-07 22:05:45.959,2268.105224609375,467.7661437988282,2697.000045776367,-7.5,3600,0.8,62.900001525878906,2.677128553390503,12,730,3,0,0,6.8660712242126465,114.89339447021484,7019,1,0.2488914253,6.617179798912646,2672.747265625,404.6420410156252
2023-04-07 22:05:47.962,2266.707275390625,467.7661437988282,2702.4000549316406,-7.5,3600,0.8,62.900001525878906,2.677128553390503,12,730,3,0,0,6.857217788696289,114.9267349243164,7021,1,0.2488914253,6.608326363396289,2661.7609375,395.0536621093752
2023-04-07 22:05:49.975,2266.707275390625,467.7661437988282,2700.599899291992,-7.5,3600,0.8,62.999996185302734,2.677128553390503,12,732,3,0,0,6.874925136566162,114.96007537841797,7023,1,0.24957553609999997,6.625349600466162,2672.19794921875,405.4906738281252
2023-04-07 22:05:52.762,2266.707275390625,467.7661437988282,2702.999954223633,-7.5,3600,0.8,62.999996185302734,2.677128553390503,12,728,3,0,0,6.8660712242126465,115.01008605957031,7026,1,0.2481992633,6.617871960912646,2665.60615234375,398.8988769531252
2023-04-07 22:05:56.557,2268.105224609375,467.7661437988282,2697.5999450683594,-7.5,3600,0.8,62.999996185302734,2.677128553390503,12,730,3,0,0,6.874925136566162,115.06009674072266,7029,1,0.2488914253,6.626033711266162,2676.0431640625,407.9379394531252
2023-04-07 22:05:58.571,2266.707275390625,467.7661437988282,2700.0,-7.5,3600,0.8,62.79999542236328,2.677128553390503,12,729,3,0,0,6.874925136566162,115.09343719482422,7032,1,0.2485433263,6.626381810266162,2673.8458984375,407.1386230468752
2023-04-07 22:06:00.590,2268.105224609375,467.7661437988282,2699.400100708008,-7.5,3600,0.8,62.999996185302734,2.677128553390503,12,733,3,0,0,6.874925136566162,115.12677764892578,7034,1,0.24991959909999997,6.625005537466162,2673.8458984375,405.7406738281252
2023-04-07 22:06:04.140,2268.105224609375,468.37435913085943,2697.5999450683594,-7.5,3600,0.8,62.999996185302734,2.646146297454834,12,728,3,0,0,6.8660712242126465,115.1934585571289,7037,1,0.2481992633,6.617871960912646,2670.55,402.4447753906252
2023-04-07 22:06:07.905,2266.707275390625,467.15780639648443,2700.0,-7.5,3600,0.8,62.999996185302734,2.708116054534912,12,730,3,0,0,6.857217788696289,115.26013946533203,7041,1,0.2488914253,6.608326363396289,2665.0568359375,398.3495605468752
2023-04-07 22:06:09.919,2266.707275390625,466.54956054687506,2707.800064086914,-7.399999618530273,3600,0.8,62.900001525878906,2.839101791381836,12,730,3,0,0,6.857217788696289,115.2934799194336,7043,1,0.2488914253,6.608326363396289,2657.36640625,390.6591308593752
2023-04-07 22:06:11.933,2265.30859375,466.54956054687506,2697.5999450683594,-7.5,3600,0.8,62.999996185302734,2.7391014099121094,12,727,3,0,0,6.857217788696289,115.32682037353516,7045,1,0.24785921549999998,6.609358573196289,2669.4513671875,404.1427734375002
2023-04-07 22:06:15.459,2266.707275390625,467.15780639648443,2705.4000091552734,-7.5,3600,0.8,63.10000228881836,2.708116054534912,12,728,3,0,0,6.857217788696289,115.3768310546875,7048,1,0.2481992633,6.609018525396289,2659.563671875,392.8563964843752
2023-04-07 22:06:17.505,2266.707275390625,467.15780639648443,2701.2000274658203,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,731,3,0,0,6.8660712242126465,115.41017150878906,7050,1,0.2492354883,6.616835735912646,2668.352734375,401.6454589843752
2023-04-07 22:06:19.519,2266.707275390625,467.15780639648443,2697.000045776367,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,727,3,0,0,6.874925136566162,115.44351196289062,7052,1,0.24785921549999998,6.627065921066162,2678.2404296875,411.5331542968752
2023-04-07 22:06:22.255,2268.105224609375,467.7661437988282,2694.0000915527344,-7.399999618530273,3600,0.8,62.900001525878906,2.7771286964416504,12,730,3,0,0,6.857217788696289,115.49352264404297,7055,1,0.2488914253,6.608326363396289,2671.6486328125,403.5434082031252
2023-04-07 22:06:26.038,2266.707275390625,466.54956054687506,2701.2000274658203,-7.399999618530273,3600,0.8,62.999996185302734,2.839101791381836,12,728,3,0,0,6.857217788696289,115.5602035522461,7059,1,0.2481992633,6.609018525396289,2665.0568359375,398.3495605468752
2023-04-07 22:06:30.836,2266.707275390625,467.15780639648443,2701.7999267578125,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,730,3,0,0,6.874925136566162,115.6435546875,7064,1,0.2488914253,6.626033711266162,2672.19794921875,405.4906738281252
2023-04-07 22:06:32.676,2265.30859375,467.15780639648443,2697.000045776367,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,729,3,0,0,6.8660712242126465,115.66022491455078,7066,1,0.2485433263,6.617527897912646,2673.8458984375,408.5373046875002
2023-04-07 22:06:36.612,2266.707275390625,467.15780639648443,2702.4000549316406,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,729,3,0,0,6.857217788696289,115.7269058227539,7070,1,0.2485433263,6.608674462396289,2662.8595703125,396.1522949218752
2023-04-07 22:06:38.630,2265.30859375,467.15780639648443,2701.2000274658203,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,729,3,0,0,6.857217788696289,115.76024627685547,7072,1,0.2485433263,6.608674462396289,2663.958203125,398.6496093750002
2023-04-07 22:06:40.634,2265.30859375,467.15780639648443,2694.5999908447266,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,732,3,0,0,6.857217788696289,115.79358673095703,7074,1,0.24957553609999997,6.607642252596289,2671.6486328125,406.3400390625002
2023-04-07 22:06:43.388,2266.707275390625,467.7661437988282,2700.0,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,729,3,0,0,6.857217788696289,115.84359741210938,7076,1,0.2485433263,6.608674462396289,2664.50751953125,397.8002441406252
2023-04-07 22:06:45.402,2266.707275390625,467.15780639648443,2696.399917602539,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,732,3,0,0,6.857217788696289,115.87693786621094,7078,1,0.24957553609999997,6.607642252596289,2669.4513671875,402.7440917968752
2023-04-07 22:06:48.173,2268.105224609375,467.15780639648443,2701.2000274658203,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,730,3,0,0,6.857217788696289,115.92694854736328,7081,1,0.2488914253,6.608326363396289,2663.958203125,395.8529785156252
2023-04-07 22:06:50.943,2268.105224609375,467.7661437988282,2694.0000915527344,-7.399999618530273,3600,0.8,62.900001525878906,2.7771286964416504,12,729,3,0,0,6.8660712242126465,115.97695922851562,7084,1,0.2485433263,6.617527897912646,2676.0431640625,407.9379394531252
2023-04-07 22:06:52.957,2266.707275390625,467.15780639648443,2701.7999267578125,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,732,3,0,0,6.874925136566162,116.01029968261719,7086,1,0.24957553609999997,6.625349600466162,2671.6486328125,404.9413574218752
2023-04-07 22:06:54.971,2265.30859375,467.15780639648443,2702.999954223633,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,730,3,0,0,6.8660712242126465,116.04364013671875,7088,1,0.2488914253,6.617179798912646,2666.15546875,400.8468750000002
2023-04-07 22:06:56.993,2266.707275390625,468.37435913085943,2697.000045776367,-7.399999618530273,3600,0.8,62.999996185302734,2.7461464405059814,12,731,3,0,0,6.8660712242126465,116.07698059082031,7090,1,0.2492354883,6.616835735912646,2671.6486328125,404.9413574218752
2023-04-07 22:06:58.002,2266.707275390625,467.15780639648443,2699.400100708008,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,728,3,0,0,6.857217788696289,116.0936508178711,7091,1,0.2481992633,6.609018525396289,2666.15546875,399.4481933593752
2023-04-07 22:07:01.774,2269.50390625,467.15780639648443,2694.0000915527344,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,731,3,0,0,6.8660712242126465,116.14366149902344,7095,1,0.2492354883,6.616835735912646,2677.141796875,407.6378906250002
2023-04-07 22:07:05.363,2269.50390625,467.15780639648443,2701.7999267578125,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,729,3,0,0,6.857217788696289,116.21034240722656,7098,1,0.2485433263,6.608674462396289,2663.40888671875,393.9049804687502
2023-04-07 22:07:07.374,2268.105224609375,466.54956054687506,2698.7999725341797,-7.399999618530273,3600,0.8,62.999996185302734,2.839101791381836,12,730,3,0,0,6.8660712242126465,116.24368286132812,7100,1,0.2488914253,6.617179798912646,2672.747265625,404.6420410156252
2023-04-07 22:07:09.397,2268.105224609375,467.15780639648443,2696.399917602539,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,730,3,0,0,6.8660712242126465,116.27702331542969,7102,1,0.2488914253,6.617179798912646,2673.8458984375,405.7406738281252
2023-04-07 22:07:13.014,2269.50390625,468.98266601562506,2703.600082397461,-7.399999618530273,3600,0.8,62.999996185302734,2.7151589393615723,12,730,3,0,0,6.8660712242126465,116.34370422363281,7106,1,0.2488914253,6.617179798912646,2662.8595703125,393.3556640625002
2023-04-07 22:07:15.761,2268.105224609375,467.7661437988282,2705.9999084472656,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,730,3,0,0,6.8660712242126465,116.37704467773438,7109,1,0.2488914253,6.617179798912646,2661.7609375,393.6557128906252
2023-04-07 22:07:17.783,2268.105224609375,467.15780639648443,2701.2000274658203,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,732,3,0,0,6.8660712242126465,116.41038513183594,7111,1,0.24957553609999997,6.616495688112646,2668.352734375,400.2475097656252
2023-04-07 22:07:19.798,2268.105224609375,467.7661437988282,2698.2000732421875,-7.399999618530273,3600,0.8,62.900001525878906,2.7771286964416504,12,730,3,0,0,6.8660712242126465,116.4437255859375,7113,1,0.2488914253,6.617179798912646,2670.55,402.4447753906252
2023-04-07 22:07:21.801,2268.105224609375,468.37435913085943,2701.2000274658203,-7.399999618530273,3600,0.8,62.999996185302734,2.7461464405059814,12,731,3,0,0,6.8660712242126465,116.47706604003906,7115,1,0.2492354883,6.616835735912646,2666.15546875,398.0502441406252
2023-04-07 22:07:23.815,2269.50390625,468.37435913085943,2697.5999450683594,-7.399999618530273,3600,0.8,62.999996185302734,2.7461464405059814,12,729,3,0,0,6.874925136566162,116.51040649414062,7117,1,0.2485433263,6.626381810266162,2674.94453125,405.4406250000002
2023-04-07 22:07:25.829,2268.105224609375,467.7661437988282,2701.7999267578125,-7.399999618530273,3600,0.8,62.900001525878906,2.7771286964416504,12,731,3,0,0,6.874925136566162,116.56041717529297,7119,1,0.2492354883,6.625689648266162,2670.55,402.4447753906252
2023-04-07 22:07:27.850,2268.105224609375,467.7661437988282,2700.599899291992,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,729,3,0,0,6.874925136566162,116.59375762939453,7121,1,0.2485433263,6.626381810266162,2672.747265625,404.6420410156252
2023-04-07 22:07:31.594,2270.902099609375,468.37435913085943,2703.600082397461,-7.399999618530273,3600,0.8,62.999996185302734,2.7461464405059814,12,726,3,0,0,6.874925136566162,116.64376831054688,7125,1,0.2475151525,6.627409984066162,2668.352734375,397.4506347656252
2023-04-07 22:07:35.144,2269.50390625,467.7661437988282,2697.000045776367,-7.399999618530273,3600,0.8,63.10000228881836,2.7771286964416504,12,729,3,0,0,6.874925136566162,116.71044921875,7128,1,0.2485433263,6.626381810266162,2677.141796875,407.6378906250002
2023-04-07 22:07:37.178,2269.50390625,467.7661437988282,2696.399917602539,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,730,3,0,0,6.8660712242126465,116.74378967285156,7130,1,0.2488914253,6.617179798912646,2672.747265625,403.2433593750002
2023-04-07 22:07:41.740,2269.50390625,467.7661437988282,2701.7999267578125,-7.399999618530273,3600,0.8,62.900001525878906,2.7771286964416504,12,728,3,0,0,6.874925136566162,116.81047058105469,7135,1,0.2481992633,6.626725873266162,2671.6486328125,402.1447265625002
2023-04-07 22:07:45.713,2269.50390625,467.15780639648443,2698.2000732421875,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,728,3,0,0,6.874925136566162,116.87715148925781,7139,1,0.2481992633,6.626725873266162,2677.141796875,407.6378906250002
2023-04-07 22:07:47.727,2269.50390625,467.15780639648443,2699.400100708008,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,733,3,0,0,6.8660712242126465,116.91049194335938,7141,1,0.24991959909999997,6.616151625112646,2670.55,401.0460937500002
2023-04-07 22:07:49.730,2268.105224609375,467.15780639648443,2701.2000274658203,-7.399999618530273,3600,0.8,63.10000228881836,2.8081161975860596,12,728,3,0,0,6.8660712242126465,116.94383239746094,7143,1,0.2481992633,6.617871960912646,2668.352734375,400.2475097656252
2023-04-07 22:07:51.744,2268.105224609375,467.15780639648443,2704.199981689453,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,724,3,0,0,6.883778095245361,116.9771728515625,7145,1,0.24682299049999998,6.636955104745361,2674.94453125,406.8393066406252
2023-04-07 22:07:54.532,2269.50390625,467.7661437988282,2700.599899291992,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,732,3,0,0,6.8660712242126465,117.02718353271484,7147,1,0.24957553609999997,6.616495688112646,2667.2541015625,397.7501953125002
2023-04-07 22:07:57.443,2268.105224609375,467.7661437988282,2698.7999725341797,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,728,3,0,0,6.874925136566162,117.07719421386719,7150,1,0.2481992633,6.626725873266162,2674.94453125,406.8393066406252
2023-04-07 22:08:03.783,2270.902099609375,467.7661437988282,2698.2000732421875,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,729,3,0,0,6.857217788696289,117.17721557617188,7157,1,0.2485433263,6.608674462396289,2666.70478515625,395.8026855468752
2023-04-07 22:08:05.815,2269.50390625,467.15780639648443,2695.800018310547,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,727,3,0,0,6.874925136566162,117.21055603027344,7159,1,0.24785921549999998,6.627065921066162,2680.4376953125,410.9337890625002
2023-04-07 22:08:08.744,2269.50390625,467.15780639648443,2701.7999267578125,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,727,3,0,0,6.874925136566162,117.26056671142578,7162,1,0.24785921549999998,6.627065921066162,2672.747265625,403.2433593750002
2023-04-07 22:08:12.311,2269.50390625,467.7661437988282,2699.400100708008,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,730,3,0,0,6.857217788696289,117.3272476196289,7165,1,0.2488914253,6.608326363396289,2665.0568359375,395.5529296875002
2023-04-07 22:08:14.315,2268.105224609375,467.15780639648443,2697.5999450683594,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,732,3,0,0,6.883778095245361,117.36058807373047,7167,1,0.24957553609999997,6.634202559145361,2681.536328125,413.4311035156252
2023-04-07 22:08:18.280,2269.50390625,466.54956054687506,2697.000045776367,-7.399999618530273,3600,0.8,62.999996185302734,2.839101791381836,12,732,3,0,0,6.8660712242126465,117.4272689819336,7171,1,0.24957553609999997,6.616495688112646,2673.8458984375,404.3419921875002
2023-04-07 22:08:20.313,2268.105224609375,467.15780639648443,2702.4000549316406,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,729,3,0,0,6.857217788696289,117.46060943603516,7173,1,0.2485433263,6.608674462396289,2662.8595703125,394.7543457031252
2023-04-07 22:08:22.316,2268.105224609375,467.7661437988282,2696.399917602539,-7.399999618530273,3600,0.8,62.79999542236328,2.7771286964416504,12,729,3,0,0,6.874925136566162,117.49394989013672,7175,1,0.2485433263,6.626381810266162,2678.2404296875,410.1352050781252
2023-04-07 22:08:24.331,2268.105224609375,467.15780639648443,2698.7999725341797,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,729,3,0,0,6.857217788696289,117.52729034423828,7177,1,0.2485433263,6.608674462396289,2667.2541015625,399.1488769531252
2023-04-07 22:08:28.123,2268.105224609375,467.7661437988282,2700.0,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,731,3,0,0,6.8660712242126465,117.5939712524414,7181,1,0.2492354883,6.616835735912646,2668.352734375,400.2475097656252
2023-04-07 22:08:31.885,2269.50390625,468.37435913085943,2695.800018310547,-7.399999618530273,3600,0.8,62.900001525878906,2.7461464405059814,12,730,3,0,0,6.857217788696289,117.66065216064453,7185,1,0.2488914253,6.608326363396289,2668.352734375,398.8488281250002
2023-04-07 22:08:33.889,2266.707275390625,467.15780639648443,2700.599899291992,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,729,3,0,0,6.857217788696289,117.6939926147461,7187,1,0.2485433263,6.608674462396289,2665.0568359375,398.3495605468752
2023-04-07 22:08:38.433,2266.707275390625,467.7661437988282,2699.400100708008,-7.399999618530273,3600,0.8,62.79999542236328,2.7771286964416504,12,728,3,0,0,6.8660712242126465,117.76067352294922,7191,1,0.2481992633,6.617871960912646,2669.4513671875,402.7440917968752
2023-04-07 22:08:41.218,2268.105224609375,467.7661437988282,2704.199981689453,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,731,3,0,0,6.8660712242126465,117.81068420410156,7194,1,0.2492354883,6.616835735912646,2663.958203125,395.8529785156252
2023-04-07 22:08:43.955,2268.105224609375,467.15780639648443,2703.600082397461,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,728,3,0,0,6.857217788696289,117.8606948852539,7197,1,0.2481992633,6.609018525396289,2661.7609375,393.6557128906252
2023-04-07 22:08:45.955,2266.707275390625,467.7661437988282,2703.600082397461,-7.399999618530273,3600,0.8,63.10000228881836,2.7771286964416504,12,731,3,0,0,6.8660712242126465,117.89403533935547,7199,1,0.2492354883,6.616835735912646,2663.958203125,397.2509277343752
2023-04-07 22:08:47.970,2266.707275390625,467.7661437988282,2700.0,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,728,3,0,0,6.874925136566162,117.92737579345703,7201,1,0.2481992633,6.626725873266162,2673.8458984375,407.1386230468752
2023-04-07 22:08:51.732,2266.707275390625,467.7661437988282,2701.2000274658203,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,727,3,0,0,6.8660712242126465,117.97738647460938,7205,1,0.24785921549999998,6.618212008712646,2668.352734375,401.6454589843752
2023-04-07 22:08:53.747,2265.30859375,467.15780639648443,2703.600082397461,-7.399999618530273,3600,0.8,63.10000228881836,2.8081161975860596,12,729,3,0,0,6.8660712242126465,118.01072692871094,7207,1,0.2485433263,6.617527897912646,2666.15546875,400.8468750000002
2023-04-07 22:08:56.472,2266.707275390625,466.54956054687506,2700.0,-7.399999618530273,3600,0.8,62.999996185302734,2.839101791381836,12,731,3,0,0,6.874925136566162,118.06073760986328,7209,1,0.2492354883,6.625689648266162,2674.94453125,408.2372558593752
2023-04-07 22:08:58.486,2266.707275390625,466.54956054687506,2698.7999725341797,-7.399999618530273,3600,0.8,62.999996185302734,2.839101791381836,12,728,3,0,0,6.8660712242126465,118.09407806396484,7211,1,0.2481992633,6.617871960912646,2672.747265625,406.0399902343752
2023-04-07 22:09:00.507,2265.30859375,466.54956054687506,2697.000045776367,-7.399999618530273,3600,0.8,62.999996185302734,2.839101791381836,12,729,3,0,0,6.857217788696289,118.1274185180664,7213,1,0.2485433263,6.608674462396289,2670.55,405.2414062500002
2023-04-07 22:09:03.241,2266.707275390625,467.15780639648443,2694.0000915527344,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,729,3,0,0,6.8660712242126465,118.17742919921875,7216,1,0.2485433263,6.617527897912646,2677.141796875,410.4345214843752
2023-04-07 22:09:05.254,2265.30859375,466.54956054687506,2698.7999725341797,-7.399999618530273,3600,0.8,62.900001525878906,2.839101791381836,12,729,3,0,0,6.874925136566162,118.21076965332031,7218,1,0.2485433263,6.626381810266162,2677.141796875,411.8332031250002
2023-04-07 22:09:11.738,2266.707275390625,467.15780639648443,2698.2000732421875,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,728,3,0,0,6.8660712242126465,118.310791015625,7225,1,0.2481992633,6.617871960912646,2672.747265625,406.0399902343752
2023-04-07 22:09:13.742,2266.707275390625,465.9413452148438,2701.7999267578125,-7.399999618530273,3600,0.8,62.999996185302734,2.870083808898926,12,729,3,0,0,6.857217788696289,118.34413146972656,7227,1,0.2485433263,6.608674462396289,2665.0568359375,398.3495605468752
2023-04-07 22:09:15.755,2265.30859375,466.54956054687506,2697.000045776367,-7.399999618530273,3600,0.8,62.900001525878906,2.839101791381836,12,732,3,0,0,6.857217788696289,118.37747192382812,7229,1,0.24957553609999997,6.607642252596289,2669.4513671875,404.1427734375002
2023-04-07 22:09:20.301,2266.707275390625,467.7661437988282,2701.2000274658203,-7.399999618530273,3600,0.8,62.900001525878906,2.7771286964416504,12,728,3,0,0,6.84836483001709,118.46082305908203,7233,1,0.2481992633,6.60016556671709,2658.4650390625,391.7577636718752
2023-04-07 22:09:27.409,2266.707275390625,467.7661437988282,2700.0,-7.399999618530273,3600,0.8,62.900001525878906,2.7771286964416504,12,732,3,0,0,6.8660712242126465,118.5775146484375,7240,1,0.24957553609999997,6.616495688112646,2668.352734375,401.6454589843752
2023-04-07 22:09:31.011,2266.707275390625,467.7661437988282,2700.599899291992,-7.399999618530273,3600,0.8,62.900001525878906,2.7771286964416504,12,729,3,0,0,6.8660712242126465,118.64419555664062,7244,1,0.2485433263,6.617527897912646,2668.352734375,401.6454589843752
2023-04-07 22:09:33.014,2265.30859375,467.15780639648443,2701.7999267578125,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,729,3,0,0,6.874925136566162,118.67753601074219,7246,1,0.2485433263,6.626381810266162,2672.747265625,407.4386718750002
2023-04-07 22:09:35.026,2266.707275390625,467.15780639648443,2702.4000549316406,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,730,3,0,0,6.8660712242126465,118.71087646484375,7248,1,0.2488914253,6.617179798912646,2667.2541015625,400.5468261718752
2023-04-07 22:09:37.800,2266.707275390625,468.37435913085943,2701.2000274658203,-7.399999618530273,3600,0.8,62.900001525878906,2.7461464405059814,12,731,3,0,0,6.857217788696289,118.74421691894531,7251,1,0.2492354883,6.607982300396289,2661.7609375,395.0536621093752
2023-04-07 22:09:40.535,2266.707275390625,467.7661437988282,2700.0,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,730,3,0,0,6.8660712242126465,118.79422760009766,7253,1,0.2488914253,6.617179798912646,2668.352734375,401.6454589843752
2023-04-07 22:09:42.549,2265.30859375,467.15780639648443,2700.0,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,728,3,0,0,6.857217788696289,118.82756805419922,7255,1,0.2481992633,6.609018525396289,2666.15546875,400.8468750000002
2023-04-07 22:09:44.583,2265.30859375,467.15780639648443,2701.2000274658203,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,731,3,0,0,6.8660712242126465,118.86090850830078,7258,1,0.2492354883,6.616835735912646,2668.352734375,403.0441406250002
2023-04-07 22:09:46.586,2265.30859375,467.15780639648443,2702.4000549316406,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,731,3,0,0,6.8660712242126465,118.89424896240234,7260,1,0.2492354883,6.616835735912646,2667.2541015625,401.9455078125002
2023-04-07 22:09:48.599,2265.30859375,466.54956054687506,2698.7999725341797,-7.399999618530273,3600,0.8,62.999996185302734,2.839101791381836,12,729,3,0,0,6.8660712242126465,118.9275894165039,7262,1,0.2485433263,6.617527897912646,2672.747265625,407.4386718750002
2023-04-07 22:09:51.372,2265.30859375,467.7661437988282,2697.5999450683594,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,731,3,0,0,6.857217788696289,118.97760009765625,7264,1,0.2492354883,6.607982300396289,2667.2541015625,401.9455078125002
2023-04-07 22:09:55.178,2265.30859375,467.15780639648443,2702.4000549316406,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,730,3,0,0,6.8660712242126465,119.04428100585938,7268,1,0.2488914253,6.617179798912646,2667.2541015625,401.9455078125002
2023-04-07 22:09:58.991,2265.30859375,467.7661437988282,2700.599899291992,-7.399999618530273,3600,0.8,62.900001525878906,2.7771286964416504,12,727,3,0,0,6.8660712242126465,119.1109619140625,7272,1,0.24785921549999998,6.618212008712646,2668.352734375,403.0441406250002
2023-04-07 22:10:01.002,2265.30859375,467.15780639648443,2705.9999084472656,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,732,3,0,0,6.857217788696289,119.14430236816406,7274,1,0.24957553609999997,6.607642252596289,2657.36640625,392.0578125000002
2023-04-07 22:10:08.266,2265.30859375,467.15780639648443,2709.5999908447266,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,732,3,0,0,6.8660712242126465,119.26099395751953,7281,1,0.24957553609999997,6.616495688112646,2658.4650390625,393.1564453125002
2023-04-07 22:10:10.287,2263.91064453125,467.15780639648443,2700.599899291992,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,730,3,0,0,6.857217788696289,119.2943344116211,7283,1,0.2488914253,6.608326363396289,2665.0568359375,401.1461914062502
2023-04-07 22:10:14.867,2266.707275390625,468.37435913085943,2694.0000915527344,-7.399999618530273,3600,0.8,62.900001525878906,2.7461464405059814,12,729,3,0,0,6.857217788696289,119.377685546875,7288,1,0.2485433263,6.608674462396289,2670.55,403.8427246093752
2023-04-07 22:10:18.790,2266.707275390625,467.7661437988282,2704.8001098632812,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,728,3,0,0,6.857217788696289,119.42769622802734,7292,1,0.2481992633,6.609018525396289,2658.4650390625,391.7577636718752
2023-04-07 22:10:20.805,2265.30859375,467.7661437988282,2697.5999450683594,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,732,3,0,0,6.857217788696289,119.4610366821289,7294,1,0.24957553609999997,6.607642252596289,2667.2541015625,401.9455078125002
2023-04-07 22:10:24.343,2266.707275390625,467.7661437988282,2705.9999084472656,-7.399999618530273,3600,0.8,62.900001525878906,2.7771286964416504,12,728,3,0,0,6.857217788696289,119.52771759033203,7297,1,0.2481992633,6.609018525396289,2657.36640625,390.6591308593752
2023-04-07 22:10:26.390,2266.707275390625,467.7661437988282,2698.2000732421875,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,728,3,0,0,6.8660712242126465,119.5610580444336,7299,1,0.2481992633,6.617871960912646,2671.6486328125,404.9413574218752
2023-04-07 22:10:28.395,2265.30859375,467.7661437988282,2698.2000732421875,-7.399999618530273,3600,0.8,62.900001525878906,2.7771286964416504,12,731,3,0,0,6.883778095245361,119.59439849853516,7301,1,0.2492354883,6.634542606945361,2679.3390625,414.0304687500002
2023-04-07 22:10:30.404,2266.707275390625,467.15780639648443,2698.2000732421875,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,733,3,0,0,6.8660712242126465,119.62773895263672,7303,1,0.24991959909999997,6.616151625112646,2671.6486328125,404.9413574218752
2023-04-07 22:10:34.970,2266.707275390625,467.15780639648443,2705.9999084472656,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,730,3,0,0,6.857217788696289,119.71109008789062,7308,1,0.2488914253,6.608326363396289,2658.4650390625,391.7577636718752
2023-04-07 22:10:38.522,2268.105224609375,467.15780639648443,2692.199935913086,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,729,3,0,0,6.8660712242126465,119.76110076904297,7311,1,0.2485433263,6.617527897912646,2679.3390625,411.2338378906252
2023-04-07 22:10:40.525,2266.707275390625,467.7661437988282,2701.7999267578125,-7.399999618530273,3600,0.8,63.10000228881836,2.7771286964416504,12,730,3,0,0,6.857217788696289,119.79444122314453,7313,1,0.2488914253,6.608326363396289,2661.7609375,395.0536621093752
2023-04-07 22:10:42.558,2268.105224609375,467.15780639648443,2700.599899291992,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,728,3,0,0,6.8660712242126465,119.8277816772461,7315,1,0.2481992633,6.617871960912646,2669.4513671875,401.3461425781252
2023-04-07 22:10:47.069,2269.50390625,467.7661437988282,2700.0,-7.399999618530273,3600,0.8,63.10000228881836,2.7771286964416504,12,730,3,0,0,6.8660712242126465,119.9111328125,7320,1,0.2488914253,6.617179798912646,2668.352734375,398.8488281250002
2023-04-07 22:10:49.118,2268.105224609375,467.7661437988282,2701.7999267578125,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,730,3,0,0,6.8660712242126465,119.94447326660156,7322,1,0.2488914253,6.617179798912646,2666.15546875,398.0502441406252
2023-04-07 22:10:51.132,2268.105224609375,467.15780639648443,2697.000045776367,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,730,3,0,0,6.857217788696289,119.97781372070312,7324,1,0.2488914253,6.608326363396289,2669.4513671875,401.3461425781252
2023-04-07 22:10:53.146,2268.105224609375,466.54956054687506,2700.599899291992,-7.399999618530273,3600,0.8,62.999996185302734,2.839101791381836,12,729,3,0,0,6.857217788696289,120.01115417480469,7326,1,0.2485433263,6.608674462396289,2666.15546875,398.0502441406252
2023-04-07 22:10:56.689,2269.50390625,467.15780639648443,2702.4000549316406,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,729,3,0,0,6.8660712242126465,120.06116485595703,7330,1,0.2485433263,6.617527897912646,2667.2541015625,397.7501953125002
2023-04-07 22:11:02.131,2270.902099609375,467.7661437988282,2700.0,-7.399999618530273,3600,0.8,62.900001525878906,2.7771286964416504,12,728,3,0,0,6.8660712242126465,120.16118621826172,7335,1,0.2481992633,6.617871960912646,2669.4513671875,398.5492675781252
2023-04-07 22:11:04.901,2269.50390625,467.7661437988282,2700.0,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,728,3,0,0,6.874925136566162,120.21119689941406,7338,1,0.2481992633,6.626725873266162,2673.8458984375,404.3419921875002
2023-04-07 22:11:06.898,2269.50390625,467.15780639648443,2696.399917602539,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,730,3,0,0,6.8660712242126465,120.24453735351562,7340,1,0.2488914253,6.617179798912646,2673.8458984375,404.3419921875002
2023-04-07 22:11:11.571,2270.902099609375,467.15780639648443,2695.1998901367188,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,733,3,0,0,6.8660712242126465,120.31121826171875,7345,1,0.24991959909999997,6.616151625112646,2674.94453125,404.0424316406252
2023-04-07 22:11:13.603,2268.105224609375,466.54956054687506,2700.599899291992,-7.399999618530273,3600,0.8,62.999996185302734,2.839101791381836,12,729,3,0,0,6.857217788696289,120.34455871582031,7347,1,0.2485433263,6.608674462396289,2666.15546875,398.0502441406252
2023-04-07 22:11:17.393,2270.902099609375,468.37435913085943,2698.7999725341797,-7.399999618530273,3600,0.8,62.900001525878906,2.7461464405059814,12,730,3,0,0,6.8660712242126465,120.41123962402344,7350,1,0.2488914253,6.617179798912646,2669.4513671875,398.5492675781252
2023-04-07 22:11:21.175,2270.902099609375,468.37435913085943,2701.2000274658203,-7.399999618530273,3600,0.8,63.10000228881836,2.7461464405059814,12,727,3,0,0,6.874925136566162,120.47792053222656,7354,1,0.24785921549999998,6.627065921066162,2671.6486328125,400.7465332031252
