,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-07 22:11:24.714,2270.902099609375,468.37435913085943,2699.400100708008,-7.399999618530273,3600,0.8,62.999996185302734,2.7461464405059814,12,728,3,0,0,6.8660712242126465,120.5279312133789,7358,1,0.2481992633,6.617871960912646,2668.90205078125,397.9999511718752
2023-04-07 22:11:27.642,2270.902099609375,468.37435913085943,2697.000045776367,-7.399999618530273,3600,0.8,63.10000228881836,2.7461464405059814,12,726,3,0,0,6.874925136566162,120.57794189453125,7361,1,0.2475151525,6.627409984066162,2676.59248046875,405.6903808593752
2023-04-07 22:11:30.428,2269.50390625,467.7661437988282,2694.5999908447266,-7.399999618530273,3600,0.8,63.10000228881836,2.7771286964416504,12,730,3,0,0,6.8660712242126465,120.6279525756836,7363,1,0.2488914253,6.617179798912646,2674.94453125,405.4406250000002
2023-04-07 22:11:33.194,2270.902099609375,468.37435913085943,2700.0,-7.399999618530273,3600,0.8,63.10000228881836,2.7461464405059814,12,731,3,0,0,6.874925136566162,120.67796325683594,7366,1,0.2492354883,6.625689648266162,2671.6486328125,400.7465332031252
2023-04-07 22:11:35.228,2269.50390625,467.7661437988282,2701.2000274658203,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,728,3,0,0,6.8660712242126465,120.7113037109375,7368,1,0.2481992633,6.617871960912646,2667.2541015625,397.7501953125002
2023-04-07 22:11:38.137,2269.50390625,467.15780639648443,2698.2000732421875,-7.399999618530273,3600,0.8,63.10000228881836,2.8081161975860596,12,729,3,0,0,6.84836483001709,120.76131439208984,7371,1,0.2485433263,6.59982150371709,2662.8595703125,393.3556640625002
2023-04-07 22:11:43.647,2270.902099609375,467.7661437988282,2701.7999267578125,-7.399999618530273,3600,0.8,63.10000228881836,2.7771286964416504,12,728,3,0,0,6.8660712242126465,120.84466552734375,7377,1,0.2481992633,6.617871960912646,2667.2541015625,396.3520019531252
2023-04-07 22:11:49.118,2269.50390625,467.7661437988282,2694.5999908447266,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,731,3,0,0,6.8660712242126465,120.94468688964844,7382,1,0.2492354883,6.616835735912646,2674.94453125,405.4406250000002
2023-04-07 22:11:55.460,2269.50390625,467.7661437988282,2705.4000091552734,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,730,3,0,0,6.857217788696289,121.04470825195312,7388,1,0.2488914253,6.608326363396289,2657.91572265625,388.4118164062502
2023-04-07 22:11:58.370,2270.902099609375,467.7661437988282,2701.2000274658203,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,730,3,0,0,6.874925136566162,121.09471893310547,7391,1,0.2488914253,6.626033711266162,2671.6486328125,400.7465332031252
2023-04-07 22:12:00.400,2268.105224609375,467.15780639648443,2699.400100708008,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,729,3,0,0,6.883778095245361,121.12805938720703,7393,1,0.2485433263,6.635234768945361,2679.3390625,411.2338378906252
2023-04-07 22:12:03.187,2269.50390625,468.37435913085943,2700.0,-7.399999618530273,3600,0.8,63.10000228881836,2.7461464405059814,12,729,3,0,0,6.8660712242126465,121.17807006835938,7396,1,0.2485433263,6.617527897912646,2668.352734375,398.8488281250002
2023-04-07 22:12:05.190,2269.50390625,467.15780639648443,2701.7999267578125,-7.399999618530273,3600,0.8,63.10000228881836,2.8081161975860596,12,731,3,0,0,6.874925136566162,121.21141052246094,7398,1,0.2492354883,6.625689648266162,2671.6486328125,402.1447265625002
2023-04-07 22:12:07.201,2268.105224609375,467.15780639648443,2699.400100708008,-7.399999618530273,3600,0.8,63.10000228881836,2.8081161975860596,12,729,3,0,0,6.8660712242126465,121.2447509765625,7400,1,0.2485433263,6.617527897912646,2670.55,402.4447753906252
2023-04-07 22:12:09.224,2268.105224609375,467.15780639648443,2696.399917602539,-7.399999618530273,3600,0.8,63.10000228881836,2.8081161975860596,12,729,3,0,0,6.8660712242126465,121.27809143066406,7402,1,0.2485433263,6.617527897912646,2674.39521484375,406.2899902343752
2023-04-07 22:12:13.002,2269.50390625,467.15780639648443,2705.9999084472656,-7.399999618530273,3600,0.8,63.10000228881836,2.8081161975860596,12,733,3,0,0,6.874925136566162,121.34477233886719,7406,1,0.24991959909999997,6.625005537466162,2666.15546875,396.6515625000002
2023-04-07 22:12:15.036,2268.105224609375,467.15780639648443,2697.5999450683594,-7.399999618530273,3600,0.8,63.10000228881836,2.8081161975860596,12,728,3,0,0,6.857217788696289,121.37811279296875,7408,1,0.2481992633,6.609018525396289,2668.352734375,400.2475097656252
2023-04-07 22:12:17.050,2268.105224609375,467.7661437988282,2697.5999450683594,-7.399999618530273,3600,0.8,63.19999694824219,2.7771286964416504,12,734,3,0,0,6.874925136566162,121.41145324707031,7410,1,0.2502676981,6.624657438466162,2675.49384765625,407.3886230468752
2023-04-07 22:12:20.955,2269.50390625,467.15780639648443,2702.4000549316406,-7.399999618530273,3600,0.8,63.10000228881836,2.8081161975860596,12,727,3,0,0,6.84836483001709,121.47813415527344,7414,1,0.24785921549999998,6.60050561451709,2658.4650390625,388.9611328125002
2023-04-07 22:12:22.988,2268.105224609375,467.7661437988282,2705.4000091552734,-7.399999618530273,3600,0.8,63.10000228881836,2.7771286964416504,12,733,3,0,0,6.8660712242126465,121.511474609375,7416,1,0.24991959909999997,6.616151625112646,2661.7609375,393.6557128906252
2023-04-07 22:12:25.002,2268.105224609375,467.7661437988282,2692.199935913086,-7.399999618530273,3600,0.8,63.10000228881836,2.7771286964416504,12,729,3,0,0,6.8660712242126465,121.54481506347656,7418,1,0.2485433263,6.617527897912646,2678.2404296875,410.1352050781252
2023-04-07 22:12:28.784,2268.105224609375,467.7661437988282,2702.999954223633,-7.399999618530273,3600,0.8,63.19999694824219,2.7771286964416504,12,726,3,0,0,6.857217788696289,121.5948257446289,7422,1,0.2475151525,6.609702636196289,2661.7609375,393.6557128906252
2023-04-07 22:12:30.798,2268.105224609375,467.15780639648443,2702.4000549316406,-7.399999618530273,3600,0.8,63.10000228881836,2.8081161975860596,12,732,3,0,0,6.84836483001709,121.62816619873047,7424,1,0.24957553609999997,6.59878929391709,2657.36640625,389.2611816406252
2023-04-07 22:12:32.833,2266.707275390625,467.15780639648443,2700.599899291992,-7.399999618530273,3600,0.8,63.10000228881836,2.8081161975860596,12,732,3,0,0,6.857217788696289,121.67817687988281,7426,1,0.24957553609999997,6.607642252596289,2663.958203125,397.2509277343752
2023-04-07 22:12:34.848,2268.105224609375,467.15780639648443,2695.800018310547,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,730,3,0,0,6.84836483001709,121.71151733398438,7428,1,0.2488914253,6.59947340471709,2666.15546875,398.0502441406252
2023-04-07 22:12:36.850,2268.105224609375,467.7661437988282,2697.000045776367,-7.399999618530273,3600,0.8,63.10000228881836,2.7771286964416504,12,728,3,0,0,6.857217788696289,121.74485778808594,7430,1,0.2481992633,6.609018525396289,2668.352734375,400.2475097656252
2023-04-07 22:12:38.864,2268.105224609375,467.15780639648443,2702.4000549316406,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,729,3,0,0,6.8660712242126465,121.7781982421875,7432,1,0.2485433263,6.617527897912646,2667.2541015625,399.1488769531252
2023-04-07 22:12:40.884,2266.707275390625,467.15780639648443,2698.2000732421875,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,728,3,0,0,6.8660712242126465,121.81153869628906,7434,1,0.2481992633,6.617871960912646,2672.747265625,406.0399902343752
2023-04-07 22:12:43.781,2268.105224609375,467.7661437988282,2700.0,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,731,3,0,0,6.874925136566162,121.84487915039062,7437,1,0.2492354883,6.625689648266162,2672.747265625,404.6420410156252
2023-04-07 22:12:45.795,2266.707275390625,467.15780639648443,2695.1998901367188,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,730,3,0,0,6.8660712242126465,121.87821960449219,7439,1,0.2488914253,6.617179798912646,2676.0431640625,409.3358886718752
2023-04-07 22:12:48.563,2268.105224609375,467.7661437988282,2697.5999450683594,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,730,3,0,0,6.857217788696289,121.92823028564453,7441,1,0.2488914253,6.608326363396289,2667.2541015625,399.1488769531252
2023-04-07 22:12:50.566,2266.707275390625,467.7661437988282,2699.400100708008,-7.399999618530273,3600,0.8,62.900001525878906,2.7771286964416504,12,732,3,0,0,6.857217788696289,121.9615707397461,7444,1,0.24957553609999997,6.607642252596289,2665.0568359375,398.3495605468752
2023-04-07 22:12:54.359,2268.105224609375,468.37435913085943,2701.7999267578125,-7.399999618530273,3600,0.8,62.999996185302734,2.7461464405059814,12,731,3,0,0,6.857217788696289,122.02825164794922,7447,1,0.2492354883,6.607982300396289,2660.6623046875,392.5570800781252
2023-04-07 22:12:58.154,2266.707275390625,467.7661437988282,2702.4000549316406,-7.399999618530273,3600,0.8,63.10000228881836,2.7771286964416504,12,727,3,0,0,6.857217788696289,122.09493255615234,7451,1,0.24785921549999998,6.609358573196289,2661.7609375,395.0536621093752
2023-04-07 22:13:00.167,2268.105224609375,467.7661437988282,2698.2000732421875,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,730,3,0,0,6.874925136566162,122.1282730102539,7453,1,0.2488914253,6.626033711266162,2675.49384765625,407.3886230468752
2023-04-07 22:13:02.187,2268.105224609375,467.7661437988282,2701.7999267578125,-7.399999618530273,3600,0.8,62.900001525878906,2.7771286964416504,12,732,3,0,0,6.8660712242126465,122.16161346435547,7455,1,0.24957553609999997,6.616495688112646,2666.15546875,398.0502441406252
2023-04-07 22:13:06.733,2268.105224609375,467.15780639648443,2701.2000274658203,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,730,3,0,0,6.8660712242126465,122.2282943725586,7460,1,0.2488914253,6.617179798912646,2668.352734375,400.2475097656252
2023-04-07 22:13:10.269,2266.707275390625,467.15780639648443,2702.999954223633,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,732,3,0,0,6.857217788696289,122.29497528076172,7463,1,0.24957553609999997,6.607642252596289,2661.7609375,395.0536621093752
2023-04-07 22:13:12.270,2266.707275390625,466.54956054687506,2698.7999725341797,-7.399999618530273,3600,0.8,62.900001525878906,2.839101791381836,12,731,3,0,0,6.84836483001709,122.32831573486328,7465,1,0.2492354883,6.59912934171709,2662.8595703125,396.1522949218752
2023-04-07 22:13:16.221,2266.707275390625,467.7661437988282,2694.5999908447266,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,731,3,0,0,6.857217788696289,122.3949966430664,7469,1,0.2492354883,6.607982300396289,2670.55,403.8427246093752
2023-04-07 22:13:18.255,2265.30859375,466.54956054687506,2702.4000549316406,-7.399999618530273,3600,0.8,62.900001525878906,2.839101791381836,12,730,3,0,0,6.8660712242126465,122.42833709716797,7471,1,0.2488914253,6.617179798912646,2668.352734375,403.0441406250002
2023-04-07 22:13:20.256,2265.30859375,467.15780639648443,2705.4000091552734,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,730,3,0,0,6.8660712242126465,122.46167755126953,7473,1,0.2488914253,6.617179798912646,2662.8595703125,397.5509765625002
2023-04-07 22:13:23.055,2266.707275390625,468.37435913085943,2702.4000549316406,-7.399999618530273,3600,0.8,62.999996185302734,2.7461464405059814,12,729,3,0,0,6.857217788696289,122.51168823242188,7476,1,0.2485433263,6.608674462396289,2660.6623046875,393.9550292968752
2023-04-07 22:13:25.069,2266.707275390625,467.15780639648443,2698.2000732421875,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,731,3,0,0,6.857217788696289,122.54502868652344,7478,1,0.2492354883,6.607982300396289,2667.2541015625,400.5468261718752
2023-04-07 22:13:27.092,2263.91064453125,467.15780639648443,2691.6000366210938,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,730,3,0,0,6.874925136566162,122.578369140625,7480,1,0.2488914253,6.626033711266162,2684.8322265625,420.9215820312502
2023-04-07 22:13:32.532,2266.707275390625,466.54956054687506,2696.399917602539,-7.399999618530273,3600,0.8,62.999996185302734,2.839101791381836,12,729,3,0,0,6.8660712242126465,122.6617202758789,7485,1,0.2485433263,6.617527897912646,2674.94453125,408.2372558593752
2023-04-07 22:13:34.533,2265.30859375,466.54956054687506,2698.7999725341797,-7.399999618530273,3600,0.8,62.999996185302734,2.839101791381836,12,729,3,0,0,6.857217788696289,122.69506072998047,7487,1,0.2485433263,6.608674462396289,2668.352734375,403.0441406250002
2023-04-07 22:13:37.318,2265.30859375,467.15780639648443,2697.5999450683594,-7.299999713897705,3600,0.8,62.999996185302734,2.908116340637207,12,733,3,0,0,6.8660712242126465,122.74507141113281,7490,1,0.24991959909999997,6.616151625112646,2672.19794921875,406.8893554687502
2023-04-07 22:13:40.857,2265.30859375,467.7661437988282,2706.6000366210938,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,732,3,0,0,6.8660712242126465,122.81175231933594,7494,1,0.24957553609999997,6.616495688112646,2660.6623046875,395.3537109375002
2023-04-07 22:13:44.424,2265.30859375,467.15780639648443,2695.800018310547,-7.299999713897705,3600,0.8,62.999996185302734,2.908116340637207,12,729,3,0,0,6.857217788696289,122.86176300048828,7497,1,0.2485433263,6.608674462396289,2670.55,405.2414062500002
2023-04-07 22:13:46.437,2265.30859375,466.54956054687506,2703.600082397461,-7.399999618530273,3600,0.8,62.900001525878906,2.839101791381836,12,730,3,0,0,6.857217788696289,122.89510345458984,7499,1,0.2488914253,6.608326363396289,2661.7609375,396.4523437500002
2023-04-07 22:13:48.458,2265.30859375,467.15780639648443,2698.2000732421875,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,730,3,0,0,6.8660712242126465,122.9284439086914,7501,1,0.2488914253,6.617179798912646,2671.6486328125,406.3400390625002
2023-04-07 22:13:50.460,2265.30859375,467.15780639648443,2697.000045776367,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,728,3,0,0,6.857217788696289,122.96178436279297,7503,1,0.2481992633,6.609018525396289,2669.4513671875,404.1427734375002
2023-04-07 22:13:52.475,2263.91064453125,467.15780639648443,2699.400100708008,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,726,3,0,0,6.857217788696289,122.99512481689453,7505,1,0.2475151525,6.609702636196289,2667.2541015625,403.3434570312502
2023-04-07 22:13:55.404,2265.30859375,467.7661437988282,2698.2000732421875,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,731,3,0,0,6.84836483001709,123.04513549804688,7508,1,0.2492354883,6.59912934171709,2661.7609375,396.4523437500002
2023-04-07 22:13:57.438,2263.91064453125,467.15780639648443,2693.3999633789062,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,732,3,0,0,6.857217788696289,123.07847595214844,7510,1,0.24957553609999997,6.607642252596289,2672.747265625,408.8366210937502
2023-04-07 22:13:59.441,2263.91064453125,467.15780639648443,2700.599899291992,-7.299999713897705,3600,0.8,62.999996185302734,2.908116340637207,12,731,3,0,0,6.857217788696289,123.11181640625,7512,1,0.2492354883,6.607982300396289,2664.50751953125,400.5968750000002
2023-04-07 22:14:01.452,2263.91064453125,466.54956054687506,2705.9999084472656,-7.299999713897705,3600,0.8,62.999996185302734,2.9391019344329834,12,727,3,0,0,6.857217788696289,123.14515686035156,7514,1,0.24785921549999998,6.609358573196289,2659.563671875,395.6530273437502
2023-04-07 22:14:04.380,2266.707275390625,467.15780639648443,2704.199981689453,-7.299999713897705,3600,0.8,62.900001525878906,2.908116340637207,12,733,3,0,0,6.8660712242126465,123.1951675415039,7517,1,0.24991959909999997,6.616151625112646,2663.958203125,397.2509277343752
2023-04-07 22:14:06.402,2263.91064453125,467.15780639648443,2695.1998901367188,-7.299999713897705,3600,0.8,62.900001525878906,2.908116340637207,12,730,3,0,0,6.857217788696289,123.22850799560547,7519,1,0.2488914253,6.608326363396289,2671.6486328125,407.7379882812502
2023-04-07 22:14:08.418,2265.30859375,466.54956054687506,2695.800018310547,-7.299999713897705,3600,0.8,62.999996185302734,2.9391019344329834,12,730,3,0,0,6.8660712242126465,123.26184844970703,7521,1,0.2488914253,6.617179798912646,2676.0431640625,410.7345703125002
2023-04-07 22:14:12.212,2265.30859375,467.15780639648443,2697.5999450683594,-7.299999713897705,3600,0.8,62.999996185302734,2.908116340637207,12,733,3,0,0,6.857217788696289,123.32852935791016,7525,1,0.24991959909999997,6.607298189596289,2667.2541015625,401.9455078125002
2023-04-07 22:14:14.225,2263.91064453125,467.15780639648443,2693.3999633789062,-7.299999713897705,3600,0.8,62.900001525878906,2.908116340637207,12,731,3,0,0,6.857217788696289,123.36186981201172,7527,1,0.2492354883,6.607982300396289,2672.747265625,408.8366210937502
2023-04-07 22:14:16.239,2263.91064453125,467.7661437988282,2695.1998901367188,-7.299999713897705,3600,0.8,62.999996185302734,2.877128839492798,12,730,3,0,0,6.857217788696289,123.39521026611328,7529,1,0.2488914253,6.608326363396289,2670.55,406.6393554687502
2023-04-07 22:14:18.262,2263.91064453125,467.7661437988282,2694.0000915527344,-7.299999713897705,3600,0.8,62.900001525878906,2.877128839492798,12,726,3,0,0,6.8660712242126465,123.42855072021484,7531,1,0.2475151525,6.618556071712646,2677.141796875,413.2311523437502
2023-04-07 22:14:22.035,2263.91064453125,467.15780639648443,2707.800064086914,-7.299999713897705,3600,0.8,62.900001525878906,2.908116340637207,12,729,3,0,0,6.857217788696289,123.49523162841797,7535,1,0.2485433263,6.608674462396289,2656.2677734375,392.3571289062502
2023-04-07 22:14:24.770,2265.30859375,466.54956054687506,2701.2000274658203,-7.299999713897705,3600,0.8,62.900001525878906,2.9391019344329834,12,729,3,0,0,6.857217788696289,123.52857208251953,7538,1,0.2485433263,6.608674462396289,2665.0568359375,399.7482421875002
2023-04-07 22:14:26.774,2263.91064453125,465.9413452148438,2695.800018310547,-7.299999713897705,3600,0.8,62.79999542236328,2.9700841903686523,12,728,3,0,0,6.8660712242126465,123.5619125366211,7540,1,0.2481992633,6.617871960912646,2677.141796875,413.2311523437502
2023-04-07 22:14:29.560,2265.30859375,467.15780639648443,2699.400100708008,-7.299999713897705,3600,0.8,62.900001525878906,2.908116340637207,12,729,3,0,0,6.857217788696289,123.61192321777344,7542,1,0.2485433263,6.608674462396289,2666.15546875,400.8468750000002
2023-04-07 22:14:31.562,2263.91064453125,467.15780639648443,2693.3999633789062,-7.299999713897705,3600,0.8,62.900001525878906,2.908116340637207,12,729,3,0,0,6.8660712242126465,123.645263671875,7544,1,0.2485433263,6.617527897912646,2678.2404296875,414.3297851562502
2023-04-07 22:14:35.372,2265.30859375,468.98266601562506,2704.199981689453,-7.299999713897705,3600,0.8,62.900001525878906,2.8151590824127197,12,731,3,0,0,6.8660712242126465,123.71194458007812,7548,1,0.2492354883,6.616835735912646,2661.7609375,396.4523437500002
2023-04-07 22:14:39.929,2265.30859375,467.7661437988282,2699.400100708008,-7.299999713897705,3600,0.8,62.900001525878906,2.877128839492798,12,732,3,0,0,6.8660712242126465,123.79529571533203,7553,1,0.24957553609999997,6.616495688112646,2669.4513671875,404.1427734375002
2023-04-07 22:14:41.950,2263.91064453125,467.7661437988282,2699.400100708008,-7.299999713897705,3600,0.8,62.900001525878906,2.877128839492798,12,729,3,0,0,6.857217788696289,123.8286361694336,7555,1,0.2485433263,6.608674462396289,2665.0568359375,401.1461914062502
2023-04-07 22:14:43.965,2265.30859375,468.37435913085943,2704.199981689453,-7.299999713897705,3600,0.8,62.999996185302734,2.846146583557129,12,732,3,0,0,6.857217788696289,123.86197662353516,7557,1,0.24957553609999997,6.607642252596289,2658.4650390625,393.1564453125002
2023-04-07 22:14:55.697,2266.707275390625,468.98266601562506,2704.199981689453,-7.399999618530273,3600,0.8,62.900001525878906,2.7151589393615723,12,729,3,0,0,6.8660712242126465,124.04534912109375,7569,1,0.2485433263,6.617527897912646,2661.7609375,395.0536621093752
2023-04-07 22:14:57.700,2265.30859375,468.37435913085943,2698.2000732421875,-7.299999713897705,3600,0.8,62.999996185302734,2.846146583557129,12,733,3,0,0,6.8660712242126465,124.07868957519531,7571,1,0.24991959909999997,6.616151625112646,2669.4513671875,404.1427734375002
2023-04-07 22:14:59.714,2265.30859375,468.37435913085943,2701.7999267578125,-7.299999713897705,3600,0.8,62.900001525878906,2.846146583557129,12,729,3,0,0,6.857217788696289,124.11203002929688,7573,1,0.2485433263,6.608674462396289,2661.7609375,396.4523437500002
2023-04-07 22:15:01.729,2265.30859375,467.7661437988282,2700.599899291992,-7.299999713897705,3600,0.8,62.999996185302734,2.877128839492798,12,732,3,0,0,6.874925136566162,124.14537048339844,7575,1,0.24957553609999997,6.625349600466162,2672.19794921875,406.8893554687502
2023-04-07 22:15:05.336,2266.707275390625,468.37435913085943,2697.000045776367,-7.399999618530273,3600,0.8,62.999996185302734,2.7461464405059814,12,732,3,0,0,6.857217788696289,124.21205139160156,7578,1,0.24957553609999997,6.607642252596289,2666.15546875,399.4481933593752
2023-04-07 22:15:07.353,2265.30859375,468.37435913085943,2704.199981689453,-7.299999713897705,3600,0.8,62.79999542236328,2.846146583557129,12,728,3,0,0,6.857217788696289,124.24539184570312,7580,1,0.2481992633,6.609018525396289,2658.4650390625,393.1564453125002
2023-04-07 22:15:09.366,2265.30859375,468.37435913085943,2700.0,-7.299999713897705,3600,0.8,62.900001525878906,2.846146583557129,12,730,3,0,0,6.857217788696289,124.27873229980469,7582,1,0.2488914253,6.608326363396289,2662.8595703125,397.5509765625002
2023-04-07 22:15:11.379,2265.30859375,467.7661437988282,2705.9999084472656,-7.299999713897705,3600,0.8,62.999996185302734,2.877128839492798,12,729,3,0,0,6.857217788696289,124.31207275390625,7584,1,0.2485433263,6.608674462396289,2657.36640625,392.0578125000002
2023-04-07 22:15:13.401,2265.30859375,468.37435913085943,2697.5999450683594,-7.299999713897705,3600,0.8,62.999996185302734,2.846146583557129,12,728,3,0,0,6.857217788696289,124.34541320800781,7586,1,0.2481992633,6.609018525396289,2666.15546875,400.8468750000002
2023-04-07 22:15:17.163,2266.707275390625,467.7661437988282,2699.400100708008,-7.299999713897705,3600,0.8,62.900001525878906,2.877128839492798,12,731,3,0,0,6.8660712242126465,124.41209411621094,7590,1,0.2492354883,6.616835735912646,2669.4513671875,402.7440917968752
2023-04-07 22:15:19.916,2266.707275390625,467.15780639648443,2701.7999267578125,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,730,3,0,0,6.857217788696289,124.46210479736328,7593,1,0.2488914253,6.608326363396289,2662.8595703125,396.1522949218752
2023-04-07 22:15:22.492,2266.707275390625,467.7661437988282,2704.8001098632812,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,728,3,0,0,6.8660712242126465,124.49544525146484,7595,1,0.2481992633,6.617871960912646,2663.40888671875,396.7016113281252
2023-04-07 22:15:25.277,2266.707275390625,467.15780639648443,2694.0000915527344,-7.299999713897705,3600,0.8,62.900001525878906,2.908116340637207,12,730,3,0,0,6.857217788696289,124.54545593261719,7598,1,0.2488914253,6.608326363396289,2672.747265625,406.0399902343752
2023-04-07 22:15:27.293,2265.30859375,467.15780639648443,2707.199935913086,-7.299999713897705,3600,0.8,62.79999542236328,2.908116340637207,12,733,3,0,0,6.8660712242126465,124.57879638671875,7600,1,0.24991959909999997,6.616151625112646,2660.6623046875,395.3537109375002
2023-04-07 22:15:29.308,2265.30859375,467.15780639648443,2701.7999267578125,-7.299999713897705,3600,0.8,62.900001525878906,2.908116340637207,12,732,3,0,0,6.84836483001709,124.61213684082031,7602,1,0.24957553609999997,6.59878929391709,2658.4650390625,393.1564453125002
2023-04-07 22:15:32.237,2266.707275390625,467.15780639648443,2703.600082397461,-7.299999713897705,3600,0.8,62.900001525878906,2.908116340637207,12,729,3,0,0,6.874925136566162,124.66214752197266,7605,1,0.2485433263,6.626381810266162,2670.55,403.8427246093752
2023-04-07 22:15:35.022,2266.707275390625,467.15780639648443,2703.600082397461,-7.299999713897705,3600,0.8,62.900001525878906,2.908116340637207,12,731,3,0,0,6.8660712242126465,124.712158203125,7608,1,0.2492354883,6.616835735912646,2665.0568359375,398.3495605468752
2023-04-07 22:15:39.698,2265.30859375,467.15780639648443,2702.4000549316406,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,735,3,0,0,6.857217788696289,124.77883911132812,7613,1,0.2506117611,6.606606027596289,2661.7609375,396.4523437500002
2023-04-07 22:15:41.713,2265.30859375,467.15780639648443,2695.800018310547,-7.299999713897705,3600,0.8,62.999996185302734,2.908116340637207,12,730,3,0,0,6.8660712242126465,124.81217956542969,7615,1,0.2488914253,6.617179798912646,2674.94453125,409.6359375000002
2023-04-07 22:15:43.748,2266.707275390625,467.15780639648443,2701.7999267578125,-7.299999713897705,3600,0.8,62.900001525878906,2.908116340637207,12,729,3,0,0,6.857217788696289,124.84552001953125,7617,1,0.2485433263,6.608674462396289,2663.40888671875,396.7016113281252
2023-04-07 22:15:47.518,2265.30859375,467.15780639648443,2698.2000732421875,-7.299999713897705,3600,0.8,62.999996185302734,2.908116340637207,12,728,3,0,0,6.8660712242126465,124.91220092773438,7620,1,0.2481992633,6.617871960912646,2672.747265625,407.4386718750002
2023-04-07 22:15:51.444,2266.707275390625,467.15780639648443,2695.800018310547,-7.299999713897705,3600,0.8,62.999996185302734,2.908116340637207,12,731,3,0,0,6.8660712242126465,124.9788818359375,7624,1,0.2492354883,6.616835735912646,2674.94453125,408.2372558593752
2023-04-07 22:15:53.446,2266.707275390625,467.7661437988282,2704.199981689453,-7.399999618530273,3600,0.8,62.900001525878906,2.7771286964416504,12,729,3,0,0,6.857217788696289,125.01222229003906,7626,1,0.2485433263,6.608674462396289,2659.563671875,392.8563964843752
2023-04-07 22:15:55.479,2265.30859375,467.15780639648443,2705.9999084472656,-7.299999713897705,3600,0.8,62.900001525878906,2.908116340637207,12,728,3,0,0,6.857217788696289,125.04556274414062,7628,1,0.2481992633,6.609018525396289,2658.4650390625,393.1564453125002
2023-04-07 22:15:58.234,2268.105224609375,467.15780639648443,2700.599899291992,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,728,3,0,0,6.857217788696289,125.09557342529297,7631,1,0.2481992633,6.609018525396289,2665.0568359375,396.9516113281252
2023-04-07 22:16:00.250,2265.30859375,467.15780639648443,2699.400100708008,-7.299999713897705,3600,0.8,62.999996185302734,2.908116340637207,12,731,3,0,0,6.8660712242126465,125.12891387939453,7633,1,0.2492354883,6.616835735912646,2670.55,405.2414062500002
2023-04-07 22:16:03.851,2268.105224609375,468.37435913085943,2700.0,-7.299999713897705,3600,0.8,62.999996185302734,2.846146583557129,12,732,3,0,0,6.8660712242126465,125.19559478759766,7637,1,0.24957553609999997,6.616495688112646,2667.2541015625,399.1488769531252
2023-04-07 22:16:08.540,2268.105224609375,467.7661437988282,2702.999954223633,-7.299999713897705,3600,0.8,62.900001525878906,2.877128839492798,12,731,3,0,0,6.874925136566162,125.26227569580078,7641,1,0.2492354883,6.625689648266162,2669.4513671875,401.3461425781252
2023-04-07 22:16:12.316,2268.105224609375,467.7661437988282,2698.2000732421875,-7.299999713897705,3600,0.8,62.999996185302734,2.877128839492798,12,733,3,0,0,6.857217788696289,125.3289566040039,7645,1,0.24991959909999997,6.607298189596289,2666.15546875,398.0502441406252
2023-04-07 22:16:14.319,2266.707275390625,467.7661437988282,2701.7999267578125,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,728,3,0,0,6.8660712242126465,125.36229705810547,7647,1,0.2481992633,6.617871960912646,2667.2541015625,400.5468261718752
2023-04-07 22:16:17.103,2266.707275390625,467.7661437988282,2698.7999725341797,-7.299999713897705,3600,0.8,62.999996185302734,2.877128839492798,12,730,3,0,0,6.857217788696289,125.41230773925781,7650,1,0.2488914253,6.608326363396289,2666.15546875,399.4481933593752
2023-04-07 22:16:19.150,2268.105224609375,467.7661437988282,2698.2000732421875,-7.299999713897705,3600,0.8,62.900001525878906,2.877128839492798,12,730,3,0,0,6.857217788696289,125.44564819335938,7652,1,0.2488914253,6.608326363396289,2666.15546875,398.0502441406252
2023-04-07 22:16:21.164,2266.707275390625,467.7661437988282,2698.7999725341797,-7.299999713897705,3600,0.8,62.999996185302734,2.877128839492798,12,728,3,0,0,6.8660712242126465,125.47898864746094,7654,1,0.2481992633,6.617871960912646,2670.55,403.8427246093752
2023-04-07 22:16:23.182,2266.707275390625,468.37435913085943,2700.599899291992,-7.299999713897705,3600,0.8,62.999996185302734,2.846146583557129,12,731,3,0,0,6.8660712242126465,125.5123291015625,7656,1,0.2492354883,6.616835735912646,2667.2541015625,400.5468261718752
2023-04-07 22:16:25.186,2268.105224609375,467.7661437988282,2692.199935913086,-7.299999713897705,3600,0.8,62.999996185302734,2.877128839492798,12,733,3,0,0,6.883778095245361,125.54566955566406,7658,1,0.24991959909999997,6.633858496145361,2687.0294921875,418.9242675781252
2023-04-07 22:16:27.198,2265.30859375,467.7661437988282,2698.7999725341797,-7.299999713897705,3600,0.8,62.999996185302734,2.877128839492798,12,727,3,0,0,6.857217788696289,125.57901000976562,7660,1,0.24785921549999998,6.609358573196289,2666.15546875,400.8468750000002
2023-04-07 22:16:31.121,2266.707275390625,467.15780639648443,2698.2000732421875,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,729,3,0,0,6.8660712242126465,125.64569091796875,7664,1,0.2485433263,6.617527897912646,2672.19794921875,405.4906738281252
2023-04-07 22:16:33.125,2266.707275390625,467.7661437988282,2697.5999450683594,-7.299999713897705,3600,0.8,62.900001525878906,2.877128839492798,12,732,3,0,0,6.874925136566162,125.67903137207031,7666,1,0.24957553609999997,6.625349600466162,2676.0431640625,409.3358886718752
2023-04-07 22:16:35.876,2268.105224609375,468.37435913085943,2701.7999267578125,-7.399999618530273,3600,0.8,62.900001525878906,2.7461464405059814,12,732,3,0,0,6.84836483001709,125.72904205322266,7669,1,0.24957553609999997,6.59878929391709,2656.2677734375,388.1625488281252
2023-04-07 22:16:37.890,2265.30859375,467.15780639648443,2702.999954223633,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,726,3,0,0,6.874925136566162,125.76238250732422,7671,1,0.2475151525,6.627409984066162,2671.6486328125,406.3400390625002
2023-04-07 22:16:39.911,2266.707275390625,467.15780639648443,2701.7999267578125,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,732,3,0,0,6.8660712242126465,125.79572296142578,7673,1,0.24957553609999997,6.616495688112646,2667.2541015625,400.5468261718752
2023-04-07 22:16:45.527,2266.707275390625,468.37435913085943,2694.0000915527344,-7.399999618530273,3600,0.8,62.79999542236328,2.7461464405059814,12,729,3,0,0,6.857217788696289,125.87907409667969,7678,1,0.2485433263,6.608674462396289,2670.55,403.8427246093752
2023-04-07 22:16:47.559,2266.707275390625,468.37435913085943,2702.999954223633,-7.399999618530273,3600,0.8,62.999996185302734,2.7461464405059814,12,732,3,0,0,6.857217788696289,125.91241455078125,7680,1,0.24957553609999997,6.607642252596289,2659.563671875,392.8563964843752
2023-04-07 22:16:49.578,2266.707275390625,467.7661437988282,2699.400100708008,-7.299999713897705,3600,0.8,62.900001525878906,2.877128839492798,12,730,3,0,0,6.8660712242126465,125.94575500488281,7683,1,0.2488914253,6.617179798912646,2669.4513671875,402.7440917968752
2023-04-07 22:16:53.368,2268.105224609375,468.98266601562506,2698.2000732421875,-7.399999618530273,3600,0.8,62.999996185302734,2.7151589393615723,12,728,3,0,0,6.874925136566162,126.01243591308594,7686,1,0.2481992633,6.626725873266162,2673.8458984375,405.7406738281252
2023-04-07 22:16:56.893,2268.105224609375,468.37435913085943,2697.5999450683594,-7.399999618530273,3600,0.8,62.900001525878906,2.7461464405059814,12,728,3,0,0,6.8660712242126465,126.07911682128906,7690,1,0.2481992633,6.617871960912646,2670.55,402.4447753906252
2023-04-07 22:16:58.907,2266.707275390625,467.15780639648443,2698.2000732421875,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,730,3,0,0,6.883778095245361,126.11245727539062,7692,1,0.2488914253,6.634886669945361,2680.98701171875,414.2797363281252
2023-04-07 22:17:00.941,2266.707275390625,467.15780639648443,2696.399917602539,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,731,3,0,0,6.857217788696289,126.14579772949219,7694,1,0.2492354883,6.607982300396289,2669.4513671875,402.7440917968752
2023-04-07 22:17:05.466,2268.105224609375,468.37435913085943,2703.600082397461,-7.399999618530273,3600,0.8,62.999996185302734,2.7461464405059814,12,730,3,0,0,6.857217788696289,126.21247863769531,7698,1,0.2488914253,6.608326363396289,2659.01435546875,390.9091308593752
2023-04-07 22:17:08.461,2266.707275390625,467.7661437988282,2702.4000549316406,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,729,3,0,0,6.8660712242126465,126.26248931884766,7701,1,0.2485433263,6.617527897912646,2666.15546875,399.4481933593752
2023-04-07 22:17:10.465,2266.707275390625,467.7661437988282,2701.7999267578125,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,729,3,0,0,6.857217788696289,126.29582977294922,7703,1,0.2485433263,6.608674462396289,2662.8595703125,396.1522949218752
2023-04-07 22:17:16.900,2268.105224609375,468.98266601562506,2700.599899291992,-7.399999618530273,3600,0.8,62.900001525878906,2.7151589393615723,12,733,3,0,0,6.874925136566162,126.41252136230469,7710,1,0.24991959909999997,6.625005537466162,2670.00068359375,401.8954589843752
2023-04-07 22:17:20.663,2268.105224609375,468.37435913085943,2704.199981689453,-7.399999618530273,3600,0.8,63.10000228881836,2.7461464405059814,12,734,3,0,0,6.857217788696289,126.46253204345703,7714,1,0.2502676981,6.606950090596289,2657.36640625,389.2611816406252
2023-04-07 22:17:23.256,2268.105224609375,467.7661437988282,2701.2000274658203,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,732,3,0,0,6.8660712242126465,126.51254272460938,7716,1,0.24957553609999997,6.616495688112646,2667.2541015625,399.1488769531252
2023-04-07 22:17:25.268,2266.707275390625,467.7661437988282,2695.1998901367188,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,732,3,0,0,6.8660712242126465,126.54588317871094,7718,1,0.24957553609999997,6.616495688112646,2673.8458984375,407.1386230468752
2023-04-07 22:17:28.055,2268.105224609375,467.7661437988282,2698.2000732421875,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,731,3,0,0,6.8660712242126465,126.59589385986328,7721,1,0.2492354883,6.616835735912646,2670.55,402.4447753906252
2023-04-07 22:17:30.840,2266.707275390625,467.15780639648443,2700.0,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,730,3,0,0,6.857217788696289,126.64590454101562,7724,1,0.2488914253,6.608326363396289,2665.0568359375,398.3495605468752
2023-04-07 22:17:32.874,2265.30859375,467.15780639648443,2698.7999725341797,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,729,3,0,0,6.857217788696289,126.67924499511719,7726,1,0.2485433263,6.608674462396289,2667.2541015625,401.9455078125002
2023-04-07 22:17:34.887,2265.30859375,466.54956054687506,2697.5999450683594,-7.399999618530273,3600,0.8,62.900001525878906,2.839101791381836,12,732,3,0,0,6.8660712242126465,126.71258544921875,7728,1,0.24957553609999997,6.616495688112646,2673.8458984375,408.5373046875002
2023-04-07 22:17:36.891,2266.707275390625,467.15780639648443,2700.599899291992,-7.399999618530273,3600,0.8,62.999996185302734,2.8081161975860596,12,729,3,0,0,6.857217788696289,126.74592590332031,7730,1,0.2485433263,6.608674462396289,2665.0568359375,398.3495605468752
2023-04-07 22:17:38.902,2266.707275390625,466.54956054687506,2704.8001098632812,-7.399999618530273,3600,0.8,62.999996185302734,2.839101791381836,12,730,3,0,0,6.857217788696289,126.77926635742188,7732,1,0.2488914253,6.608326363396289,2660.6623046875,393.9550292968752
2023-04-07 22:17:40.924,2265.30859375,465.9413452148438,2697.5999450683594,-7.399999618530273,3600,0.8,62.999996185302734,2.870083808898926,12,732,3,0,0,6.8660712242126465,126.81260681152344,7734,1,0.24957553609999997,6.616495688112646,2674.94453125,409.6359375000002
2023-04-07 22:17:43.724,2265.30859375,467.7661437988282,2699.400100708008,-7.399999618530273,3600,0.8,62.999996185302734,2.7771286964416504,12,730,3,0,0,6.8660712242126465,126.845947265625,7737,1,0.2488914253,6.617179798912646,2669.4513671875,404.1427734375002
2023-04-07 22:17:45.738,2266.707275390625,467.15780639648443,2691.6000366210938,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,732,3,0,0,6.8660712242126465,126.87928771972656,7739,1,0.24957553609999997,6.616495688112646,2679.3390625,412.6317871093752
2023-04-07 22:17:47.758,2266.707275390625,467.15780639648443,2702.4000549316406,-7.399999618530273,3600,0.8,63.10000228881836,2.8081161975860596,12,729,3,0,0,6.8660712242126465,126.91262817382812,7741,1,0.2485433263,6.617527897912646,2667.2541015625,400.5468261718752
2023-04-07 22:17:51.521,2266.707275390625,467.15780639648443,2694.5999908447266,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,731,3,0,0,6.857217788696289,126.97930908203125,7744,1,0.2492354883,6.607982300396289,2671.6486328125,404.9413574218752
2023-04-07 22:17:56.656,2266.707275390625,467.7661437988282,2703.600082397461,-7.399999618530273,3600,0.8,62.900001525878906,2.7771286964416504,12,728,3,0,0,6.857217788696289,127.06266021728516,7750,1,0.2481992633,6.609018525396289,2660.6623046875,393.9550292968752
2023-04-07 22:18:02.724,2268.105224609375,467.7661437988282,2707.199935913086,-7.299999713897705,3600,0.8,62.999996185302734,2.877128839492798,12,729,3,0,0,6.857217788696289,127.16268157958984,7756,1,0.2485433263,6.608674462396289,2656.2677734375,388.1625488281252
2023-04-07 22:18:06.660,2266.707275390625,467.15780639648443,2701.2000274658203,-7.399999618530273,3600,0.8,62.900001525878906,2.8081161975860596,12,730,3,0,0,6.8660712242126465,127.22936248779297,7760,1,0.2488914253,6.617179798912646,2668.352734375,401.6454589843752
2023-04-07 22:18:08.680,2265.30859375,467.7661437988282,2698.2000732421875,-7.299999713897705,3600,0.8,62.999996185302734,2.877128839492798,12,729,3,0,0,6.8660712242126465,127.26270294189453,7762,1,0.2485433263,6.617527897912646,2671.6486328125,406.3400390625002
2023-04-07 22:18:10.694,2265.30859375,466.54956054687506,2698.7999725341797,-7.299999713897705,3600,0.8,62.999996185302734,2.9391019344329834,12,728,3,0,0,6.857217788696289,127.2960433959961,7764,1,0.2481992633,6.609018525396289,2668.352734375,403.0441406250002
2023-04-07 22:18:15.269,2266.707275390625,466.54956054687506,2704.8001098632812,-7.299999713897705,3600,0.8,62.999996185302734,2.9391019344329834,12,730,3,0,0,6.857217788696289,127.37939453125,7768,1,0.2488914253,6.608326363396289,2660.6623046875,393.9550292968752
2023-04-07 22:18:17.300,2265.30859375,466.54956054687506,2695.1998901367188,-7.299999713897705,3600,0.8,62.900001525878906,2.9391019344329834,12,729,3,0,0,6.8660712242126465,127.41273498535156,7770,1,0.2485433263,6.617527897912646,2677.141796875,411.8332031250002
2023-04-07 22:18:19.322,2263.91064453125,466.54956054687506,2700.0,-7.299999713897705,3600,0.8,63.10000228881836,2.9391019344329834,12,728,3,0,0,6.8660712242126465,127.44607543945312,7772,1,0.2481992633,6.617871960912646,2671.6486328125,407.7379882812502
2023-04-07 22:18:21.324,2265.30859375,467.15780639648443,2707.199935913086,-7.299999713897705,3600,0.8,63.10000228881836,2.908116340637207,12,733,3,0,0,6.8660712242126465,127.47941589355469,7774,1,0.24991959909999997,6.616151625112646,2660.6623046875,395.3537109375002
2023-04-07 22:18:23.339,2265.30859375,467.15780639648443,2704.199981689453,-7.299999713897705,3600,0.8,62.999996185302734,2.908116340637207,12,733,3,0,0,6.857217788696289,127.51275634765625,7776,1,0.24991959909999997,6.607298189596289,2659.563671875,394.2550781250002
2023-04-07 22:18:27.081,2265.30859375,467.15780639648443,2694.5999908447266,-7.299999713897705,3600,0.8,62.999996185302734,2.908116340637207,12,730,3,0,0,6.857217788696289,127.57943725585938,7780,1,0.2488914253,6.608326363396289,2671.6486328125,406.3400390625002
2023-04-07 22:18:29.102,2263.91064453125,466.54956054687506,2702.4000549316406,-7.299999713897705,3600,0.8,63.10000228881836,2.9391019344329834,12,729,3,0,0,6.857217788696289,127.61277770996094,7782,1,0.2485433263,6.608674462396289,2663.958203125,400.0475585937502
2023-04-07 22:18:31.116,2263.91064453125,467.15780639648443,2699.400100708008,-7.299999713897705,3600,0.8,63.19999694824219,2.908116340637207,12,732,3,0,0,6.8660712242126465,127.6461181640625,7784,1,0.24957553609999997,6.616495688112646,2670.55,406.6393554687502
2023-04-07 22:18:33.119,2265.30859375,467.15780639648443,2698.2000732421875,-7.299999713897705,3600,0.8,62.999996185302734,2.908116340637207,12,729,3,0,0,6.8660712242126465,127.67945861816406,7786,1,0.2485433263,6.617527897912646,2672.19794921875,406.8893554687502
2023-04-07 22:18:35.133,2263.91064453125,467.15780639648443,2695.1998901367188,-7.299999713897705,3600,0.8,62.900001525878906,2.908116340637207,12,730,3,0,0,6.874925136566162,127.71279907226562,7788,1,0.2488914253,6.626033711266162,2680.4376953125,416.5270507812502
2023-04-07 22:18:37.154,2265.30859375,467.15780639648443,2698.7999725341797,-7.299999713897705,3600,0.8,62.999996185302734,2.908116340637207,12,730,3,0,0,6.8660712242126465,127.74613952636719,7790,1,0.2488914253,6.617179798912646,2671.6486328125,406.3400390625002
2023-04-07 22:18:39.169,2265.30859375,467.15780639648443,2699.400100708008,-7.299999713897705,3600,0.8,63.10000228881836,2.908116340637207,12,732,3,0,0,6.8660712242126465,127.77947998046875,7792,1,0.24957553609999997,6.616495688112646,2670.55,405.2414062500002
2023-04-07 22:18:41.171,2265.30859375,466.54956054687506,2703.600082397461,-7.299999713897705,3600,0.8,62.900001525878906,2.9391019344329834,12,729,3,0,0,6.8660712242126465,127.81282043457031,7794,1,0.2485433263,6.617527897912646,2666.70478515625,401.3961914062502
2023-04-07 22:18:43.795,2265.30859375,466.54956054687506,2698.2000732421875,-7.299999713897705,3600,0.8,63.10000228881836,2.9391019344329834,12,729,3,0,0,6.857217788696289,127.86283111572266,7797,1,0.2485433263,6.608674462396289,2668.352734375,403.0441406250002
2023-04-07 22:18:50.324,2266.707275390625,467.7661437988282,2698.7999725341797,-7.299999713897705,3600,0.8,62.999996185302734,2.877128839492798,12,734,3,0,0,6.857217788696289,127.96285247802734,7803,1,0.2502676981,6.606950090596289,2665.0568359375,398.3495605468752
2023-04-07 22:18:52.326,2265.30859375,467.7661437988282,2703.600082397461,-7.299999713897705,3600,0.8,62.999996185302734,2.877128839492798,12,727,3,0,0,6.8660712242126465,127.9961929321289,7805,1,0.24785921549999998,6.618212008712646,2665.0568359375,399.7482421875002
2023-04-07 22:18:56.100,2266.707275390625,468.37435913085943,2696.399917602539,-7.299999713897705,3600,0.8,62.999996185302734,2.846146583557129,12,730,3,0,0,6.857217788696289,128.06285095214844,7809,1,0.2488914253,6.608326363396289,2667.2541015625,400.5468261718752
2023-04-07 22:18:58.114,2263.91064453125,467.15780639648443,2701.2000274658203,-7.299999713897705,3600,0.8,62.999996185302734,2.908116340637207,12,729,3,0,0,6.84836483001709,128.09617614746094,7811,1,0.2485433263,6.59982150371709,2659.563671875,395.6530273437502
2023-04-07 22:19:00.707,2266.707275390625,467.7661437988282,2699.400100708008,-7.299999713897705,3600,0.8,63.10000228881836,2.877128839492798,12,729,3,0,0,6.8660712242126465,128.12950134277344,7814,1,0.2485433263,6.617527897912646,2669.4513671875,402.7440917968752
2023-04-07 22:19:04.469,2266.707275390625,466.54956054687506,2700.599899291992,-7.299999713897705,3600,0.8,62.999996185302734,2.9391019344329834,12,730,3,0,0,6.84836483001709,128.19615173339844,7817,1,0.2488914253,6.59947340471709,2661.21162109375,394.5043457031252
2023-04-07 22:19:07.244,2266.707275390625,467.7661437988282,2696.399917602539,-7.299999713897705,3600,0.8,62.999996185302734,2.877128839492798,12,728,3,0,0,6.857217788696289,128.2461395263672,7820,1,0.2481992633,6.609018525396289,2669.4513671875,402.7440917968752
2023-04-07 22:19:10.010,2266.707275390625,467.15780639648443,2703.600082397461,-7.1999993324279785,3600,0.8,63.10000228881836,3.0081167221069336,12,732,3,0,0,6.857217788696289,128.29612731933594,7823,1,0.24957553609999997,6.607642252596289,2660.6623046875,393.9550292968752
2023-04-07 22:19:13.549,2266.707275390625,468.37435913085943,2702.4000549316406,-7.1999993324279785,3600,0.8,63.10000228881836,2.9461469650268555,12,732,3,0,0,6.857217788696289,128.3461151123047,7826,1,0.24957553609999997,6.607642252596289,2660.11298828125,393.4057128906252
2023-04-07 22:19:15.564,2265.30859375,467.7661437988282,2702.4000549316406,-7.299999713897705,3600,0.8,62.999996185302734,2.877128839492798,12,731,3,0,0,6.8660712242126465,128.3794403076172,7829,1,0.2492354883,6.616835735912646,2666.15546875,400.8468750000002
2023-04-07 22:19:18.541,2265.30859375,467.15780639648443,2700.599899291992,-7.1999993324279785,3600,0.8,63.19999694824219,3.0081167221069336,12,730,3,0,0,6.84836483001709,128.42942810058594,7831,1,0.2488914253,6.59947340471709,2660.6623046875,395.3537109375002
2023-04-07 22:19:20.545,2263.91064453125,466.54956054687506,2705.9999084472656,-7.1999993324279785,3600,0.8,62.999996185302734,3.039102077484131,12,730,3,0,0,6.8660712242126465,128.46275329589844,7833,1,0.2488914253,6.617179798912646,2663.958203125,400.0475585937502
2023-04-07 22:19:22.558,2263.91064453125,466.54956054687506,2702.4000549316406,-7.1999993324279785,3600,0.8,63.10000228881836,3.039102077484131,12,728,3,0,0,6.857217788696289,128.49607849121094,7835,1,0.2481992633,6.609018525396289,2663.958203125,400.0475585937502
2023-04-07 22:19:24.595,2263.91064453125,465.33300781250006,2696.399917602539,-7.1999993324279785,3600,0.8,63.10000228881836,3.101071834564209,12,729,3,0,0,6.84836483001709,128.52940368652344,7838,1,0.2485433263,6.59982150371709,2668.352734375,404.4420898437502
2023-04-07 22:19:26.588,2263.91064453125,466.54956054687506,2697.5999450683594,-7.299999713897705,3600,0.8,63.10000228881836,2.9391019344329834,12,732,3,0,0,6.857217788696289,128.56272888183594,7840,1,0.24957553609999997,6.607642252596289,2668.90205078125,404.9914062500002
2023-04-07 22:19:30.388,2265.30859375,466.54956054687506,2705.4000091552734,-7.1999993324279785,3600,0.8,63.10000228881836,3.039102077484131,12,733,3,0,0,6.8660712242126465,128.62937927246094,7843,1,0.24991959909999997,6.616151625112646,2663.958203125,398.6496093750002
2023-04-07 22:19:32.400,2263.91064453125,467.15780639648443,2699.400100708008,-7.1999993324279785,3600,0.8,63.10000228881836,3.0081167221069336,12,733,3,0,0,6.8660712242126465,128.66270446777344,7845,1,0.24991959909999997,6.616151625112646,2670.55,406.6393554687502
2023-04-07 22:19:36.195,2265.30859375,467.15780639648443,2703.600082397461,-7.1999993324279785,3600,0.8,62.999996185302734,3.0081167221069336,12,729,3,0,0,6.857217788696289,128.72935485839844,7849,1,0.2485433263,6.608674462396289,2661.21162109375,395.9030273437502
2023-04-07 22:19:38.197,2263.91064453125,467.15780639648443,2701.2000274658203,-7.1999993324279785,3600,0.8,62.999996185302734,3.0081167221069336,12,732,3,0,0,6.857217788696289,128.76268005371094,7851,1,0.24957553609999997,6.607642252596289,2663.958203125,400.0475585937502
2023-04-07 22:19:40.213,2263.91064453125,466.54956054687506,2695.800018310547,-7.1999993324279785,3600,0.8,62.999996185302734,3.039102077484131,12,728,3,0,0,6.84836483001709,128.79600524902344,7853,1,0.2481992633,6.60016556671709,2667.2541015625,403.3434570312502
2023-04-07 22:19:42.998,2265.30859375,466.54956054687506,2698.7999725341797,-7.1999993324279785,3600,0.8,62.999996185302734,3.039102077484131,12,730,3,0,0,6.857217788696289,128.8459930419922,7856,1,0.2488914253,6.608326363396289,2667.80341796875,402.4948242187502
2023-04-07 22:19:45.011,2265.30859375,465.9413452148438,2698.7999725341797,-7.1999993324279785,3600,0.8,63.10000228881836,3.0700843334198,12,730,3,0,0,6.8660712242126465,128.8793182373047,7858,1,0.2488914253,6.617179798912646,2673.8458984375,408.5373046875002
2023-04-07 22:19:47.816,2265.30859375,467.15780639648443,2698.7999725341797,-7.1999993324279785,3600,0.8,62.999996185302734,3.0081167221069336,12,731,3,0,0,6.857217788696289,128.92930603027344,7861,1,0.2492354883,6.607982300396289,2666.15546875,400.8468750000002
2023-04-07 22:19:49.828,2263.91064453125,466.54956054687506,2697.5999450683594,-7.1999993324279785,3600,0.8,62.999996185302734,3.039102077484131,12,730,3,0,0,6.84836483001709,128.96263122558594,7863,1,0.2488914253,6.59947340471709,2665.0568359375,401.1461914062502
2023-04-07 22:19:51.831,2263.91064453125,467.15780639648443,2701.2000274658203,-7.1999993324279785,3600,0.8,62.999996185302734,3.0081167221069336,12,731,3,0,0,6.857217788696289,128.99595642089844,7865,1,0.2492354883,6.607982300396289,2663.958203125,400.0475585937502
2023-04-07 22:19:54.604,2265.30859375,467.15780639648443,2697.000045776367,-7.1999993324279785,3600,0.8,63.10000228881836,3.0081167221069336,12,730,3,0,0,6.8660712242126465,129.02928161621094,7868,1,0.2488914253,6.617179798912646,2673.8458984375,408.5373046875002
2023-04-07 22:19:57.382,2266.707275390625,467.15780639648443,2697.000045776367,-7.1999993324279785,3600,0.8,62.999996185302734,3.0081167221069336,12,730,3,0,0,6.857217788696289,129.0792694091797,7870,1,0.2488914253,6.608326363396289,2669.4513671875,402.7440917968752
2023-04-07 22:20:01.144,2265.30859375,467.7661437988282,2702.4000549316406,-7.299999713897705,3600,0.8,62.999996185302734,2.877128839492798,12,731,3,0,0,6.8660712242126465,129.1459197998047,7874,1,0.2492354883,6.616835735912646,2666.15546875,400.8468750000002
2023-04-07 22:20:04.093,2266.707275390625,468.37435913085943,2702.4000549316406,-7.1999993324279785,3600,0.8,62.999996185302734,2.9461469650268555,12,729,3,0,0,6.857217788696289,129.19590759277344,7877,1,0.2485433263,6.608674462396289,2660.6623046875,393.9550292968752
2023-04-07 22:20:06.095,2265.30859375,467.15780639648443,2698.2000732421875,-7.1999993324279785,3600,0.8,63.10000228881836,3.0081167221069336,12,728,3,0,0,6.8660712242126465,129.22923278808594,7879,1,0.2481992633,6.617871960912646,2672.747265625,407.4386718750002
2023-04-07 22:20:08.129,2265.30859375,467.7661437988282,2696.399917602539,-7.299999713897705,3600,0.8,63.10000228881836,2.877128839492798,12,728,3,0,0,6.857217788696289,129.26255798339844,7881,1,0.2481992633,6.609018525396289,2669.4513671875,404.1427734375002
2023-04-07 22:20:10.138,2265.30859375,467.15780639648443,2697.000045776367,-7.299999713897705,3600,0.8,63.10000228881836,2.908116340637207,12,729,3,0,0,6.857217788696289,129.29588317871094,7883,1,0.2485433263,6.608674462396289,2669.4513671875,404.1427734375002
2023-04-07 22:20:12.162,2263.91064453125,466.54956054687506,2699.400100708008,-7.1999993324279785,3600,0.8,63.10000228881836,3.039102077484131,12,729,3,0,0,6.8660712242126465,129.32920837402344,7885,1,0.2485433263,6.617527897912646,2671.6486328125,407.7379882812502
2023-04-07 22:20:14.895,2265.30859375,466.54956054687506,2698.2000732421875,-7.299999713897705,3600,0.8,63.10000228881836,2.9391019344329834,12,730,3,0,0,6.84836483001709,129.3791961669922,7888,1,0.2488914253,6.59947340471709,2663.958203125,398.6496093750002
2023-04-07 22:20:16.928,2263.91064453125,466.54956054687506,2701.7999267578125,-7.1999993324279785,3600,0.8,62.999996185302734,3.039102077484131,12,732,3,0,0,6.857217788696289,129.4125213623047,7890,1,0.24957553609999997,6.607642252596289,2663.958203125,400.0475585937502
2023-04-07 22:20:19.713,2265.30859375,467.15780639648443,2702.4000549316406,-7.299999713897705,3600,0.8,63.10000228881836,2.908116340637207,12,730,3,0,0,6.857217788696289,129.4458465576172,7893,1,0.2488914253,6.608326363396289,2662.8595703125,397.5509765625002
2023-04-07 22:20:23.280,2265.30859375,467.15780639648443,2698.7999725341797,-7.299999713897705,3600,0.8,63.10000228881836,2.908116340637207,12,732,3,0,0,6.857217788696289,129.5124969482422,7896,1,0.24957553609999997,6.607642252596289,2666.15546875,400.8468750000002
2023-04-07 22:20:26.257,2265.30859375,467.15780639648443,2699.400100708008,-7.299999713897705,3600,0.8,63.10000228881836,2.908116340637207,12,729,3,0,0,6.84836483001709,129.56248474121094,7899,1,0.2485433263,6.59982150371709,2661.7609375,396.4523437500002
2023-04-07 22:20:28.260,2265.30859375,466.54956054687506,2701.2000274658203,-7.1999993324279785,3600,0.8,63.10000228881836,3.039102077484131,12,729,3,0,0,6.8660712242126465,129.59580993652344,7901,1,0.2485433263,6.617527897912646,2669.4513671875,404.1427734375002
2023-04-07 22:20:32.836,2265.30859375,466.54956054687506,2701.2000274658203,-7.1999993324279785,3600,0.8,63.19999694824219,3.039102077484131,12,731,3,0,0,6.8660712242126465,129.6791229248047,7906,1,0.2492354883,6.616835735912646,2669.4513671875,404.1427734375002
2023-04-07 22:20:35.734,2265.30859375,466.54956054687506,2701.2000274658203,-7.299999713897705,3600,0.8,62.999996185302734,2.9391019344329834,12,730,3,0,0,6.857217788696289,129.7124481201172,7909,1,0.2488914253,6.608326363396289,2665.0568359375,399.7482421875002
2023-04-07 22:20:39.514,2266.707275390625,467.15780639648443,2700.599899291992,-7.299999713897705,3600,0.8,63.10000228881836,2.908116340637207,12,728,3,0,0,6.84836483001709,129.7790985107422,7912,1,0.2481992633,6.60016556671709,2660.6623046875,393.9550292968752
2023-04-07 22:20:41.515,2263.91064453125,466.54956054687506,2697.000045776367,-7.1999993324279785,3600,0.8,63.10000228881836,3.039102077484131,12,730,3,0,0,6.84836483001709,129.8124237060547,7914,1,0.2488914253,6.59947340471709,2665.0568359375,401.1461914062502
2023-04-07 22:20:43.529,2263.91064453125,466.54956054687506,2705.9999084472656,-7.299999713897705,3600,0.8,62.900001525878906,2.9391019344329834,12,727,3,0,0,6.8660712242126465,129.8457489013672,7916,1,0.24785921549999998,6.618212008712646,2663.958203125,400.0475585937502
2023-04-07 22:20:47.150,2266.707275390625,467.7661437988282,2698.2000732421875,-7.299999713897705,3600,0.8,62.999996185302734,2.877128839492798,12,731,3,0,0,6.857217788696289,129.9123992919922,7920,1,0.2492354883,6.607982300396289,2666.15546875,399.4481933593752
2023-04-07 22:20:49.902,2266.707275390625,466.54956054687506,2696.399917602539,-7.299999713897705,3600,0.8,62.999996185302734,2.9391019344329834,12,732,3,0,0,6.84836483001709,129.96238708496094,7923,1,0.24957553609999997,6.59878929391709,2666.15546875,399.4481933593752
2023-04-07 22:20:51.916,2265.30859375,467.7661437988282,2697.000045776367,-7.299999713897705,3600,0.8,62.999996185302734,2.877128839492798,12,729,3,0,0,6.857217788696289,129.99571228027344,7925,1,0.2485433263,6.608674462396289,2668.352734375,403.0441406250002
2023-04-07 22:20:53.917,2265.30859375,467.7661437988282,2697.000045776367,-7.299999713897705,3600,0.8,63.10000228881836,2.877128839492798,12,729,3,0,0,6.84836483001709,130.02903747558594,7927,1,0.2485433263,6.59982150371709,2663.958203125,398.6496093750002
2023-04-07 22:20:56.672,2265.30859375,467.15780639648443,2700.0,-7.1999993324279785,3600,0.8,63.10000228881836,3.0081167221069336,12,729,3,0,0,6.874925136566162,130.06236267089844,7930,1,0.2485433263,6.626381810266162,2674.94453125,409.6359375000002
2023-04-07 22:20:58.674,2265.30859375,466.54956054687506,2700.599899291992,-7.299999713897705,3600,0.8,63.10000228881836,2.9391019344329834,12,731,3,0,0,6.857217788696289,130.09568786621094,7932,1,0.2492354883,6.607982300396289,2665.0568359375,399.7482421875002
2023-04-07 22:21:01.451,2266.707275390625,467.7661437988282,2700.0,-7.299999713897705,3600,0.8,62.999996185302734,2.877128839492798,12,731,3,0,0,6.857217788696289,130.1456756591797,7934,1,0.2492354883,6.607982300396289,2663.958203125,397.2509277343752
2023-04-07 22:21:05.010,2266.707275390625,467.7661437988282,2699.400100708008,-7.299999713897705,3600,0.8,62.999996185302734,2.877128839492798,12,729,3,0,0,6.857217788696289,130.2123260498047,7938,1,0.2485433263,6.608674462396289,2665.0568359375,398.3495605468752
2023-04-07 22:21:07.023,2265.30859375,467.15780639648443,2699.400100708008,-7.1999993324279785,3600,0.8,62.999996185302734,3.0081167221069336,12,726,3,0,0,6.84836483001709,130.2456512451172,7940,1,0.2475151525,6.60084967751709,2662.31025390625,397.0016601562502
2023-04-07 22:21:13.671,2266.707275390625,467.15780639648443,2700.599899291992,-7.1999993324279785,3600,0.8,62.900001525878906,3.0081167221069336,12,730,3,0,0,6.8660712242126465,130.3456268310547,7947,1,0.2488914253,6.617179798912646,2669.4513671875,402.7440917968752
2023-04-07 22:21:15.686,2266.707275390625,465.9413452148438,2699.400100708008,-7.1999993324279785,3600,0.8,62.999996185302734,3.0700843334198,12,731,3,0,0,6.857217788696289,130.3789520263672,7949,1,0.2492354883,6.607982300396289,2668.352734375,401.6454589843752
2023-04-07 22:21:19.620,2265.30859375,467.15780639648443,2695.800018310547,-7.1999993324279785,3600,0.8,62.999996185302734,3.0081167221069336,12,731,3,0,0,6.8660712242126465,130.4456024169922,7953,1,0.2492354883,6.616835735912646,2674.94453125,409.6359375000002
2023-04-07 22:21:21.815,2266.707275390625,466.54956054687506,2697.5999450683594,-7.1999993324279785,3600,0.8,62.999996185302734,3.039102077484131,12,731,3,0,0,6.8660712242126465,130.49559020996094,7955,1,0.2492354883,6.616835735912646,2673.8458984375,407.1386230468752
